Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.2893906,56.87711,51.15513,0.2757137,0.2757137,0,0,0,0.2757137,104.9606,0,0,0,0.2893906,0.2902249,0.2757137,0,0,1.7427,2.985259,0,0.0008343108,-0.0008343108,4.345862,72.43089,0.1248509,0.303285,0.2315125,0,3.27465
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.05129519,50.50196,49.5299,1.478701,1.478701,0.425,0,0.172125,1.478701,3.468936,0,0,0,0.05129519,1.109159,1.053701,0,0,1.743627,2.984425,0,1.057864,-1.057864,3.230776,53.84616,0.1248509,1.626571,0.04103615,1.7,3.03572
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,47.948,47.948,1.361179,1.361179,0,-1,0,1.361179,0,0,0,0.1172973,0,1.43282,1.361179,0,0,2.919031,1.926561,0,1.43282,-1.43282,1.720451,28.67412,0.1248509,1.497297,0,0,1.926561
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,46.15663,46.15663,0.8387345,0.4690536,0,-1,0,0.4690536,0,0,0.3696809,0.4535544,0,0.4937406,0.4690536,0,0,4.511054,0.4937406,0,0.4937406,-0.4937406,1.200002,20,0.1248509,0.922608,0,0,0.4937406
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,44.16301,44.16301,0.5563326,0,0,-1,0,0,0,0,0.5563326,0.6119659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248509,0.6119659,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,42.13328,42.13328,0.1639919,0,0,-1,0,0,0,0,0.1639919,0.1803911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248509,0.1803911,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,40.52971,40.52971,0.1705883,0,0,-1,0,0,0,0,0.1705883,0.1876471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248509,0.1876471,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,39.37399,39.37399,0.07424971,0,0,-1,0,0,0,0,0.07424971,0.08167467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248509,0.08167467,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,38.15326,38.15326,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248509,0.1178871,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,37.09866,37.09866,0.1470785,0,0,-1,0,0,0,0,0.1470785,0.1617863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248509,0.1617863,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,36.24632,36.24632,0.03246172,0,0,-1,0,0,0,0,0.03246172,0.03570789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248509,0.03570789,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,35.32896,35.32896,0.01751125,0,0,-1,0,0,0,0,0.01751125,0.01926237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248509,0.01926237,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,34.57775,34.57775,0.1508263,0.1508263,1.603458,0,0.493844,0.1508263,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1252882,0.1659089,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,34.12991,34.12991,0.1685596,0.1685596,1.621191,0,0.4986852,0.1685596,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1257353,0.1854156,0,1.7,1.242
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3259549,39.33272,33.58094,0.04588954,0.04588954,1.498521,0,0.4651963,0.04588954,710.3032,0,0,0,0.3259549,0,0,1.452632,1.38,2.299654,2.484,1.705955,0,1.705955,5.436779,90.61281,0.1259958,0.0504785,0.2607639,1.7,2.809955
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.6765466,47.69346,35.10505,1.142644,1.142644,0,0,0,1.142644,59.20889,0,0,0,0.6765466,1.202783,1.142644,0,0,0.5936995,4.01936,0,0.5262362,-0.5262362,4.882078,81.3678,0.1259958,1.256908,0.5412372,0,4.695906
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.044147,60.06136,38.96227,0.06025697,0.06025697,0,-1,0,0.06025697,1732.824,0,0,0,1.044147,0.06342839,0.06025697,0,0,1.178406,3.493123,0.9807189,0,0.9807189,5.812469,96.87429,0.1257068,0.06628267,0.8353178,0,4.537271
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.270107,70.19721,42.62446,0.4015177,0.4015177,0,0,0,0.4015177,316.3264,0.649769,0,0,1.270107,0.4226503,0.4015177,0,0,0.1976875,4.37577,0.1976875,0,0.1976875,6.000012,100,0.1256487,0.4416695,1.016085,0,5.645877
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.26501,73.83566,45.62933,0.8162523,0.8162523,0,0,0,0.8162523,154.9779,0.4057975,0,0,1.26501,0.8592129,0.8162523,0,0,0,4.553689,0,0,0,6.000012,100,0.1256487,0.8978775,1.012008,0,5.818699
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.269861,76.81479,47.86132,0.03908347,0.03908347,0,0,0,0.03908347,3249.099,1.22872,0,0,1.269861,0.04114049,0.03908347,0,0,0,4.553689,0,0,0,6.000012,100,0.1256487,0.04299181,1.015888,0,5.82355
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.254735,79.08471,49.97774,0.3663962,0.3663962,0,0,0,0.3663962,342.4529,0.8690544,0,0,1.254735,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1256487,0.4030359,1.003788,0,5.808424
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.08453,75.72395,51.19847,0.1846255,0.1846255,0,-1,0,0.1846255,587.4218,0.8901876,0,0,1.08453,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1256487,0.203088,0.8676242,0,5.638219
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,0.9830507,73.4099,51.55963,0.04802784,0.04802784,0,0,0,0.04802784,2046.835,0.9324951,0,0,0.9830507,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1256487,0.05283063,0.7864406,0,5.53674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.7720826,68.48241,51.92802,0.05099651,0.05099651,0,0,0,0.05099651,1513.991,0.718402,0,0,0.7720826,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1256487,0.05609616,0.617666,0,5.325771
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.4292384,59.94458,51.27792,0.09637274,0.09637274,0,0,0,0.09637274,445.3941,0.3277935,0,0,0.4292384,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1256487,0.10601,0.3433908,0,4.982927
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.0525081,50.60507,49.60935,0.4270254,0.4270254,0,0,0,0.4270254,12.29625,0,5.551115E-17,0,0.0525081,0.4495004,0.4270254,0,0,0,4.553689,0,0.3969923,-0.3969923,5.581545,93.02557,0.1256487,0.4697279,0.04200648,0,4.606197
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,48.06358,48.06358,1.091313,1.091313,0,-1,0,1.091313,0,0,2.220446E-16,0,0,1.148751,1.091313,0,0,0.4411025,4.156697,0,1.148751,-1.148751,4.370656,72.84412,0.1256487,1.200445,0,0,4.156697
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,46.27943,46.27943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717492,3.007946,0,0,0,4.370656,72.84412,0.1256487,0,0,0,3.007946
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,44.28581,44.28581,1.96879,1.38,0,-1,0,1.38,0,0,0.5887902,0.7856693,0,1.452632,1.38,0,0,1.717492,3.007946,0,1.452632,-1.452632,2.839447,47.32403,0.1256487,2.165669,0,0,3.007946
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,42.25607,42.25607,0.0426543,0.0426543,0,-1,0,0.0426543,0,0,0,0,0,0.04489926,0.0426543,0,0,3.331527,1.555314,0,0.04489926,-0.04489926,2.79212,46.53523,0.1256487,0.04691973,0,0,1.555314
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,40.67418,40.67418,0.05171657,0.05171657,0,-1,0,0.05171657,0,0,0,0,0,0.0544385,0.05171657,0,0,3.381416,1.510415,0,0.0544385,-0.0544385,2.734736,45.57885,0.1256487,0.05688823,0,0,1.510415
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,39.51123,39.51123,0.261283,0.261283,0,-1,0,0.261283,0,0,0,0,0,0.2750348,0.261283,0,0,3.441903,1.455976,0,0.2750348,-0.2750348,2.444824,40.74699,0.1256487,0.2874114,0,0,1.455976
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,38.29773,38.29773,0.06106569,0.06106569,0,-1,0,0.06106569,0,0,6.938894E-18,0,0,0.06427967,0.06106569,0,0,3.747497,1.180942,0,0.06427967,-0.06427967,2.377067,39.61771,0.1256487,0.06717225,0,0,1.180942
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,37.25758,37.25758,0.2037591,0.2037591,0,-1,0,0.2037591,0,0,2.775558E-17,0,0,0.2144833,0.2037591,0,0,3.818919,1.116662,0,0.2144833,-0.2144833,2.150982,35.84963,0.1256487,0.224135,0,0,1.116662
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,36.40523,36.40523,0.2142558,0.2142558,0,-1,0,0.2142558,0,0,2.775558E-17,0,0,0.2255324,0.2142558,0,0,4.057234,0.9021787,0,0.2255324,-0.2255324,1.91325,31.88744,0.1256487,0.2356814,0,0,0.9021787
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,35.48788,35.48788,0.2099342,0.2099342,0,-1,0,0.2099342,0,0,0,0,0,0.2209833,0.2099342,0,0,4.307825,0.6766462,0,0.2209833,-0.2209833,1.680313,28.00517,0.1256487,0.2309276,0,0,0.6766462
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,34.73666,34.73666,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0,0.175768,0.1669796,0,0,4.553362,0.4556629,0,0.175768,-0.175768,1.495037,24.91724,0.1256487,0.1836776,0,0,0.4556629
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,34.28882,34.28882,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0,0.07981716,0.0758263,0,0,4.74866,0.2798949,0,0.07981716,-0.07981716,1.410903,23.515,0.1256487,0.08340893,0,0,0.2798949
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.346994,39.90648,33.76152,0.1872583,0.1872583,0,0,0,0.1872583,185.3023,0,0,0,0.346994,0.197114,0.1872583,0,0,4.837346,0.2000777,0.14988,0,0.14988,1.553092,25.88481,0.1256047,0.2059841,0.2775952,0,0.5470718
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6181717,46.71551,35.28563,0.4117501,0.4117501,1.7,0,0.5202,0.4117501,150.1327,0,0,0,0.6181717,0,0,1.28825,1.223837,4.687466,0.3349697,1.842009,0,1.842009,3.300575,55.00947,0.1259662,0.4529252,0.4945374,1.7,0.9531415
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.8138296,55.01974,39.1284,1.125092,1.125092,0,-1,0,1.125092,72.3345,0,2.220446E-16,0,0.8138296,1.184307,1.125092,0,0,2.845457,1.992778,0,0.3704776,-0.3704776,2.910057,48.50085,0.1259662,1.237601,0.6510637,0,2.806607
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,0.9889517,63.2084,42.78337,1.105492,1.105492,0,0,0,1.105492,89.45803,0,0,0,0.9889517,1.163676,1.105492,0,0,3.257098,1.6223,0,0.1747245,-0.1747245,2.725881,45.43126,0.1259662,1.216042,0.7911614,0,2.611252
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.209382,72.44146,45.75213,1.7787,1.7787,0.425,0,0.172125,1.7787,67.99248,0,2.220446E-16,0,1.209382,1.424948,1.3537,0,0,3.451237,1.447576,0,0.2155654,-0.2155654,2.498655,41.64417,0.1259662,1.956571,0.967506,1.7,2.656958
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.249691,76.38555,47.98412,0.006853743,0.006853743,1.459485,0,0.4545395,0.006853743,18233.71,2.220446E-16,0,0,1.249691,0,0,1.452632,1.38,3.690754,1.23201,2.629691,0,2.629691,4.9934,83.22316,0.1259259,0.007539117,0.9997529,1.7,2.481702
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.118532,75.31806,50.10053,0.1620465,0.1620465,0,0,0,0.1620465,690.254,0,0,0,1.118532,0.1705753,0.1620465,0,0,1.061063,3.598732,0.9479572,0,0.9479572,5.892711,98.21165,0.1256504,0.1782511,0.8948259,0,4.717265
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.8844187,70.56543,51.31404,0.4571669,0.4571669,0,-1,0,0.4571669,193.4564,0.2900849,0,0,0.8844187,0.4812283,0.4571669,0,0,0.1131056,4.451894,0.1131056,0,0.1131056,6.000012,100,0.1256176,0.5028836,0.707535,0,5.336313
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.8816007,70.92254,51.68243,0.7852322,0.7852322,0,0,0,0.7852322,112.2726,0.05504048,0,0,0.8816007,0.8265603,0.7852322,0,0,0,4.553689,0,0,0,6.000012,100,0.1256176,0.8637555,0.7052806,0,5.43529
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.6574186,65.88749,52.05081,0.534978,0.534978,0,0,0,0.534978,122.887,0.09428388,0,0,0.6574186,0.5631347,0.534978,0,0,0,4.553689,0,0,0,6.000012,100,0.1256176,0.5884758,0.5259349,0,5.211108
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.3500226,58.34773,51.35738,0.04588091,0.04588091,0,0,0,0.04588091,762.8938,0.3017269,0,0,0.3500226,0.0482957,0.04588091,0,0,0,4.553689,0,0,0,6.000012,100,0.1256176,0.050469,0.2800181,0,4.903711
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.04816199,50.64569,49.73215,0.7185677,0.7185677,0,0,0,0.7185677,6.702499,0,1.110223E-16,0,0.04816199,0.756387,0.7185677,0,0,0,4.553689,0,0.708225,-0.708225,5.253477,87.55778,0.1256176,0.7904244,0.03852959,0,4.601851
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,48.18637,48.18637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7869167,3.845464,0,0,0,5.253477,87.55778,0.1256176,0,0,0,3.845464
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,46.35888,46.35888,0.9891115,0.9891115,0,-1,0,0.9891115,0,0,1.110223E-16,0,0,1.04117,0.9891115,0,0,0.7869167,3.845464,0,1.04117,-1.04117,4.155988,69.26633,0.1256176,1.088023,0,0,3.845464
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,44.4086,44.4086,1.092477,1.092477,0,-1,0,1.092477,0,0,2.220446E-16,0,0,1.149976,1.092477,0,0,1.943772,2.804294,0,1.149976,-1.149976,2.943807,49.06335,0.1256176,1.201725,0,0,2.804294
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,42.37887,42.37887,0.1241838,0.1241838,0,-1,0,0.1241838,0,0,1.387779E-17,0,0,0.1307198,0.1241838,0,0,3.221523,1.654318,0,0.1307198,-0.1307198,2.806016,46.76684,0.1256176,0.1366021,0,0,1.654318
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,40.78975,40.78975,0.231161,0.231161,0,-1,0,0.231161,0,0,2.775558E-17,0,0,0.2433273,0.231161,0,0,3.366767,1.523598,0,0.2433273,-0.2433273,2.549526,42.49202,0.1256176,0.2542771,0,0,1.523598
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,39.6557,39.6557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.637131,1.280271,0,0,0,2.549526,42.49202,0.1256176,0,0,0,1.280271
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,38.43497,38.43497,0.1391642,0.1391642,0,-1,0,0.1391642,0,0,0,0,0,0.1464886,0.1391642,0,0,3.637131,1.280271,0,0.1464886,-0.1464886,2.395114,39.91848,0.1256176,0.1530806,0,0,1.280271
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,37.38037,37.38037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.799896,1.133782,0,0,0,2.395114,39.91848,0.1256176,0,0,0,1.133782
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,36.52803,36.52803,0.03153851,0.03153851,0,-1,0,0.03153851,0,0,0,0,0,0.03319843,0.03153851,0,0,3.799896,1.133782,0,0.03319843,-0.03319843,2.36012,39.33525,0.1256176,0.03469236,0,0,1.133782
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,35.63234,35.63234,0.04159206,0.04159206,0,-1,0,0.04159206,0,0,0,0,0,0.04378111,0.04159206,0,0,3.836783,1.100584,0,0.04378111,-0.04378111,2.31397,38.56609,0.1256176,0.04575126,0,0,1.100584
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,34.88112,34.88112,0.04187492,0.04187492,0,0,0,0.04187492,0,0,6.938894E-18,0,0,0.04407886,0.04187492,0,0,3.885429,1.056803,0,0.04407886,-0.04407886,2.267507,37.79171,0.1256176,0.04606241,0,0,1.056803
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,34.43328,34.43328,0.07975233,0.07975233,0,0,0,0.07975233,0,0,0,0,0,0.08394983,0.07975233,0,0,3.934406,1.012724,0,0.08394983,-0.08394983,2.179016,36.31686,0.1256176,0.08772757,0,0,1.012724
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.3368441,39.89233,33.92765,0,0,0,0,0,0,0,0,0,0,0.3368441,0,0,0,0,4.027683,0.928774,0.3368441,0,0.3368441,2.498574,41.64283,0.1255201,0,0.2694753,0,1.265618
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.726466,49.06852,35.43009,0.5655333,0.5655333,0,0,0,0.5655333,128.4568,0,0,0,0.726466,0.5952982,0.5655333,0,0,3.690839,1.231934,0.1311678,0,0.1311678,2.623011,43.71677,0.1254821,0.6220866,0.5811728,0,1.9584
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.9009609,57.116,39.27287,0.3006278,0.3006278,0,-1,0,0.3006278,299.6931,0,0,0,0.9009609,0.3164503,0.3006278,0,0,3.559671,1.349985,0.5845106,0,0.5845106,3.177527,52.95867,0.1253133,0.3306906,0.7207687,0,2.250946
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.298379,71.32574,42.90617,0.6082168,0.6082168,0,0,0,0.6082168,213.4731,0,0,0,1.298379,0.6402283,0.6082168,0,0,2.975161,1.876044,0.6581511,0,0.6581511,3.801904,63.36493,0.1251238,0.6690385,1.038704,0,3.174424
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.338497,76.26762,45.87492,0.864326,0.864326,0,0,0,0.864326,154.8603,0,0,0,1.338497,0.9098169,0.864326,0,0,2.31701,2.46838,0.4286806,0,0.4286806,4.208586,70.14296,0.1250006,0.9507586,1.070798,0,3.806878
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.286591,77.62171,48.10691,0.5256156,0.5256156,0,0,0,0.5256156,244.778,0,0,0,1.286591,0.5532795,0.5256156,0,0,1.888329,2.854193,0.7333119,0,0.7333119,4.904266,81.73761,0.1247905,0.5781772,1.029273,0,4.140784
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.158975,76.60712,50.22333,0.9318447,0.9318447,0,0,0,0.9318447,124.3742,0,0,0,1.158975,0.9808891,0.9318447,0,0,1.155017,3.514174,0.1780856,0,0.1780856,5.073214,84.55339,0.1247396,1.025029,0.9271798,0,4.673148
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,0.9643733,72.77093,51.43684,1.142989,1.142989,0,-1,0,1.142989,84.37291,0,0,0,0.9643733,1.203147,1.142989,0,0,0.9769315,3.674451,0,0.2387733,-0.2387733,4.821524,80.35857,0.1247396,1.257288,0.7714986,0,4.638824
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.9137135,71.83675,51.76188,0,0,0,0,0,0,0,0,0,0,0.9137135,0,0,0,0,1.242235,3.435677,0.9137135,0,0.9137135,5.688349,94.80563,0.124479,0,0.7309708,0,4.349391
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.6013186,64.67837,52.13027,0.3529929,0.3529929,0,0,0,0.3529929,170.3486,0,0,0,0.6013186,0.3715715,0.3529929,0,0,0.3285216,4.258019,0.2297471,0,0.2297471,5.906306,98.43824,0.1244137,0.3882922,0.4810549,0,4.859338
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.3514628,58.46139,51.43684,1.212041,1.212041,0,0,0,1.212041,28.9976,0,0,0,0.3514628,1.275833,1.212041,0,0,0.09877456,4.464792,0,0.9243698,-0.9243698,4.931935,82.19875,0.1244137,1.333245,0.2811702,0,4.816255
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.04803703,50.72324,49.8116,0.8718209,0.8718209,0,0,0,0.8718209,5.509966,0,1.110223E-16,0,0.04803703,0.9177062,0.8718209,0,0,1.125852,3.540422,0,0.8696691,-0.8696691,4.015223,66.92025,0.1244137,0.959003,0.03842963,0,3.588459
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,48.26583,48.26583,1.487806,1.38,0,-1,0,1.38,0,0,0.1078057,0.2565863,0,1.452632,1.38,0,0,2.092151,2.670753,0,1.452632,-1.452632,2.484015,41.40017,0.1244137,1.636586,0,0,2.670753
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,46.52502,46.52502,0.5276136,0.5276136,0,-1,0,0.5276136,0,0,1.110223E-16,0,0,0.5553828,0.5276136,0,0,3.706186,1.218121,0,0.5553828,-0.5553828,1.89859,31.64311,0.1244137,0.580375,0,0,1.218121
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,44.5314,44.5314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.323278,0.6627385,0,0,0,1.89859,31.64311,0.1244137,0,0,0,0.6627385
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,42.53778,42.53778,0.01963539,0.01963539,0,-1,0,0.01963539,0,0,3.469447E-18,0,0,0.02066883,0.01963539,0,0,4.323278,0.6627385,0,0.02066883,-0.02066883,1.876803,31.27999,0.1244137,0.02159893,0,0,0.6627385
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,40.91255,40.91255,0.1717651,0.1717651,0,-1,0,0.1717651,0,0,0,0,0,0.1808054,0.1717651,0,0,4.346243,0.6420697,0,0.1808054,-0.1808054,1.686218,28.10357,0.1244137,0.1889417,0,0,0.6420697
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,39.7785,39.7785,0.04929607,0.04929607,0,-1,0,0.04929607,0,0,6.938894E-18,0,0,0.0518906,0.04929607,0,0,4.547139,0.4612643,0,0.0518906,-0.0518906,1.63152,27.19195,0.1244137,0.05422568,0,0,0.4612643
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,38.57943,38.57943,0.1705846,0.1705846,0,-1,0,0.1705846,0,0,2.775558E-17,0,0,0.1795627,0.1705846,0,0,4.604795,0.4093737,0,0.1795627,-0.1795627,1.442244,24.03736,0.1244137,0.1876431,0,0,0.4093737
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,37.52484,37.52484,0.1221775,0.1221775,0,-1,0,0.1221775,0,0,2.775558E-17,0,0,0.1286079,0.1221775,0,0,4.804309,0.2298109,0,0.1286079,-0.1286079,1.30668,21.77795,0.1244137,0.1343952,0,0,0.2298109
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,36.68694,36.68694,0.3283765,0.0961429,0,-1,0,0.0961429,0,0,0.2322336,0.2650712,0,0.1012031,0.0961429,0,0,4.947206,0.1012031,0,0.1012031,-0.1012031,1.200002,20,0.1244137,0.3612141,0,0,0.1012031
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,35.79848,35.79848,0.1367284,0,0,-1,0,0,0,0,0.1367284,0.1504012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244137,0.1504012,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,35.04726,35.04726,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244137,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.008603687,34.7687,34.62109,0,0,0,0,0,0,0,0,0,0,0.008603687,0,0,0,0,5.059654,0,0.008603687,0,0.008603687,1.208165,20.13604,0.1244113,0,0.00688295,0,0.008603687
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3465948,40.25967,34.10823,0,0,0,0,0,0,0,0,0,0,0.3465948,0,0,0,0,5.051051,0.007743319,0.3465948,0,0.3465948,1.536973,25.61617,0.1243128,0,0.2772759,0,0.3543381
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.6925693,48.54705,35.589,0.3628137,0.3628137,0,0,0,0.3628137,190.8884,0,0,0,0.6925693,0.3819092,0.3628137,0,0,4.704456,0.3196787,0.3106602,0,0.3106602,1.831691,30.52813,0.1242247,0.3990951,0.5540555,0,1.012248
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.047643,60.69406,39.43178,0.4686871,0.4686871,0,-1,0,0.4686871,223.5272,0,0,0,1.047643,0.4933549,0.4686871,0,0,4.393795,0.5992728,0.5542884,0,0.5542884,2.357536,39.29218,0.1240678,0.5155558,0.8381147,0,1.646916
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.167716,67.97501,43.02896,0.654053,0.654053,0,0,0,0.654053,178.5354,0,0,0,1.167716,0.6884768,0.654053,0,0,3.839507,1.098132,0.4792391,0,0.4792391,2.812182,46.8696,0.1239325,0.7194582,0.9341727,0,2.265848
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.106792,70.03244,46.03384,0.6658053,0.6658053,0,0,0,0.6658053,166.2336,0,0,0,1.106792,0.7008477,0.6658053,0,0,3.360268,1.529448,0.4059448,0,0.4059448,3.197295,53.28814,0.123818,0.7323859,0.885434,0,2.63624
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.291907,77.93773,48.22971,0,0,0,0,0,0,0,0,0,0,1.291907,0,0,0,0,2.954323,1.894798,1.291907,0,1.291907,4.422906,73.71495,0.1234554,0,1.033526,0,3.186705
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.255341,79.56815,50.3389,1.053957,1.053957,0,0,0,1.053957,119.1075,0,0,0,1.255341,1.109428,1.053957,0,0,1.662416,3.057515,0.145913,0,0.145913,4.561331,76.02203,0.1234145,1.159352,1.004273,0,4.312856
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.015125,74.26688,51.55963,0.5897331,0.5897331,0,-1,0,0.5897331,172.133,0,0,0,1.015125,0.6207716,0.5897331,0,0,1.516503,3.188836,0.3943536,0,0.3943536,4.935448,82.25729,0.1233043,0.6487064,0.8121002,0,4.203961
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.7983503,69.07572,51.88468,0.5666252,0.5666252,0,0,0,0.5666252,140.8957,0,0,0,0.7983503,0.5964476,0.5666252,0,0,1.122149,3.543755,0.2019028,0,0.2019028,5.126989,85.44965,0.123248,0.6232877,0.6386803,0,4.342105
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.6610797,66.19748,52.25306,0.5265018,0.5265018,0,0,0,0.5265018,125.5608,0,0,0,0.6610797,0.5542125,0.5265018,0,0,0.9202465,3.725467,0.1068672,0,0.1068672,5.228373,87.13937,0.1232181,0.579152,0.5288637,0,4.386547
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3242904,58.06704,51.60297,0,0,0,0,0,0,0,0,0,0,0.3242904,0,0,0,0,0.8133793,3.821648,0.3242904,0,0.3242904,5.536022,92.26684,0.1231278,0,0.2594323,0,4.145938
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04656205,50.8186,49.9344,0,0,0,0,0,0,0,0,0,0,0.04656205,0,0,0,0,0.489089,4.113509,0.04656205,0,0.04656205,5.580194,93.00305,0.1231148,0,0.03724964,0,4.160071
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,48.43196,48.43196,0.3374845,0.3374845,0,-1,0,0.3374845,0,0,0,0,0,0.3552468,0.3374845,0,0,0.4425269,4.155415,0,0.3552468,-0.3552468,5.205731,86.76201,0.1231148,0.3712329,0,0,4.155415
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,46.64059,46.64059,2.239353,1.38,0,-1,0,1.38,0,0,0.8593527,1.083288,0,1.452632,1.38,0,0,0.8372456,3.800168,0,1.452632,-1.452632,3.674523,61.24193,0.1231148,2.463288,0,0,3.800168
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,44.65419,44.65419,0.7686193,0.7686193,0,-1,0,0.7686193,0,0,1.110223E-16,0,0,0.809073,0.7686193,0,0,2.451281,2.347536,0,0.809073,-0.809073,2.821685,47.02799,0.1231148,0.8454813,0,0,2.347536
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,42.66058,42.66058,0.2999348,0.2999348,0,-1,0,0.2999348,0,0,5.551115E-17,0,0,0.3157208,0.2999348,0,0,3.350251,1.538463,0,0.3157208,-0.3157208,2.488886,41.48135,0.1231148,0.3299282,0,0,1.538463
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,41.05701,41.05701,0.1153317,0.1153317,0,-1,0,0.1153317,0,0,1.387779E-17,0,0,0.1214018,0.1153317,0,0,3.701051,1.222743,0,0.1214018,-0.1214018,2.360918,39.34855,0.1231148,0.1268649,0,0,1.222743
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,39.92296,39.92296,0.2028732,0.2028732,0,-1,0,0.2028732,0,0,2.775558E-17,0,0,0.2135507,0.2028732,0,0,3.835943,1.101341,0,0.2135507,-0.2135507,2.135815,35.59685,0.1231148,0.2231605,0,0,1.101341
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,38.7239,38.7239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.073221,0.8877901,0,0,0,2.135815,35.59685,0.1231148,0,0,0,0.8877901
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,37.66208,37.66208,0.1075212,0.1075212,0,-1,0,0.1075212,0,0,1.387779E-17,0,0,0.1131802,0.1075212,0,0,4.073221,0.8877901,0,0.1131802,-0.1131802,2.016513,33.60848,0.1231148,0.1182733,0,0,0.8877901
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,36.83141,36.83141,0.1827673,0.1827673,0,-1,0,0.1827673,0,0,2.775558E-17,0,0,0.1923866,0.1827673,0,0,4.198977,0.7746098,0,0.1923866,-0.1923866,1.81372,30.2286,0.1231148,0.201044,0,0,0.7746098
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,35.93572,35.93572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.41274,0.5822232,0,0,0,1.81372,30.2286,0.1231148,0,0,0,0.5822232
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,35.1845,35.1845,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.41274,0.5822232,0,0,0,1.81372,30.2286,0.1231148,0,0,0,0.5822232
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004023359,34.84906,34.78,0,0,0,0,0,0,0,0,0,0,0.004023359,0,0,0,0,4.41274,0.5822232,0.004023359,0,0.004023359,1.817536,30.29221,0.1231137,0,0.003218687,0,0.5862466
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.41914,41.78481,34.27437,0.4316706,0.4316706,0,0,0,0.4316706,97.09718,0,5.551115E-17,0,0.41914,0.4543901,0.4316706,0,0,4.408716,0.5858443,0,0.03525016,-0.03525016,1.78038,29.67293,0.1231137,0.4748377,0.335312,0,1.004984
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.7161311,49.23587,35.77681,0.6806327,0.6806327,1.7,0,0.5202,0.6806327,105.2155,0,0,0,0.7161311,0,0,1.019367,0.9683989,4.447883,0.5505941,1.68453,0,1.68453,3.378465,56.30764,0.1235177,0.748696,0.5729049,1.7,1.266725
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.05668,61.07907,39.57624,0.7783343,0.7783343,0,-1,0,0.7783343,135.7617,0,0,0,1.05668,0.8192992,0.7783343,0,0,2.763353,2.066671,0.2373804,0,0.2373804,3.603664,60.06094,0.1234517,0.8561677,0.8453437,0,3.123351
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.022062,64.44466,43.15176,0.3570319,0.3570319,0,0,0,0.3570319,286.2663,0,0,0,1.022062,0.375823,0.3570319,0,0,2.525973,2.280313,0.646239,0,0.646239,4.21674,70.27886,0.1232724,0.3927351,0.8176497,0,3.302376
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.185074,72.22443,46.11329,0.4188937,0.4188937,0,0,0,0.4188937,282.9058,0,0,0,1.185074,0.4409407,0.4188937,0,0,1.879734,2.861929,0.7441337,0,0.7441337,4.922687,82.04462,0.1230665,0.4607831,0.9480596,0,4.047003
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.312044,78.64288,48.30917,0.6249375,0.6249375,0,0,0,0.6249375,209.9481,0,0,0,1.312044,0.657829,0.6249375,0,0,1.1356,3.531649,0.6542154,0,0.6542154,5.54333,92.38866,0.1228861,0.6874313,1.049636,0,4.843693
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.247216,79.43624,50.42558,0.5152372,0.5152372,0,0,0,0.5152372,242.0664,0.2234766,0,0,1.247216,0.542355,0.5152372,0,0,0.4813847,4.120443,0.4813847,0,0.4813847,6.000012,100,0.1227536,0.566761,0.997773,0,5.367659
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.106101,76.86912,51.63909,0.07494081,0.07494081,0,-1,0,0.07494081,1475.967,1.027216,0,0,1.106101,0.07888506,0.07494081,0,0,0,4.553689,0,0,0,6.000012,100,0.1227536,0.08243489,0.8848811,0,5.659791
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.9014745,71.75877,51.96413,0.700729,0.700729,0,0,0,0.700729,128.6481,0.1638651,0,0,0.9014745,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.1227536,0.7708018,0.7211796,0,5.455163
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.7026132,67.26648,52.33252,0.226473,0.226473,0,0,0,0.226473,310.2416,0.4642207,0,0,0.7026132,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.1227536,0.2491203,0.5620906,0,5.256302
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3621874,58.8997,51.63909,0,0,0,0,0,0,0,0.3621874,0,0,0.3621874,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1227536,0,0.2897499,0,4.915876
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.04614152,50.89048,50.01385,0.4609966,0.4609966,0,0,0,0.4609966,10.00908,0,0,0,0.04614152,0.4852596,0.4609966,0,0,0,4.553689,0,0.4391181,-0.4391181,5.537141,92.2855,0.1227536,0.5070963,0.03691321,0,4.599831
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,48.51142,48.51142,0.09081692,0.09081692,0,-1,0,0.09081692,0,0,1.387779E-17,0,0,0.09559675,0.09081692,0,0,0.487909,4.114571,0,0.09559675,-0.09559675,5.436373,90.60603,0.1227536,0.09989861,0,0,4.114571
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,46.72727,46.72727,0.2272641,0.2272641,0,-1,0,0.2272641,0,0,2.775558E-17,0,0,0.2392254,0.2272641,0,0,0.5941276,4.018974,0,0.2392254,-0.2392254,5.184207,86.40328,0.1227536,0.2499905,0,0,4.018974
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,44.77699,44.77699,0.3741921,0.3741921,0,-1,0,0.3741921,0,0,0,0,0,0.3938864,0.3741921,0,0,0.8599336,3.779749,0,0.3938864,-0.3938864,4.769015,79.48342,0.1227536,0.4116113,0,0,3.779749
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,42.74725,42.74725,0.07605529,0.07605529,0,-1,0,0.07605529,0,0,0,0,0,0.08005819,0.07605529,0,0,1.297585,3.385862,0,0.08005819,-0.08005819,4.684626,78.07694,0.1227536,0.08366082,0,0,3.385862
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,41.15814,41.15814,0.1040371,0.1040371,0,-1,0,0.1040371,0,0,1.387779E-17,0,0,0.1095128,0.1040371,0,0,1.386539,3.305804,0,0.1095128,-0.1095128,4.569189,76.153,0.1227536,0.1144409,0,0,3.305804
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,40.02409,40.02409,0.1526582,0.1526582,0,-1,0,0.1526582,0,0,0,0,0,0.1606928,0.1526582,0,0,1.50822,3.196291,0,0.1606928,-0.1606928,4.399804,73.32993,0.1227536,0.167924,0,0,3.196291
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,38.82502,38.82502,0.1068826,0.1068826,0,-1,0,0.1068826,0,0,1.387779E-17,0,0,0.112508,0.1068826,0,0,1.686767,3.035599,0,0.112508,-0.112508,4.28121,71.35336,0.1227536,0.1175709,0,0,3.035599
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,37.78487,37.78487,0.05951266,0.05951266,0,-1,0,0.05951266,0,0,0,0,0,0.06264491,0.05951266,0,0,1.811776,2.92309,0,0.06264491,-0.06264491,4.215177,70.25281,0.1227536,0.06546392,0,0,2.92309
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,36.9542,36.9542,0.07026568,0.07026568,0,-1,0,0.07026568,0,0,1.387779E-17,0,0,0.07396387,0.07026568,0,0,1.881382,2.860445,0,0.07396387,-0.07396387,4.137212,68.95339,0.1227536,0.07729225,0,0,2.860445
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,36.05851,36.05851,0.1134617,0.1134617,0,-1,0,0.1134617,0,0,1.387779E-17,0,0,0.1194334,0.1134617,0,0,1.963564,2.786482,0,0.1194334,-0.1194334,4.011318,66.85517,0.1227536,0.1248079,0,0,2.786482
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,35.3073,35.3073,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0,0.1401741,0.1331654,0,0,2.096267,2.667048,0,0.1401741,-0.1401741,3.863562,64.39256,0.1227536,0.1464819,0,0,2.667048
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01859961,35.2445,34.92446,0.1293964,0.1293964,0,0,0,0.1293964,14.37414,0,0,0,0.01859961,0.1362067,0.1293964,0,0,2.252016,2.526874,0,0.1176071,-0.1176071,3.739593,62.32642,0.1227536,0.142336,0.01487969,0,2.545474
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2333541,38.53058,34.43328,0.4123749,0.4123749,0,0,0,0.4123749,56.58785,0,5.551115E-17,0,0.2333541,0.4340788,0.4123749,0,0,2.382691,2.409267,0,0.2007247,-0.2007247,3.528011,58.80006,0.1227536,0.4536124,0.1866833,0,2.642621
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6107767,47.24588,35.91405,0.3354723,0.3354723,0,0,0,0.3354723,182.0647,0,0,0,0.6107767,0.3531287,0.3354723,0,0,2.605718,2.208542,0.257648,0,0.257648,3.772437,62.87382,0.1226829,0.3690195,0.4886214,0,2.819319
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.6906819,53.00569,39.69904,0,0,0,-1,0,0,0,0,0,0,0.6906819,0,0,0,0,2.34807,2.440426,0.6906819,0,0.6906819,4.427675,73.79444,0.1224936,0,0.5525455,0,3.131108
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,0.9653792,63.16307,43.23121,0.6330669,0.6330669,0,0,0,0.6330669,152.4925,0,0,0,0.9653792,0.6663862,0.6330669,0,0,1.657388,3.062039,0.2989931,0,0.2989931,4.711325,78.52193,0.1224118,0.6963736,0.7723034,0,4.027419
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.9322786,65.81096,46.19997,0.8919144,0.8919144,0,0,0,0.8919144,104.5256,0,0,0,0.9322786,0.9388573,0.8919144,0,0,1.358395,3.331133,0,0.006578759,-0.006578759,4.704391,78.40635,0.1224118,0.9811059,0.7458228,0,4.263412
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.7090988,63.01388,48.38862,0.5695363,0.5695363,0,0,0,0.5695363,124.5046,0,0,0,0.7090988,0.5995119,0.5695363,0,0,1.365705,3.324554,0.1095869,0,0.1095869,4.808353,80.13907,0.1223819,0.6264899,0.567279,0,4.033653
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,0.9818991,72.12348,50.50504,0.9670782,0.9670782,0,0,0,0.9670782,101.5325,0,0,0,0.9818991,1.017977,0.9670782,0,0,1.256118,3.423182,0,0.03607796,-0.03607796,4.770324,79.50524,0.1223819,1.063786,0.7855193,0,4.405082
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.062301,75.7011,51.68243,0.1570732,0.1570732,0,-1,0,0.1570732,676.3093,0,0,0,1.062301,0.1653402,0.1570732,0,0,1.296205,3.387105,0.8969606,0,0.8969606,5.621255,93.68741,0.1221374,0.1727805,0.8498407,0,4.449405
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.8680067,71.00577,52.05081,0,0,0,0,0,0,0,0.4687625,0,0,0.8680067,0,0,0,0,0.3992443,4.194369,0.3992443,0,0.3992443,6.000012,100,0.1220289,0,0.6944054,0,5.062376
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.5553353,63.90117,52.37586,0.6872022,0.6872022,0,0,0,0.6872022,80.81106,0,0,0,0.5553353,0.7233707,0.6872022,0,0,0,4.553689,0,0.1680354,-0.1680354,5.822887,97.04793,0.1220289,0.7559224,0.4442683,0,5.109024
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3120983,57.94149,51.72577,0.5821435,0.5821435,0,0,0,0.5821435,53.61192,0,1.110223E-16,0,0.3120983,0.6127827,0.5821435,0,0,0.186706,4.385653,0,0.3006843,-0.3006843,5.505938,91.76545,0.1220289,0.6403579,0.2496787,0,4.697752
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0426266,50.91049,50.10053,0.3735878,0.3735878,0,0,0,0.3735878,11.41006,0,5.551115E-17,0,0.0426266,0.3932503,0.3735878,0,0,0.5207996,4.084969,0,0.3506237,-0.3506237,5.136348,85.60563,0.1220289,0.4109466,0.03410128,0,4.127596
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,48.59809,48.59809,1.253014,1.253014,0,-1,0,1.253014,0,0,2.220446E-16,0,0,1.318963,1.253014,0,0,0.9103816,3.734345,0,1.318963,-1.318963,3.74604,62.43387,0.1220289,1.378316,0,0,3.734345
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,46.85007,46.85007,0.8869865,0.8869865,0,-1,0,0.8869865,0,0,1.110223E-16,0,0,0.93367,0.8869865,0,0,2.375896,2.415383,0,0.93367,-0.93367,2.761865,46.03099,0.1220289,0.9756852,0,0,2.415383
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,44.85645,44.85645,0.9181259,0.9181259,0,-1,0,0.9181259,0,0,1.110223E-16,0,0,0.9664483,0.9181259,0,0,3.413307,1.481713,0,0.9664483,-0.9664483,1.743139,29.05226,0.1220289,1.009938,0,0,1.481713
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,42.82671,42.82671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.487138,0.5152646,0,0,0,1.743139,29.05226,0.1220289,0,0,0,0.5152646
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,41.23759,41.23759,0.1012663,0.1012663,0,-1,0,0.1012663,0,0,0,0,0,0.1065961,0.1012663,0,0,4.487138,0.5152646,0,0.1065961,-0.1065961,1.630777,27.17956,0.1220289,0.1113929,0,0,0.5152646
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,40.10354,40.10354,0.03254494,0.03254494,0,-1,0,0.03254494,0,0,0,0,0,0.03425784,0.03254494,0,0,4.605578,0.4086685,0,0.03425784,-0.03425784,1.594666,26.57771,0.1220289,0.03579944,0,0,0.4086685
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,38.92615,38.92615,0.01970715,0.01970715,0,-1,0,0.01970715,0,0,0,0,0,0.02074437,0.01970715,0,0,4.643642,0.3744107,0,0.02074437,-0.02074437,1.572799,26.21327,0.1220289,0.02167787,0,0,0.3744107
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,37.90767,37.90767,0.01372982,0.01372982,0,-1,0,0.01372982,0,0,0,0,0,0.01445244,0.01372982,0,0,4.666692,0.3536663,0,0.01445244,-0.01445244,1.557565,25.95937,0.1220289,0.0151028,0,0,0.3536663
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,37.077,37.077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.68275,0.3392139,0,0,0,1.557565,25.95937,0.1220289,0,0,0,0.3392139
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,36.18131,36.18131,0.04898683,0.04898683,0,-1,0,0.04898683,0,0,6.938894E-18,0,0,0.05156508,0.04898683,0,0,4.68275,0.3392139,0,0.05156508,-0.05156508,1.503211,25.05346,0.1220289,0.05388552,0,0,0.3392139
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,35.43009,35.43009,0.1514335,0.1514335,0,0,0,0.1514335,0,0,0,0,0,0.1594037,0.1514335,0,0,4.740045,0.2876488,0,0.1594037,-0.1594037,1.335185,22.25303,0.1220289,0.1665768,0,0,0.2876488
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02399976,35.47525,35.06171,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,10.18751,2.220446E-16,0,0,0.02399976,0,0,1.452632,1.38,4.91716,0.1282451,1.404,0,1.404,2.667136,44.45218,0.1224988,0.2591383,0.01919981,1.7,0.1522449
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1707143,37.55721,34.57775,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,36.26265,0,0,0,0.1707143,0,0,1.229228,1.167767,3.51316,1.391845,1.338481,0,1.338481,3.93693,65.61538,0.1229916,0.5178488,0.1365714,1.7,1.562559
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3320892,42.01785,36.05851,0.4789964,0.4789964,1.7,0,0.5202,0.4789964,69.3302,0,0,0,0.3320892,0,0,1.221004,1.159953,2.174679,2.596478,1.492043,0,1.492043,5.352407,89.2066,0.1234397,0.5268961,0.2656713,1.7,2.928567
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.7978882,55.44661,39.82183,0.05684488,0.05684488,0,-1,0,0.05684488,1403.624,0.05541525,0,0,0.7978882,0.05983671,0.05684488,0,0,0.6826363,3.939316,0.6826363,0,0.6826363,6.000012,100,0.1232542,0.06252936,0.6383106,0,4.737205
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.225218,69.84,43.31067,0.2731302,0.2731302,0,0,0,0.2731302,448.584,0.9377129,0,0,1.225218,0.2875055,0.2731302,0,0,0,4.553689,0,0,0,6.000012,100,0.1232542,0.3004433,0.9801747,0,5.778907
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.310665,75.91877,46.23609,0,0,0,0,0,0,0,1.310665,0,0,1.310665,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1232542,0,1.048532,0,5.864354
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.398853,81.49014,48.43196,0.9413165,0.9413165,0,0,0,0.9413165,148.6061,0.4079939,0,0,1.398853,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.1232542,1.035448,1.119083,0,5.952542
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.9252322,70.70084,50.54115,0.3783163,0.3783163,0,0,0,0.3783163,244.5658,0.5270045,0,0,0.9252322,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.1232542,0.4161479,0.7401857,0,5.478921
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.8438199,70.06243,51.76188,1.483337,1.38,0,-1,0,1.38,61.14637,2.220446E-16,0.1033372,0.2516709,0.8438199,1.452632,1.38,0,0,0,4.553689,0,0.6088117,-0.6088117,5.358268,89.30429,0.1232542,1.631671,0.6750559,0,5.397509
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.6059561,64.73704,52.08693,0.3643521,0.3643521,0,0,0,0.3643521,166.3106,0,0,0,0.6059561,0.3835285,0.3643521,0,0,0.6764574,3.944877,0.2224276,0,0.2224276,5.569282,92.82117,0.1231939,0.4007873,0.4847649,0,4.550833
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.5145742,63.02604,52.41198,0.9257665,0.9257665,0,0,0,0.9257665,55.58358,0,0,0,0.5145742,0.974491,0.9257665,0,0,0.4540298,4.145062,0,0.4599169,-0.4599169,5.084486,84.74127,0.1231939,1.018343,0.4116593,0,4.659636
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3208131,58.16072,51.76188,0,0,0,0,0,0,0,0,0,0,0.3208131,0,0,0,0,0.9650486,3.685145,0.3208131,0,0.3208131,5.388836,89.81377,0.123107,0,0.2566505,0,4.005959
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.04365393,51.01001,50.17999,0.2907957,0.2907957,0,0,0,0.2907957,15.01189,0,0,0,0.04365393,0.3061007,0.2907957,0,0,0.6442354,3.973877,0,0.2624468,-0.2624468,5.112194,85.20306,0.123107,0.3198752,0.03492314,0,4.017531
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,48.67755,48.67755,0.7432518,0.7432518,0,-1,0,0.7432518,0,0,1.110223E-16,0,0,0.7823703,0.7432518,0,0,0.935843,3.71143,0,0.7823703,-0.7823703,4.287503,71.45824,0.123107,0.817577,0,0,3.71143
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,46.92952,46.92952,0.226071,0.226071,0,-1,0,0.226071,0,0,2.775558E-17,0,0,0.2379694,0.226071,0,0,1.805143,2.92906,0,0.2379694,-0.2379694,4.036661,67.27755,0.123107,0.2486781,0,0,2.92906
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,44.9359,44.9359,1.180644,1.180644,0,-1,0,1.180644,0,0,2.220446E-16,0,0,1.242783,1.180644,0,0,2.069554,2.691091,0,1.242783,-1.242783,2.726652,45.44411,0.123107,1.298708,0,0,2.691091
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,42.9495,42.9495,0.1078303,0.1078303,0,-1,0,0.1078303,0,0,1.387779E-17,0,0,0.1135056,0.1078303,0,0,3.450424,1.448307,0,0.1135056,-0.1135056,2.607007,43.45003,0.123107,0.1186134,0,0,1.448307
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,41.33872,41.33872,0.05867885,0.05867885,0,-1,0,0.05867885,0,0,6.938894E-18,0,0,0.06176722,0.05867885,0,0,3.576541,1.334802,0,0.06176722,-0.06176722,2.541899,42.36489,0.123107,0.06454674,0,0,1.334802
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,40.20467,40.20467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.645172,1.273035,0,0,0,2.541899,42.36489,0.123107,0,0,0,1.273035
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,39.02728,39.02728,0.1826928,0.1826928,0,-1,0,0.1826928,0,0,2.775558E-17,0,0,0.1923082,0.1826928,0,0,3.645172,1.273035,0,0.1923082,-0.1923082,2.339188,38.98639,0.123107,0.200962,0,0,1.273035
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,38.0088,38.0088,0.177999,0.177999,0,-1,0,0.177999,0,0,2.775558E-17,0,0,0.1873674,0.177999,0,0,3.858847,1.080726,0,0.1873674,-0.1873674,2.141685,35.69469,0.123107,0.1957989,0,0,1.080726
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,37.17812,37.17812,0.08630228,0.08630228,0,-1,0,0.08630228,0,0,0,0,0,0.0908445,0.08630228,0,0,4.067033,0.893359,0,0.0908445,-0.0908445,2.045927,34.09871,0.123107,0.0949325,0,0,0.893359
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,36.30411,36.30411,0.1700233,0.1700233,0,-1,0,0.1700233,0,0,0,0,0,0.1789719,0.1700233,0,0,4.167972,0.8025145,0,0.1789719,-0.1789719,1.857274,30.95451,0.123107,0.1870256,0,0,0.8025145
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,35.57455,35.57455,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.366829,0.6235426,0,0,0,1.857274,30.95451,0.123107,0,0,0,0.6235426
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02556675,35.64718,35.20617,0.08695145,0.08695145,0,0,0,0.08695145,29.40347,0,1.387779E-17,0,0.02556675,0.09152784,0.08695145,0,0,4.366829,0.6235426,0,0.06596109,-0.06596109,1.787745,29.79569,0.123107,0.0956466,0.0204534,0,0.6491094
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3107377,40.25141,34.73666,0.502961,0.502961,0,0,0,0.502961,61.78166,0,0,0,0.3107377,0.5294327,0.502961,0,0,4.440119,0.5575815,0,0.218695,-0.218695,1.55722,25.95362,0.123107,0.5532572,0.2485902,0,0.8683192
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.7237883,49.83783,36.18131,0.4917365,0.4917365,1.7,0,0.5202,0.4917365,147.1903,0,0,0,0.7237883,0,0,1.208264,1.14785,4.683114,0.3388865,1.871639,0,1.871639,3.332812,55.54676,0.1234493,0.5409102,0.5790306,1.7,1.062675
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.113917,62.87543,39.92296,0.09277806,0.09277806,0,-1,0,0.09277806,1200.626,0,0,0,1.113917,0.09766112,0.09277806,0,0,2.811475,2.023361,1.016256,0,1.016256,4.296918,71.61515,0.1231752,0.1020559,0.8911339,0,3.137279
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.255631,70.76074,43.39013,0.953142,0.953142,0,0,0,0.953142,131.7359,0,0,0,1.255631,1.003307,0.953142,0,0,1.795219,2.937992,0.2523232,0,0.2523232,4.536293,75.60472,0.1231073,1.048456,1.004504,0,4.193623
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.312493,76.02792,46.27943,0.3200617,0.3200617,0,0,0,0.3200617,410.0749,0,0,0,1.312493,0.3369071,0.3200617,0,0,1.542896,3.165083,0.9755858,0,0.9755858,5.461814,91.03006,0.1228456,0.3520679,1.049994,0,4.477576
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.336652,79.60709,48.4753,0.3713689,0.3713689,0,0,0,0.3713689,359.9256,0.3784272,0,0,1.336652,0.3909146,0.3713689,0,0,0.56731,4.04311,0.56731,0,0.56731,6.000012,100,0.122694,0.4085058,1.069322,0,5.379762
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.148619,76.76342,50.58449,0.5032945,0.5032945,0,0,0,0.5032945,228.22,0.6188353,0,0,1.148619,0.5297837,0.5032945,0,0,0,4.553689,0,0,0,6.000012,100,0.122694,0.5536239,0.9188951,0,5.702308
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.132886,77.78237,51.76188,0.4632373,0.4632373,0,-1,0,0.4632373,244.5585,0.6452678,0,0,1.132886,0.4876182,0.4632373,0,0,0,4.553689,0,0,0,6.000012,100,0.122694,0.509561,0.9063088,0,5.686575
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,0.9979812,74.43938,52.08693,0,0,0,0,0,0,0,0.9979812,0,0,0.9979812,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.122694,0,0.7983849,0,5.55167
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.581298,64.52957,52.41198,0.7470049,0.7470049,0,0,0,0.7470049,77.81715,0,1.110223E-16,0,0.581298,0.786321,0.7470049,0,0,0,4.553689,0,0.205023,-0.205023,5.783899,96.39812,0.122694,0.8217054,0.4650384,0,5.134987
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.3542075,58.86063,51.76188,0,0,0,0,0,0,0,0.1264041,0,0,0.3542075,0,0,0,0,0.2278033,4.348666,0.2278033,0,0.2278033,6.000012,100,0.1226332,0,0.283366,0,4.702873
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.04353034,51.00764,50.17999,0.2654927,0.2654927,0,0,0,0.2654927,16.39606,0,5.551115E-17,0,0.04353034,0.279466,0.2654927,0,0,0,4.553689,0,0.2359357,-0.2359357,5.751314,95.85504,0.1226332,0.292042,0.03482427,0,4.597219
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,48.71367,48.71367,0.3653311,0.3653311,0,-1,0,0.3653311,0,0,5.551115E-17,0,0,0.3845591,0.3653311,0,0,0.2621507,4.317753,0,0.3845591,-0.3845591,5.345953,89.09904,0.1226332,0.4018642,0,0,4.317753
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,46.97286,46.97286,0.8951505,0.8951505,0,-1,0,0.8951505,0,0,1.110223E-16,0,0,0.9422637,0.8951505,0,0,0.6894386,3.933194,0,0.9422637,-0.9422637,4.35272,72.54519,0.1226332,0.9846656,0,0,3.933194
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,45.01536,45.01536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.736398,2.990931,0,0,0,4.35272,72.54519,0.1226332,0,0,0,2.990931
