Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,39.80016,39.80016,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.585757,1.326508,0,0.1372236,-0.1372236,2.453618,40.89355,0.1184523,0.1433987,0,0,1.326508
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,38.82502,38.82502,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.738228,1.189284,0,0.06430784,-0.06430784,2.385831,39.76377,0.1184523,0.06720169,0,0,1.189284
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,37.98713,37.98713,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.809681,1.124976,0,0.1395144,-0.1395144,2.23877,37.31276,0.1184523,0.1457926,0,0,1.124976
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,37.17812,37.17812,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,3.964697,0.9854617,0,0.07960551,-0.07960551,2.154859,35.91424,0.1184523,0.08318776,0,0,0.9854617
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,36.48469,36.48469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.053147,0.9058562,0,0,0,2.154859,35.91424,0.1184523,0,0,0,0.9058562
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02804945,36.71165,36.22465,0.08407003,0.08407003,0,0,0,0.08407003,33.36438,0,0,0,0.02804945,0.08849477,0.08407003,0,0,4.053147,0.9058562,0,0.06044532,-0.06044532,2.091144,34.85233,0.1184523,0.09247703,0.02243956,0,0.9339057
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3257354,41.62953,35.79848,0.05682596,0.05682596,0,0,0,0.05682596,573.2159,0,0,0,0.3257354,0.0598168,0.05682596,0,0,4.120309,0.8454109,0.2659186,0,0.2659186,2.343416,39.05686,0.1183884,0.06250855,0.2605883,0,1.171146
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4540787,45.4863,37.15645,0.4148402,0.4148402,0,0,0,0.4148402,109.4587,0,0,0,0.4540787,0.4366739,0.4148402,0,0,3.85439,1.084738,0.01740482,0,0.01740482,2.359928,39.33205,0.1183843,0.4563242,0.363263,0,1.538816
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.6185275,52.64141,40.75364,0.4731508,0.4731508,0,-1,0,0.4731508,130.7253,0,0,0,0.6185275,0.4980535,0.4731508,0,0,3.836986,1.100402,0.1204741,0,0.1204741,2.47422,41.23691,0.1183553,0.5204659,0.494822,0,1.71893
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.088903,67.03004,43.92464,0,0,0,0,0,0,0,0,0,0,1.088903,0,0,0,0,3.716511,1.208829,1.088903,0,1.088903,3.507243,58.45394,0.1180946,0,0.8711221,0,2.297731
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.011815,68.30789,46.64059,0.6403627,0.6403627,0,0,0,0.6403627,158.0065,0,0,0,1.011815,0.6740661,0.6403627,0,0,2.627609,2.188841,0.3377486,0,0.3377486,3.82766,63.7942,0.1180139,0.704399,0.8094517,0,3.200656
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.081785,72.67085,48.75701,0.995159,0.995159,0,0,0,0.995159,108.7047,0,0,0,1.081785,1.047536,0.995159,0,0,2.28986,2.492815,0.0342491,0,0.0342491,3.860151,64.33572,0.1180057,1.094675,0.8654279,0,3.5746
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.034434,73.90748,50.83008,1.191849,1.191849,0,0,0,1.191849,86.79241,0,0,0,1.034434,1.254577,1.191849,0,0,2.255611,2.523639,0,0.2201433,-0.2201433,3.6281,60.46821,0.1180057,1.311033,0.8275473,0,3.558073
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.695905,66.79214,52.05081,1.150695,1.150695,0,-1,0,1.150695,60.47694,0,0,0,0.695905,1.211257,1.150695,0,0,2.500215,2.303496,0,0.5153525,-0.5153525,3.084871,51.41441,0.1180057,1.265764,0.556724,0,2.999401
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.6047879,65.06717,52.41198,0.5758539,0.5758539,0,0,0,0.5758539,105.0245,0,0,0,0.6047879,0.606162,0.5758539,0,0,3.072829,1.788143,0,0.001374174,-0.001374174,3.083422,51.39027,0.1180057,0.6334393,0.4838303,0,2.392931
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.3313824,59.40305,52.73702,1.419944,1.419944,0.425,0,0.172125,1.419944,23.33771,0,0,0,0.3313824,1.04731,0.994944,0,0,3.074356,1.786769,0,0.7159271,-0.7159271,2.328769,38.81274,0.1180057,1.561938,0.2651059,1.7,2.118151
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2119462,56.3048,52.13027,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2119462,0,0,1.452632,1.38,3.86983,1.070842,1.591946,0,1.591946,3.839021,63.98357,0.1182554,0,0.169557,1.7,1.282788
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02468698,51.09749,50.62783,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02468698,0,0,1.452632,1.38,2.277884,2.503593,1.404687,0,1.404687,5.171625,86.19357,0.118548,0,0.01974958,1.7,2.52828
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,49.28431,49.28431,0.5135239,0.5135239,0,-1,0,0.5135239,0,0,1.110223E-16,0,0,0.5405515,0.5135239,0,0,0.873197,3.767812,0,0.5405515,-0.5405515,4.601833,76.69707,0.118548,0.5648763,0,0,3.767812
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,47.57962,47.57962,0.7700977,0.7700977,0,-1,0,0.7700977,0,0,1.110223E-16,0,0,0.8106292,0.7700977,0,0,1.47381,3.22726,0,0.8106292,-0.8106292,3.747355,62.4558,0.118548,0.8471075,0,0,3.22726
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,45.62933,45.62933,0.6267853,0.6267853,0,-1,0,0.6267853,0,0,1.110223E-16,0,0,0.659774,0.6267853,0,0,2.374509,2.416631,0,0.659774,-0.659774,3.051892,50.86477,0.118548,0.6894639,0,0,2.416631
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,43.67905,43.67905,0.2309639,0.2309639,0,-1,0,0.2309639,0,0,2.775558E-17,0,0,0.2431199,0.2309639,0,0,3.107591,1.756857,0,0.2431199,-0.2431199,2.795621,46.5936,0.118548,0.2540602,0,0,1.756857
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,42.08994,42.08994,0.0122973,0.0122973,0,-1,0,0.0122973,0,0,1.734723E-18,0,0,0.01294452,0.0122973,0,0,3.377724,1.513737,0,0.01294452,-0.01294452,2.781977,46.36619,0.118548,0.01352702,0,0,1.513737
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,40.97755,40.97755,0.1021862,0.1021862,0,-1,0,0.1021862,0,0,0,0,0,0.1075644,0.1021862,0,0,3.392107,1.500793,0,0.1075644,-0.1075644,2.668594,44.47647,0.118548,0.1124048,0,0,1.500793
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,39.83628,39.83628,0.2501491,0.2501491,0,-1,0,0.2501491,0,0,0,0,0,0.2633148,0.2501491,0,0,3.511623,1.393228,0,0.2633148,-0.2633148,2.391036,39.85051,0.118548,0.275164,0,0,1.393228
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,38.83947,38.83947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.804195,1.129913,0,0,0,2.391036,39.85051,0.118548,0,0,0,1.129913
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,38.03046,38.03046,0.06932513,0.06932513,0,-1,0,0.06932513,0,0,1.387779E-17,0,0,0.07297383,0.06932513,0,0,3.804195,1.129913,0,0.07297383,-0.07297383,2.314115,38.5685,0.118548,0.07625765,0,0,1.129913
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,37.21424,37.21424,0.1975993,0.1975993,0,-1,0,0.1975993,0,0,2.775558E-17,0,0,0.2079993,0.1975993,0,0,3.885277,1.05694,0,0.2079993,-0.2079993,2.094864,34.91433,0.118548,0.2173593,0,0,1.05694
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,36.5497,36.5497,0.06701443,0.06701443,0,0,0,0.06701443,0,0,1.387779E-17,0,0,0.0705415,0.06701443,0,0,4.116387,0.8489403,0,0.0705415,-0.0705415,2.020507,33.67505,0.118548,0.07371587,0,0,0.8489403
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.01950766,36.62094,36.28244,0,0,0,0,0,0,0,0,0,0,0.01950766,0,0,0,0,4.194767,0.7783988,0.01950766,0,0.01950766,2.039013,33.98349,0.1185434,0,0.01560613,0,0.7979065
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3168893,41.54771,35.87793,0.6280953,0.6280953,0,0,0,0.6280953,50.45243,0,0,0,0.3168893,0.6611529,0.6280953,0,0,4.175259,0.7959557,0,0.3442636,-0.3442636,1.676128,27.93541,0.1185434,0.6909048,0.2535115,0,1.112845
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3577775,43.70333,37.21424,0.8249686,0.8249686,0.425,0,0.172125,0.8249686,43.36863,0,0,0,0.3577775,0.4210196,0.3999686,0,0,4.557774,0.4516921,0,0.06324205,-0.06324205,1.609465,26.82436,0.1185434,0.9074655,0.286222,1.7,0.8094696
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3552088,47.38595,40.78975,0.811718,0.7064759,0,-1,0,0.7064759,50.27897,0,0.1052421,0.4563726,0.3552088,0.7436588,0.7064759,0,0,4.628043,0.38845,0,0.38845,-0.38845,1.200002,20,0.1185434,0.8928898,0.284167,0,0.7436588
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,0.9823676,64.38148,43.92464,0,0,0,0,0,0,0,0,0,0,0.9823676,0,0,0,0,5.059654,0,0.9823676,0,0.9823676,2.131958,35.53256,0.1183098,0,0.785894,0,0.9823676
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,0.9474648,66.69709,46.64059,0.3546444,0.3546444,0,0,0,0.3546444,267.1591,0,0,0,0.9474648,0.3733099,0.3546444,0,0,4.077287,0.8841308,0.5741549,0,0.5741549,2.676649,44.61073,0.1181737,0.3901088,0.7579718,0,1.831596
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.076366,72.52558,48.75701,0.9534906,0.9534906,0,0,0,0.9534906,112.8869,0,0,0,1.076366,1.003674,0.9534906,0,0,3.503132,1.40087,0.07269166,0,0.07269166,2.745611,45.76009,0.1181565,1.04884,0.8610928,0,2.477236
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.285399,81.11983,50.83008,0,0,0,0,0,0,0,0,0,0,1.285399,0,0,0,0,3.43044,1.466293,1.285399,0,1.285399,3.965047,66.08398,0.117853,0,1.028319,0,2.751691
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,0.952178,73.17868,52.05081,0,0,0,-1,0,0,0,0,0,0,0.952178,0,0,0,0,2.145042,2.623152,0.952178,0,0.952178,4.868362,81.13921,0.1176292,0,0.7617424,0,3.575329
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.4860289,62.35423,52.37586,0.006289819,0.006289819,0,0,0,0.006289819,7727.232,0,0,0,0.4860289,0.006620863,0.006289819,0,0,1.192864,3.480112,0.4794081,0,0.4794081,5.323169,88.7193,0.1175169,0.006918801,0.3888232,0,3.966141
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.3947827,60.75251,52.73702,0,0,0,0,0,0,0,0,0,0,0.3947827,0,0,0,0,0.7134556,3.911579,0.3947827,0,0.3947827,5.697692,94.96135,0.1174245,0,0.3158261,0,4.306362
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.09071694,53.88831,52.13027,0,0,0,0,0,0,0,0,0,0,0.09071694,0,0,0,0,0.3186729,4.266883,0.09071694,0,0.09071694,5.783754,96.39571,0.1174033,0,0.07257355,0,4.3576
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.01965613,51.00154,50.62783,0.3001201,0.3001201,0,0,0,0.3001201,6.549422,0,5.551115E-17,0,0.01965613,0.3159158,0.3001201,0,0,0.227956,4.348528,0,0.2962597,-0.2962597,5.471469,91.19096,0.1174033,0.330132,0.0157249,0,4.368185
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,49.32764,49.32764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5571334,4.052269,0,0,0,5.471469,91.19096,0.1174033,0,0,0,4.052269
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,47.61573,47.61573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5571334,4.052269,0,0,0,5.471469,91.19096,0.1174033,0,0,0,4.052269
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,45.66545,45.66545,0.03469881,0.03469881,0,-1,0,0.03469881,0,0,0,0,0,0.03652506,0.03469881,0,0,0.5571334,4.052269,0,0.03652506,-0.03652506,5.432968,90.54929,0.1174033,0.03816869,0,0,4.052269
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,43.71517,43.71517,0.06902426,0.06902426,0,-1,0,0.06902426,0,0,0,0,0,0.07265712,0.06902426,0,0,0.5977168,4.015744,0,0.07265712,-0.07265712,5.35638,89.27283,0.1174033,0.07592668,0,0,4.015744
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,42.13328,42.13328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6784469,3.943087,0,0,0,5.35638,89.27283,0.1174033,0,0,0,3.943087
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,41.01367,41.01367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6784469,3.943087,0,0,0,5.35638,89.27283,0.1174033,0,0,0,3.943087
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,39.87962,39.87962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6784469,3.943087,0,0,0,5.35638,89.27283,0.1174033,0,0,0,3.943087
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,38.90448,38.90448,0.1125383,0.1125383,0,-1,0,0.1125383,0,0,0,0,0,0.1184614,0.1125383,0,0,0.6784469,3.943087,0,0.1184614,-0.1184614,5.231512,87.19168,0.1174033,0.1237921,0,0,3.943087
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,38.08825,38.08825,0.0857501,0.0857501,0,-1,0,0.0857501,0,0,0,0,0,0.09026326,0.0857501,0,0,0.8100707,3.824625,0,0.09026326,-0.09026326,5.136365,85.60593,0.1174033,0.0943251,0,0,3.824625
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,37.27925,37.27925,0.06057221,0.06057221,0,-1,0,0.06057221,0,0,6.938894E-18,0,0,0.06376022,0.06057221,0,0,0.9103632,3.734362,0,0.06376022,-0.06376022,5.069157,84.48577,0.1174033,0.06662943,0,0,3.734362
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,36.60748,36.60748,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0,0.2863541,0.2720364,0,0,0.9812079,3.670602,0,0.2863541,-0.2863541,4.767313,79.45506,0.1174033,0.29924,0,0,3.670602
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.0300103,36.869,36.34745,0.2121027,0.2121027,0,0,0,0.2121027,14.14895,0,2.775558E-17,0,0.0300103,0.223266,0.2121027,0,0,1.299379,3.384248,0,0.1932557,-0.1932557,4.563603,76.05991,0.1174033,0.233313,0.02400824,0,3.414258
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1634989,38.81149,35.93572,0.9530372,0.9530372,0,0,0,0.9530372,17.15556,0,0,0,0.1634989,1.003197,0.9530372,0,0,1.514108,3.190992,0,0.8396982,-0.8396982,3.678484,61.30794,0.1174033,1.048341,0.1307991,0,3.354491
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.2830446,42.36975,37.27925,0.2029561,0.2029561,0,0,0,0.2029561,139.461,0,0,0,0.2830446,0.2136379,0.2029561,0,0,2.447106,2.351294,0.06940668,0,0.06940668,3.744329,62.40535,0.1173871,0.2232517,0.2264357,0,2.634338
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.3965918,48.23852,40.83309,1.114229,1.114229,0,-1,0,1.114229,35.59339,0,2.220446E-16,0,0.3965918,1.172873,1.114229,0,0,2.377699,2.41376,0,0.7762808,-0.7762808,2.926057,48.76752,0.1173871,1.225652,0.3172735,0,2.810352
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.6208324,56.139,43.92464,0.7705204,0.7705204,0,0,0,0.7705204,80.57312,0,1.110223E-16,0,0.6208324,0.8110741,0.7705204,0,0,3.240233,1.637479,0,0.1902418,-0.1902418,2.725524,45.42532,0.1173871,0.8475724,0.4966659,0,2.258311
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.4525697,55.50669,46.64059,0,0,0,0,0,0,0,0,0,0,0.4525697,0,0,0,0,3.451613,1.447237,0.4525697,0,0.4525697,3.15487,52.58106,0.1172815,0,0.3620558,0,1.899807
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3343786,55.25319,48.71367,0.04784317,0.04784317,0,0,0,0.04784317,698.9056,0,0,0,0.3343786,0.05036123,0.04784317,0,0,2.999043,1.85455,0.2840174,0,0.2840174,3.424312,57.07176,0.1172153,0.05262749,0.2675029,0,2.188929
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2532431,55.75626,50.78674,0.9427748,0.9427748,0,0,0,0.9427748,26.86147,0,1.110223E-16,0,0.2532431,0.9923946,0.9427748,0,0,2.715026,2.110166,0,0.7391514,-0.7391514,2.645178,44.08622,0.1172153,1.037052,0.2025945,0,2.363409
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.5616508,63.64272,52.00747,0.3949168,0.3949168,0,-1,0,0.3949168,142.22,0,0,0,0.5616508,0.4157019,0.3949168,0,0,3.536305,1.371014,0.1459488,0,0.1459488,2.783638,46.39386,0.1171813,0.4344085,0.4493206,0,1.932665
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3208262,58.75775,52.33252,0.2032567,0.2032567,0,0,0,0.2032567,157.8428,0,0,0,0.3208262,0.2139545,0.2032567,0,0,3.390357,1.502368,0.1068717,0,0.1068717,2.885025,48.08365,0.1171564,0.2235824,0.2566609,0,1.823194
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.253161,57.73579,52.7009,0,0,0,0,0,0,0,0,0,0,0.253161,0,0,0,0,3.283485,1.598553,0.253161,0,0.253161,3.125195,52.08647,0.1170975,0,0.2025288,0,1.851714
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.05469592,53.1853,52.13027,1.080154,1.080154,0,0,0,1.080154,5.063716,0,0,0,0.05469592,1.137004,1.080154,0,0,3.030324,1.826398,0,1.082308,-1.082308,1.984342,33.0723,0.1170975,1.188169,0.04375673,0,1.881094
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.02818383,51.16425,50.62783,0.6514501,0.6514501,0.425,0,0.172125,0.6514501,4.326322,0,0,0,0.02818383,0.2383685,0.2264501,0,0,4.232888,0.7440897,0,0.2101847,-0.2101847,1.762788,29.37974,0.1170975,0.7165951,0.02254706,1.7,0.7722735
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,49.32764,49.32764,0.5746476,0.5072097,0,-1,0,0.5072097,0,0,0.06743789,0.1249027,0,0.533905,0.5072097,0,0,4.466427,0.533905,0,0.533905,-0.533905,1.200002,20,0.1170975,0.6321124,0,0,0.533905
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,47.65907,47.65907,0.1828251,0,0,-1,0,0,0,0,0.1828251,0.2011077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170975,0.2011077,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,45.70879,45.70879,0.1816279,0,0,-1,0,0,0,0,0.1816279,0.1997907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170975,0.1997907,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,43.75851,43.75851,0.05975754,0,0,-1,0,0,0,0,0.05975754,0.06573329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170975,0.06573329,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,42.17662,42.17662,0.2388227,0,0,-1,0,0,0,0,0.2388227,0.262705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170975,0.262705,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,41.05701,41.05701,0.04620932,0,0,-1,0,0,0,0,0.04620932,0.05083025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170975,0.05083025,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,39.92296,39.92296,0.2268669,0,0,-1,0,0,0,0,0.2268669,0.2495536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170975,0.2495536,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,38.94782,38.94782,0.005744056,0,0,-1,0,0,0,0,0.005744056,0.006318462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170975,0.006318462,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,38.13159,38.13159,0.04789041,0,0,-1,0,0,0,0,0.04789041,0.05267945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170975,0.05267945,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,37.32259,37.32259,0.02871647,0,0,-1,0,0,0,0,0.02871647,0.03158811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1170975,0.03158811,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,36.65082,36.65082,0.1056376,0.1056376,1.558269,0,0.4815075,0.1056376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1174582,0.1162014,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01273825,36.62628,36.40523,0.271648,0.271648,1.7,0,0.5202,0.271648,4.689249,0,0,0,0.01273825,0,0,1.428352,1.356934,3.679654,1.242,1.369673,0,1.369673,3.808571,63.47606,0.1179041,0.2988129,0.0101906,1.7,1.254738
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4024171,43.27988,36.00073,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4024171,0,0,1.452632,1.38,2.309982,2.474705,1.782417,0,1.782417,5.49952,91.65849,0.118104,0,0.3219337,1.7,2.877122
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.6946248,50.48444,37.32259,0.5682466,0.5682466,0,0,0,0.5682466,122.24,0,0,0,0.6946248,0.5981543,0.5682466,0,0,0.5275646,4.078881,0.09647049,0,0.09647049,5.59104,93.18382,0.1180816,0.6250712,0.5556998,0,4.773506
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.9152215,59.24529,40.85476,0.6671713,0.6671713,0,-1,0,0.6671713,137.1794,0,0,0,0.9152215,0.7022856,0.6671713,0,0,0.4310941,4.165704,0.2129359,0,0.2129359,5.793049,96.55062,0.1180321,0.7338884,0.7321772,0,5.080925
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.207849,70.13374,43.92464,0.09168261,0.09168261,0,0,0,0.09168261,1317.424,0.8931822,0,0,1.207849,0.096508,0.09168261,0,0,0.2181583,4.357347,0.2181583,0,0.2181583,6.000012,100,0.1179815,0.1008509,0.9662788,0,5.565195
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.228597,74.08599,46.64059,0.5899745,0.5899745,0,0,0,0.5899745,208.2457,0.6075709,0,0,1.228597,0.6210257,0.5899745,0,0,0,4.553689,0,0,0,6.000012,100,0.1179815,0.6489719,0.9828773,0,5.782286
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.181616,75.36225,48.71367,0.4865331,0.4865331,0,0,0,0.4865331,242.8645,0.6694762,0,0,1.181616,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.1179815,0.5351864,0.945293,0,5.735305
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.093822,75.47646,50.78674,0.2286323,0.2286323,0,0,0,0.2286323,478.4196,0.8531562,0,0,1.093822,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.1179815,0.2514955,0.8750575,0,5.647511
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.012703,74.74069,52.00747,0,0,0,-1,0,0,0,1.012703,0,0,1.012703,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1179815,0,0.8101624,0,5.566392
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.8113809,69.91008,52.33252,0.5931638,0.5931638,0,0,0,0.5931638,136.7887,0.186998,0,0,0.8113809,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.1179815,0.6524801,0.6491047,0,5.36507
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.7021136,67.66713,52.7009,0.1007502,0.1007502,0,0,0,0.1007502,696.8856,0.5960608,0,0,0.7021136,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.1179815,0.1108252,0.5616909,0,5.255803
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.3434416,59.02081,52.13027,1.910327,1.910327,0.5303271,0,0.2008793,1.910327,17.97816,2.220446E-16,2.220446E-16,0,0.3434416,1.452632,1.38,0,0,0,4.553689,0,1.10919,-1.10919,4.830823,80.51356,0.1179815,2.10136,0.2747532,1.7,4.89713
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.036892,51.33076,50.62783,1.001267,1.001267,0,0,0,1.001267,3.684532,0,2.220446E-16,0,0.036892,1.053965,1.001267,0,0,1.232433,3.444499,0,1.017073,-1.017073,3.758734,62.64544,0.1179815,1.101394,0.0295136,0,3.481391
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,49.36376,49.36376,0.6034413,0.6034413,0,-1,0,0.6034413,0,0,1.110223E-16,0,0,0.6352014,0.6034413,0,0,2.362515,2.427426,0,0.6352014,-0.6352014,3.089173,51.48611,0.1179815,0.6637855,0,0,2.427426
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,47.70241,47.70241,0.5343394,0.5343394,0,-1,0,0.5343394,0,0,0,0,0,0.5624625,0.5343394,0,0,3.068294,1.792224,0,0.5624625,-0.5624625,2.496285,41.60467,0.1179815,0.5877733,0,0,1.792224
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,45.75213,45.75213,0.08738787,0.08738787,0,-1,0,0.08738787,0,0,0,0,0,0.09198724,0.08738787,0,0,3.693252,1.229762,0,0.09198724,-0.09198724,2.399322,39.98862,0.1179815,0.09612667,0,0,1.229762
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,43.80185,43.80185,0.07509895,0.07509895,0,-1,0,0.07509895,0,0,1.387779E-17,0,0,0.07905153,0.07509895,0,0,3.79546,1.137775,0,0.07905153,-0.07905153,2.315995,38.59983,0.1179815,0.08260885,0,0,1.137775
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,42.21273,42.21273,0.19105,0.19105,0,-1,0,0.19105,0,0,0,0,0,0.2011053,0.19105,0,0,3.883295,1.058723,0,0.2011053,-0.2011053,2.104011,35.06678,0.1179815,0.210155,0,0,1.058723
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,41.10035,41.10035,0.1411697,0.1411697,0,-1,0,0.1411697,0,0,0,0,0,0.1485997,0.1411697,0,0,4.106746,0.8576179,0,0.1485997,-0.1485997,1.947373,32.45615,0.1179815,0.1552867,0,0,0.8576179
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,39.95908,39.95908,0.1477093,0.1477093,0,-1,0,0.1477093,0,0,2.775558E-17,0,0,0.1554834,0.1477093,0,0,4.271856,0.7090182,0,0.1554834,-0.1554834,1.783479,29.72459,0.1179815,0.1624802,0,0,0.7090182
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,38.98394,38.98394,0.05563342,0.05563342,0,-1,0,0.05563342,0,0,6.938894E-18,0,0,0.0585615,0.05563342,0,0,4.444616,0.5535347,0,0.0585615,-0.0585615,1.72175,28.69578,0.1179815,0.06119676,0,0,0.5535347
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,38.17493,38.17493,0.1816022,0.1816022,0,-1,0,0.1816022,0,0,0,0,0,0.1911602,0.1816022,0,0,4.509684,0.4949733,0,0.1911602,-0.1911602,1.520249,25.33744,0.1179815,0.1997624,0,0,0.4949733
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,37.38037,37.38037,0.007647353,0.007647353,0,-1,0,0.007647353,0,0,8.673617E-19,0,0,0.008049846,0.007647353,0,0,4.722085,0.3038131,0,0.008049846,-0.008049846,1.511764,25.19602,0.1179815,0.008412088,0,0,0.3038131
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,36.70861,36.70861,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0,0.1482995,0.1408845,0,0,4.731029,0.2957632,0,0.1482995,-0.1482995,1.355443,22.59067,0.1179815,0.154973,0,0,0.2957632
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03555164,37.08168,36.46302,0.2761971,0.2761971,1.7,0,0.5202,0.2761971,12.87184,0,0,0,0.03555164,0,0,1.423803,1.352613,4.895806,0.1474637,1.388164,0,1.388164,2.672371,44.53943,0.1184186,0.3038168,0.02844132,1.7,0.1830154
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2611592,40.70659,36.05851,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2611592,0,0,1.452632,1.38,3.507641,1.396812,1.641159,0,1.641159,4.229311,70.48838,0.1186479,0,0.2089273,1.7,1.657971
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.4669643,45.97337,37.38037,0.2463823,0.2463823,1.699014,0,0.5199308,0.2463823,189.5283,2.220446E-16,0,0,0.4669643,0,0,1.452632,1.38,1.866482,2.873855,1.846964,0,1.846964,5.981496,99.69139,0.1189736,0.2710205,0.3735714,1.7,3.340819
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.5875998,52.15517,40.8981,0.1715824,0.1715824,0,-1,0,0.1715824,342.4592,0.3874688,0,0,0.5875998,0.1806131,0.1715824,0,0,0.01951795,4.536123,0.01951795,0,0.01951795,6.000012,100,0.1189691,0.1887407,0.4700799,0,5.123723
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.015008,65.18076,43.92464,1.05615,1.05615,0,0,0,1.05615,96.10454,0,0,0,1.015008,1.111737,1.05615,0,0,0,4.553689,0,0.09672879,-0.09672879,5.898051,98.30065,0.1189691,1.161765,0.8120064,0,5.568697
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.8169706,63.51366,46.60447,1.008986,1.008986,0,0,0,1.008986,80.96945,0,0,0,0.8169706,1.062091,1.008986,0,0,0.1074764,4.45696,0,0.2451201,-0.2451201,5.639672,93.99434,0.1189691,1.109885,0.6535765,0,5.273931
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.016395,70.84721,48.67755,0.4056458,0.4056458,0,0,0,0.4056458,250.5621,0.2095669,0,0,1.016395,0.4269956,0.4056458,0,0,0.3798321,4.21184,0.3798321,0,0.3798321,6.000012,100,0.1188812,0.4462104,0.8131157,0,5.228235
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.8984281,70.2641,50.75063,0.2872276,0.2872276,0,0,0,0.2872276,312.7931,0.5960833,0,0,0.8984281,0.3023449,0.2872276,0,0,0,4.553689,0,0,0,6.000012,100,0.1188812,0.3159504,0.7187425,0,5.452117
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.7550665,68.1104,51.96413,0.4775259,0.4775259,0,-1,0,0.4775259,158.1205,0.2524076,0,0,0.7550665,0.5026589,0.4775259,0,0,0,4.553689,0,0,0,6.000012,100,0.1188812,0.5252786,0.6040531,0,5.308755
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.6148192,65.163,52.28918,0.2326842,0.2326842,0,0,0,0.2326842,264.229,0.3698885,0,0,0.6148192,0.2449307,0.2326842,0,0,0,4.553689,0,0,0,6.000012,100,0.1188812,0.2559526,0.4918554,0,5.168508
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.1887774,56.37759,52.65757,0.08023994,0.08023994,0,0,0,0.08023994,235.2661,0.1043143,0,0,0.1887774,0.08446309,0.08023994,0,0,0,4.553689,0,0,0,6.000012,100,0.1188812,0.08826393,0.1510219,0,4.742466
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05016625,53.05374,52.08693,0.6172919,0.6172919,0,0,0,0.6172919,8.126827,0,0,0,0.05016625,0.6497809,0.6172919,0,0,0,4.553689,0,0.5996147,-0.5996147,5.367963,89.46587,0.1188812,0.6790211,0.040133,0,4.603855
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.02849044,51.17011,50.62783,0.3377568,0.3377568,0,0,0,0.3377568,8.435195,0,0,0,0.02849044,0.3555335,0.3377568,0,0,0.6662385,3.954074,0,0.327043,-0.327043,5.023229,83.72031,0.1188812,0.3715325,0.02279235,0,3.982565
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,49.36376,49.36376,1.796619,1.38,0,-1,0,1.38,0,0,0.4166186,0.5962805,0,1.452632,1.38,0,0,1.02962,3.627031,0,1.452632,-1.452632,3.492021,58.20023,0.1188812,1.97628,0,0,3.627031
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,47.73853,47.73853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.643655,2.1744,0,0,0,3.492021,58.20023,0.1188812,0,0,0,2.1744
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,45.78825,45.78825,0.7547469,0.7547469,0,-1,0,0.7547469,0,0,1.110223E-16,0,0,0.7944704,0.7547469,0,0,2.643655,2.1744,0,0.7944704,-0.7944704,2.654576,44.24284,0.1188812,0.8302216,0,0,2.1744
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,43.83797,43.83797,0.1087769,0.1087769,0,-1,0,0.1087769,0,0,1.387779E-17,0,0,0.114502,0.1087769,0,0,3.5264,1.379929,0,0.114502,-0.114502,2.53388,42.23125,0.1188812,0.1196546,0,0,1.379929
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,42.25607,42.25607,0.08885947,0.08885947,0,-1,0,0.08885947,0,0,1.387779E-17,0,0,0.09353628,0.08885947,0,0,3.653624,1.265427,0,0.09353628,-0.09353628,2.435284,40.58799,0.1188812,0.09774541,0,0,1.265427
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,41.13647,41.13647,0.1381802,0.1381802,0,-1,0,0.1381802,0,0,2.775558E-17,0,0,0.1454528,0.1381802,0,0,3.757553,1.171891,0,0.1454528,-0.1454528,2.281963,38.03265,0.1188812,0.1519982,0,0,1.171891
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,40.00241,40.00241,0.07059273,0.07059273,0,-1,0,0.07059273,0,0,0,0,0,0.07430814,0.07059273,0,0,3.919168,1.026438,0,0.07430814,-0.07430814,2.203636,36.72719,0.1188812,0.07765201,0,0,1.026438
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,39.0056,39.0056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.001732,0.9521301,0,0,0,2.203636,36.72719,0.1188812,0,0,0,0.9521301
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,38.1966,38.1966,0.07231487,0.07231487,0,-1,0,0.07231487,0,0,1.387779E-17,0,0,0.07612091,0.07231487,0,0,4.001732,0.9521301,0,0.07612091,-0.07612091,2.123397,35.38988,0.1188812,0.07954635,0,0,0.9521301
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,37.40204,37.40204,0.03292691,0.03292691,0,-1,0,0.03292691,0,0,0,0,0,0.0346599,0.03292691,0,0,4.086311,0.8760092,0,0.0346599,-0.0346599,2.086862,34.78097,0.1188812,0.0362196,0,0,0.8760092
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,36.75195,36.75195,0.104113,0.104113,0,0,0,0.104113,0,0,0,0,0,0.1095926,0.104113,0,0,4.124822,0.8413492,0,0.1095926,-0.1095926,1.971342,32.85563,0.1188812,0.1145243,0,0,0.8413492
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01044472,36.70937,36.52803,0.01866102,0.01866102,0,0,0,0.01866102,55.97081,0,0,0,0.01044472,0.01964318,0.01866102,0,0,4.246592,0.7317566,0,0.009198456,-0.009198456,1.961646,32.69403,0.1188812,0.02052712,0.00835578,0,0.7422013
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4298846,43.93175,36.12352,0.1838218,0.1838218,0,0,0,0.1838218,233.8595,0,0,0,0.4298846,0.1934966,0.1838218,0,0,4.256812,0.7225581,0.2363881,0,0.2363881,2.185903,36.43164,0.1188266,0.2022039,0.3439077,0,1.152443
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.8200635,53.26468,37.43816,0.6989625,0.6989625,0,0,0,0.6989625,117.3258,0,0,0,0.8200635,0.73575,0.6989625,0,0,4.020424,0.9353074,0.0843135,0,0.0843135,2.26589,37.76476,0.1188071,0.7688587,0.6560508,0,1.755371
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,0.9864757,60.97189,40.91255,0.2658024,0.2658024,0,-1,0,0.2658024,371.1313,0,0,0,0.9864757,0.279792,0.2658024,0,0,3.93611,1.01119,0.7066838,0,0.7066838,2.936309,48.93839,0.1186441,0.2923826,0.7891806,0,1.997665
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.231043,70.75894,43.92464,0.1936088,0.1936088,0,0,0,0.1936088,635.8405,0,0,0,1.231043,0.2037987,0.1936088,0,0,3.229427,1.647205,1.027244,0,1.027244,3.910838,65.1805,0.1184079,0.2129696,0.9848342,0,2.878248
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.279132,75.47714,46.60447,0,0,0,0,0,0,0,0,0,0,1.279132,0,0,0,0,2.202183,2.571725,1.279132,0,1.279132,5.124329,85.40531,0.1181152,0,1.023305,0,3.850856
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.349115,80.25733,48.67755,0.7439286,0.7439286,0,0,0,0.7439286,181.35,0,0,0,1.349115,0.7830827,0.7439286,0,0,0.9230509,3.722943,0.5660318,0,0.5660318,5.661314,94.35504,0.1179861,0.8183214,1.079292,0,5.072058
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.032982,73.77255,50.75063,0,0,0,0,0,0,0,0.6759629,0,0,1.032982,0,0,0,0,0.3570191,4.232372,0.3570191,0,0.3570191,6.000012,100,0.1179048,0,0.8263856,0,5.265354
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.171892,79.16635,51.96413,1.478281,1.38,0,-1,0,1.38,84.91969,0,0.09828081,0.2461089,1.171892,1.452632,1.38,0,0,0,4.553689,0,0.28074,-0.28074,5.704086,95.06791,0.1179048,1.626109,0.9375133,0,5.725581
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,0.9912709,74.55359,52.33252,0.44895,0.44895,0,0,0,0.44895,220.7976,0.2067587,0,0,0.9912709,0.4725789,0.44895,0,0,0.3119333,4.272949,0.3119333,0,0.3119333,6.000012,100,0.1178339,0.493845,0.7930167,0,5.26422
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.7171206,67.9778,52.65757,0.08847089,0.08847089,0,0,0,0.08847089,810.5724,0.6239933,0,0,0.7171206,0.09312725,0.08847089,0,0,0,4.553689,0,0,0,6.000012,100,0.1178339,0.09731798,0.5736965,0,5.27081
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3020616,58.10966,52.08693,0.2769791,0.2769791,0,0,0,0.2769791,109.0557,0.01050467,0,0,0.3020616,0.2915569,0.2769791,0,0,0,4.553689,0,0,0,6.000012,100,0.1178339,0.304677,0.2416493,0,4.855751
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.03544082,51.30299,50.62783,0.7978474,0.7978474,0,0,0,0.7978474,4.442054,0,0,0,0.03544082,0.8398393,0.7978474,0,0,0,4.553689,0,0.8043985,-0.8043985,5.152102,85.86819,0.1178339,0.8776321,0.02835265,0,4.58913
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,49.36376,49.36376,0.5007506,0.5007506,0,-1,0,0.5007506,0,0,1.110223E-16,0,0,0.5271059,0.5007506,0,0,0.8937762,3.74929,0,0.5271059,-0.5271059,4.596483,76.60789,0.1178339,0.5508257,0,0,3.74929
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,47.73853,47.73853,1.183376,1.183376,0,-1,0,1.183376,0,0,2.220446E-16,0,0,1.245659,1.183376,0,0,1.479449,3.222184,0,1.245659,-1.245659,3.283443,54.72395,0.1178339,1.301713,0,0,3.222184
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,45.83158,45.83158,1.182207,1.182207,0,-1,0,1.182207,0,0,2.220446E-16,0,0,1.244428,1.182207,0,0,2.863515,1.976526,0,1.244428,-1.244428,1.971701,32.86162,0.1178339,1.300427,0,0,1.976526
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,43.88131,43.88131,0.1824958,0.1824958,0,-1,0,0.1824958,0,0,0,0,0,0.1921008,0.1824958,0,0,4.246212,0.7320978,0,0.1921008,-0.1921008,1.769209,29.48676,0.1178339,0.2007454,0,0,0.7320978
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,42.29941,42.29941,0.1409237,0.1409237,0,-1,0,0.1409237,0,0,2.775558E-17,0,0,0.1483407,0.1409237,0,0,4.459658,0.5399969,0,0.1483407,-0.1483407,1.612844,26.88069,0.1178339,0.155016,0,0,0.5399969
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,41.15814,41.15814,0.08222068,0.08222068,0,-1,0,0.08222068,0,0,0,0,0,0.08654808,0.08222068,0,0,4.624481,0.3916562,0,0.08654808,-0.08654808,1.521615,25.36019,0.1178339,0.09044275,0,0,0.3916562
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,40.03853,40.03853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.720645,0.3051082,0,0,0,1.521615,25.36019,0.1178339,0,0,0,0.3051082
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,39.04894,39.04894,0.103643,0.103643,0,-1,0,0.103643,0,0,0,0,0,0.1090979,0.103643,0,0,4.720645,0.3051082,0,0.1090979,-0.1090979,1.406615,23.44354,0.1178339,0.1140073,0,0,0.3051082
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,38.23272,38.23272,0.03867384,0.03867384,0,-1,0,0.03867384,0,0,6.938894E-18,0,0,0.04070931,0.03867384,0,0,4.841865,0.1960102,0,0.04070931,-0.04070931,1.363704,22.72835,0.1178339,0.04254123,0,0,0.1960102
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,37.43816,37.43816,0.03494382,0.03494382,0,-1,0,0.03494382,0,0,0,0,0,0.03678297,0.03494382,0,0,4.887098,0.1553009,0,0.03678297,-0.03678297,1.324931,22.08214,0.1178339,0.0384382,0,0,0.1553009
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,36.80973,36.80973,0.09256532,0.09256532,0,0,0,0.09256532,0,0,0,0,0,0.09743717,0.09256532,0,0,4.927968,0.118518,0,0.09743717,-0.09743717,1.222224,20.37035,0.1178339,0.1018218,0,0,0.118518
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.03667666,37.22462,36.58582,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,15.87417,2.220446E-16,0,0,0.03667666,0,0,1.452632,1.38,5.036231,0.0210808,1.416677,0,1.416677,2.566201,42.76993,0.1182471,0.2541507,0.02934133,1.7,0.05775746
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3087764,41.71163,36.18131,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3087764,0,0,1.452632,1.38,3.619555,1.29609,1.688776,0,1.688776,4.168315,69.47178,0.1184618,0,0.2470211,1.7,1.604866
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.5558479,47.83346,37.4815,0.4379291,0.4379291,1.7,0,0.5202,0.4379291,126.9265,0,0,0,0.5558479,0,0,1.262071,1.198967,1.930778,2.815989,1.754815,0,1.754815,5.833079,97.21779,0.1188035,0.481722,0.4446783,1.7,3.371836
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.9019098,59.0801,40.97755,0.1686783,0.1686783,0,-1,0,0.1686783,534.6923,0.5483907,0,0,0.9019098,0.1775561,0.1686783,0,0,0.175963,4.395322,0.175963,0,0.175963,6.000012,100,0.1187636,0.1855461,0.7215278,0,5.297232
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.219331,70.48714,43.96076,0,0,0,0,0,0,0,1.219331,0,0,1.219331,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1187636,0,0.9754648,0,5.77302
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.228076,74.07139,46.64059,1.155389,1.155389,0,0,0,1.155389,106.2911,0.01187684,0,0,1.228076,1.216199,1.155389,0,0,0,4.553689,0,0,0,6.000012,100,0.1187636,1.270928,0.9824609,0,5.781765
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.230933,76.77009,48.71367,0.5664883,0.5664883,0,0,0,0.5664883,217.2919,0.6346295,0,0,1.230933,0.5963035,0.5664883,0,0,0,4.553689,0,0,0,6.000012,100,0.1187636,0.6231371,0.9847464,0,5.784622
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.297325,81.38423,50.75063,0,0,0,0,0,0,0,1.297325,0,0,1.297325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1187636,0,1.03786,0,5.851014
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.114325,77.55807,52.00747,0,0,0,-1,0,0,0,1.114325,0,0,1.114325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1187636,0,0.8914597,0,5.668014
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,0.9771631,74.17577,52.33252,0.4509125,0.4509125,0,0,0,0.4509125,216.7079,0.5025184,0,0,0.9771631,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.1187636,0.4960037,0.7817305,0,5.530852
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.6976124,67.55974,52.7009,0.1401028,0.1401028,0,0,0,0.1401028,497.929,0.5501358,0,0,0.6976124,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.1187636,0.1541131,0.55809,0,5.251301
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.2966061,58.04148,52.13027,0.195225,0.195225,0,0,0,0.195225,151.9304,0.09110606,0,0,0.2966061,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.1187636,0.2147475,0.2372849,0,4.850295
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03015135,51.23809,50.66395,0.2656425,0.2656425,0,0,0,0.2656425,11.35035,0,0,0,0.03015135,0.2796237,0.2656425,0,0,0,4.553689,0,0.2494723,-0.2494723,5.737045,95.61723,0.1187636,0.2922067,0.02412108,0,4.58384
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,49.4071,49.4071,0.2197676,0.2197676,0,-1,0,0.2197676,0,0,2.775558E-17,0,0,0.2313344,0.2197676,0,0,0.2771914,4.304217,0,0.2313344,-0.2313344,5.493197,91.55311,0.1187636,0.2417444,0,0,4.304217
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,47.78187,47.78187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5342296,4.072882,0,0,0,5.493197,91.55311,0.1187636,0,0,0,4.072882
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,45.87492,45.87492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5342296,4.072882,0,0,0,5.493197,91.55311,0.1187636,0,0,0,4.072882
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,43.92464,43.92464,0.1878138,0.1878138,0,-1,0,0.1878138,0,0,2.775558E-17,0,0,0.1976988,0.1878138,0,0,0.5342296,4.072882,0,0.1976988,-0.1976988,5.284804,88.0799,0.1187636,0.2065952,0,0,4.072882
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,42.33553,42.33553,0.05605391,0.05605391,0,-1,0,0.05605391,0,0,6.938894E-18,0,0,0.05900412,0.05605391,0,0,0.7538949,3.875184,0,0.05900412,-0.05900412,5.222609,87.0433,0.1187636,0.06165931,0,0,3.875184
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,41.22314,41.22314,0.1898293,0.1898293,0,-1,0,0.1898293,0,0,2.775558E-17,0,0,0.1998203,0.1898293,0,0,0.8194551,3.816179,0,0.1998203,-0.1998203,5.01198,83.53283,0.1187636,0.2088122,0,0,3.816179
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,40.08187,40.08187,0.0774705,0.0774705,0,-1,0,0.0774705,0,0,1.387779E-17,0,0,0.0815479,0.0774705,0,0,1.041478,3.616359,0,0.0815479,-0.0815479,4.926021,82.10018,0.1187636,0.08521756,0,0,3.616359
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,39.08506,39.08506,0.171524,0.171524,0,-1,0,0.171524,0,0,2.775558E-17,0,0,0.1805515,0.171524,0,0,1.132086,3.534811,0,0.1805515,-0.1805515,4.735703,78.92822,0.1187636,0.1886764,0,0,3.534811
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,38.27605,38.27605,0.181876,0.181876,0,-1,0,0.181876,0,0,2.775558E-17,0,0,0.1914485,0.181876,0,0,1.332699,3.35426,0,0.1914485,-0.1914485,4.533898,75.56482,0.1187636,0.2000637,0,0,3.35426
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,37.4815,37.4815,0.1097369,0.1097369,0,-1,0,0.1097369,0,0,0,0,0,0.1155125,0.1097369,0,0,1.54542,3.162811,0,0.1155125,-0.1155125,4.412138,73.53548,0.1187636,0.1207106,0,0,3.162811
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,36.83141,36.83141,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0,0.08637057,0.08205204,0,0,1.673767,3.047299,0,0.08637057,-0.08637057,4.321095,72.0181,0.1187636,0.09025725,0,0,3.047299
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.02858956,37.1268,36.62915,0.1295793,0.1295793,0,0,0,0.1295793,22.06337,0,2.775558E-17,0,0.02858956,0.1363993,0.1295793,0,0,1.769734,2.960928,0,0.1078097,-0.1078097,4.207453,70.12408,0.1187636,0.1425373,0.02287165,0,2.989518
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2538282,40.76559,36.24632,0.8230838,0.8230838,0,0,0,0.8230838,30.83868,0,0,0,0.2538282,0.866404,0.8230838,0,0,1.889523,2.853118,0,0.6125758,-0.6125758,3.561742,59.36224,0.1187636,0.9053922,0.2030625,0,3.106946
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3255133,43.41807,37.52484,0.3343797,0.3343797,0,0,0,0.3343797,97.34841,0,0,0,0.3255133,0.3519786,0.3343797,0,0,2.570163,2.240543,0,0.02646529,-0.02646529,3.533845,58.8973,0.1187636,0.3678176,0.2604106,0,2.566056
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.5443497,51.37412,40.99923,1.186762,1.186762,0,-1,0,1.186762,45.86848,0,0,0,0.5443497,1.249223,1.186762,0,0,2.599569,2.214077,0,0.7048734,-0.7048734,2.790843,46.51396,0.1187636,1.305438,0.4354798,0,2.758427
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.8254767,60.71672,43.96076,0.43285,0.43285,0,0,0,0.43285,190.7074,0,0,0,0.8254767,0.4556316,0.43285,0,0,3.382761,1.509204,0.3698452,0,0.3698452,3.141709,52.36171,0.1186798,0.476135,0.6603814,0,2.334681
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.020577,68.53062,46.64059,0.01090469,0.01090469,0,0,0,0.01090469,9359.062,0,0,0,1.020577,0.01147863,0.01090469,0,0,3.012916,1.842064,1.009099,0,1.009099,4.099024,68.31693,0.1184517,0.01199516,0.8164617,0,2.862642
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,0.962176,69.49541,48.71367,0.2149832,0.2149832,0,0,0,0.2149832,447.5588,0,0,0,0.962176,0.2262981,0.2149832,0,0,2.003818,2.750253,0.7358779,0,0.7358779,4.797139,79.95216,0.1182859,0.2364815,0.7697408,0,3.712429
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.204135,78.62102,50.78674,0.9895563,0.9895563,0,0,0,0.9895563,121.6844,0,0,0,1.204135,1.041638,0.9895563,0,0,1.26794,3.412543,0.1624973,0,0.1624973,4.951297,82.52145,0.1182493,1.088512,0.9633083,0,4.616679
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.195552,79.92003,52.00747,0.686015,0.686015,0,-1,0,0.686015,174.2749,0,0,0,1.195552,0.722121,0.686015,0,0,1.105442,3.558791,0.4734305,0,0.4734305,5.400433,90.00703,0.118143,0.7546164,0.9564413,0,4.754343
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.016051,75.22334,52.33252,0,0,0,0,0,0,0,0.384039,0,0,1.016051,0,0,0,0,0.6320118,3.984878,0.6320118,0,0.6320118,6.000012,100,0.1180013,0,0.8128406,0,5.000929
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.5766987,64.74052,52.7009,0.6582466,0.6582466,0,0,0,0.6582466,87.61135,0,0,0,0.5766987,0.6928912,0.6582466,0,0,0,4.553689,0,0.1161924,-0.1161924,5.877534,97.95871,0.1180013,0.7240713,0.461359,0,5.130388
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3185083,58.49776,52.13027,0.5621353,0.5621353,0,0,0,0.5621353,56.66044,0,1.110223E-16,0,0.3185083,0.5917214,0.5621353,0,0,0.1291027,4.437497,0,0.273213,-0.273213,5.589542,93.15886,0.1180013,0.6183488,0.2548066,0,4.756005
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.03150997,51.26407,50.66395,0.3698804,0.3698804,0,0,0,0.3698804,8.518961,0,5.551115E-17,0,0.03150997,0.3893478,0.3698804,0,0,0.4326727,4.164283,0,0.3578379,-0.3578379,5.212348,86.8723,0.1180013,0.4068685,0.02520798,0,4.195794
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,49.45044,49.45044,0.6637443,0.6637443,0,-1,0,0.6637443,0,0,1.110223E-16,0,0,0.6986781,0.6637443,0,0,0.8302703,3.806446,0,0.6986781,-0.6986781,4.475877,74.5978,0.1180013,0.7301187,0,0,3.806446
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,47.82521,47.82521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.606579,3.107767,0,0,0,4.475877,74.5978,0.1180013,0,0,0,3.107767
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,45.87492,45.87492,0.9968846,0.9968846,0,-1,0,0.9968846,0,0,2.220446E-16,0,0,1.049352,0.9968846,0,0,1.606579,3.107767,0,1.049352,-1.049352,3.369762,56.1626,0.1180013,1.096573,0,0,3.107767
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,43.92464,43.92464,0.1628576,0.1628576,0,-1,0,0.1628576,0,0,0,0,0,0.171429,0.1628576,0,0,2.772526,2.058415,0,0.171429,-0.171429,3.18906,53.1509,0.1180013,0.1791433,0,0,2.058415
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,42.33553,42.33553,0.1539973,0.1539973,0,-1,0,0.1539973,0,0,2.775558E-17,0,0,0.1621024,0.1539973,0,0,2.963003,1.886986,0,0.1621024,-0.1621024,3.018189,50.30306,0.1180013,0.1693971,0,0,1.886986
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,41.23759,41.23759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.143117,1.724884,0,0,0,3.018189,50.30306,0.1180013,0,0,0,1.724884
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,40.10354,40.10354,0.1798226,0.1798226,0,-1,0,0.1798226,0,0,2.775558E-17,0,0,0.1892869,0.1798226,0,0,3.143117,1.724884,0,0.1892869,-0.1892869,2.818664,46.97763,0.1180013,0.1978048,0,0,1.724884
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,39.10673,39.10673,0.1150345,0.1150345,0,-1,0,0.1150345,0,0,0,0,0,0.1210889,0.1150345,0,0,3.353436,1.535597,0,0.1210889,-0.1210889,2.691025,44.85032,0.1180013,0.1265379,0,0,1.535597
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,38.29773,38.29773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.487979,1.414508,0,0,0,2.691025,44.85032,0.1180013,0,0,0,1.414508
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,37.50317,37.50317,0.1099702,0.1099702,0,-1,0,0.1099702,0,0,1.387779E-17,0,0,0.1157582,0.1099702,0,0,3.487979,1.414508,0,0.1157582,-0.1157582,2.569005,42.81666,0.1180013,0.1209673,0,0,1.414508
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,36.87474,36.87474,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0,0.009803044,0.009312892,0,0,3.616599,1.29875,0,0.009803044,-0.009803044,2.558671,42.64444,0.1180013,0.01024418,0,0,1.29875
