Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.03875335,50.79299,50.05719,0.9906616,0.9906616,0,0,0,0.9906616,3.911866,0,1.110223E-16,0,0.03875335,1.042802,0.9906616,0,0,1.389376,3.303251,0,1.004048,-1.004048,3.623574,60.39279,0.1212767,1.089728,0.03100268,0,3.342004
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,48.95926,48.95926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.504985,2.299202,0,0,0,3.623574,60.39279,0.1212767,0,0,0,2.299202
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,47.41348,47.41348,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,2.775558E-17,0,0,0.1600627,0.1520596,0,0,2.504985,2.299202,0,0.1600627,-0.1600627,3.454854,57.58078,0.1212767,0.1672655,0,0,2.299202
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,45.54988,45.54988,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.682832,2.13914,0,0.04395029,-0.04395029,3.408526,56.80865,0.1212767,0.04592805,0,0,2.13914
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,43.63572,43.63572,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,2.731666,2.095189,0,0.06736768,-0.06736768,3.337514,55.62513,0.1212767,0.07039922,0,0,2.095189
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,42.21273,42.21273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.806519,2.027822,0,0,0,3.337514,55.62513,0.1212767,0,0,0,2.027822
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,41.15814,41.15814,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,2.806519,2.027822,0,0.02769149,-0.02769149,3.308325,55.13864,0.1212767,0.02893761,0,0,2.027822
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,40.10354,40.10354,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,2.837287,2.00013,0,0.09200392,-0.09200392,3.211344,53.5223,0.1212767,0.0961441,0,0,2.00013
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,39.22953,39.22953,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,2.939514,1.908126,0,0.1084099,-0.1084099,3.09707,51.61773,0.1212767,0.1132883,0,0,1.908126
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,38.45664,38.45664,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,3.059969,1.799716,0,0.1025561,-0.1025561,2.988966,49.81601,0.1212767,0.1071711,0,0,1.799716
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,37.68375,37.68375,0.05654094,0.05654094,0,-1,0,0.05654094,0,0,6.938894E-18,0,0,0.05951677,0.05654094,0,0,3.173921,1.69716,0,0.05951677,-0.05951677,2.92623,48.77041,0.1212767,0.06219503,0,0,1.69716
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,37.19979,37.19979,0.2496888,0.2496888,0,0,0,0.2496888,0,0,2.775558E-17,0,0,0.2628303,0.2496888,0,0,3.24005,1.637644,0,0.2628303,-0.2628303,2.649183,44.15296,0.1212767,0.2746577,0,0,1.637644
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01450078,37.26461,37.01199,0.07480323,0.07480323,0,0,0,0.07480323,19.38524,0,1.387779E-17,0,0.01450078,0.07874024,0.07480323,0,0,3.532084,1.374813,0,0.06423945,-0.06423945,2.581469,43.02439,0.1212767,0.08228355,0.01160063,0,1.389314
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.211507,40.40817,36.65082,0,0,0,0,0,0,0,0,0,0,0.211507,0,0,0,0,3.603461,1.310574,0.211507,0,0.211507,2.782122,46.3686,0.1212341,0,0.1692056,0,1.522081
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.2926897,43.01247,37.72709,0,0,0,0,0,0,0,0,0,0,0.2926897,0,0,0,0,3.391954,1.50093,0.2926897,0,0.2926897,3.059792,50.99643,0.1211751,0,0.2341518,0,1.79362
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.6125868,52.38441,40.63084,0,0,0,-1,0,0,0,0,0,0,0.6125868,0,0,0,0,3.099264,1.764351,0.6125868,0,0.6125868,3.640942,60.68225,0.1210518,0,0.4900694,0,2.376938
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.7625374,58.38429,43.15176,0,0,0,0,0,0,0,0,0,0,0.7625374,0,0,0,0,2.486678,2.315679,0.7625374,0,0.7625374,4.364349,72.73901,0.1208987,0,0.6100299,0,3.078216
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,0.9483151,65.39631,45.50654,0.6077151,0.6077151,0,0,0,0.6077151,156.046,0,0,0,0.9483151,0.6397001,0.6077151,0,0,1.72414,3.001963,0.308615,0,0.308615,4.657127,77.61862,0.1208368,0.6684866,0.758652,0,3.950278
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,0.9600908,68.05921,47.53628,0.6978438,0.6978438,0,0,0,0.6978438,137.5796,0,0,0,0.9600908,0.7345725,0.6978438,0,0,1.415525,3.279716,0.2255183,0,0.2255183,4.871072,81.18437,0.1207917,0.7676283,0.7680727,0,4.239807
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,0.8788475,68.4065,49.57323,0.359889,0.359889,0,0,0,0.359889,244.1996,0,0,0,0.8788475,0.3788305,0.359889,0,0,1.190007,3.482683,0.500017,0,0.500017,5.34543,89.09032,0.1206916,0.3958779,0.703078,0,4.36153
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,0.9231758,70.98702,50.83008,0,0,0,-1,0,0,0,0.2331859,0,0,0.9231758,0,0,0,0,0.6899899,3.932698,0.6899899,0,0.6899899,6.000012,100,0.1205539,0,0.7385406,0,4.855874
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.6762642,65.46906,51.27792,0.2132995,0.2132995,0,0,0,0.2132995,317.0491,0.4517384,0,0,0.6762642,0.2245258,0.2132995,0,0,0,4.553689,0,0,0,6.000012,100,0.1205539,0.2346295,0.5410114,0,5.229953
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.3720253,59.28264,51.80522,0.7415158,0.7415158,0,0,0,0.7415158,50.17092,0,0,0,0.3720253,0.7805429,0.7415158,0,0,0,4.553689,0,0.4085177,-0.4085177,5.569396,92.82309,0.1205539,0.8156674,0.2976202,0,4.925714
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1248337,53.81881,51.40072,0.5932208,0.5932208,0,0,0,0.5932208,21.04338,0,1.110223E-16,0,0.1248337,0.624443,0.5932208,0,0,0.4539085,4.145171,0,0.4996093,-0.4996093,5.042762,84.04587,0.1205539,0.6525429,0.09986697,0,4.270005
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.0375139,50.7258,50.01385,0.7023742,0.7023742,0,0,0,0.7023742,5.341013,0,1.110223E-16,0,0.0375139,0.7393412,0.7023742,0,0,1.00903,3.645562,0,0.7018273,-0.7018273,4.302971,71.71604,0.1205539,0.7726116,0.03001112,0,3.683076
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,48.91592,48.91592,1.095159,1.095159,0,-1,0,1.095159,0,0,2.220446E-16,0,0,1.152799,1.095159,0,0,1.788838,2.943735,0,1.152799,-1.152799,3.087814,51.46347,0.1205539,1.204675,0,0,2.943735
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,47.37737,47.37737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.069726,1.790936,0,0,0,3.087814,51.46347,0.1205539,0,0,0,1.790936
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,45.50654,45.50654,1.376777,1.376777,0,-1,0,1.376777,0,0,2.220446E-16,0.1344549,0,1.449239,1.376777,0,0,3.069726,1.790936,0,1.449239,-1.449239,1.560182,26.00298,0.1205539,1.514455,0,0,1.790936
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,43.63572,43.63572,0.09671455,0.09671455,0,-1,0,0.09671455,0,0,1.387779E-17,0,0,0.1018048,0.09671455,0,0,4.679992,0.3416965,0,0.1018048,-0.1018048,1.45287,24.21446,0.1205539,0.106386,0,0,0.3416965
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,42.17662,42.17662,0.308536,0.2278971,0,-1,0,0.2278971,0,0,0.08063892,0.1114925,0,0.2398917,0.2278971,0,0,4.793108,0.2398917,0,0.2398917,-0.2398917,1.200002,20,0.1205539,0.3393896,0,0,0.2398917
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,41.15814,41.15814,0.05664677,0,0,-1,0,0,0,0,0.05664677,0.06231145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205539,0.06231145,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,40.10354,40.10354,0.1084689,0,0,-1,0,0,0,0,0.1084689,0.1193158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205539,0.1193158,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,39.22953,39.22953,0.02902117,0,0,-1,0,0,0,0,0.02902117,0.03192329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205539,0.03192329,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,38.45664,38.45664,0.128389,0,0,-1,0,0,0,0,0.128389,0.141228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205539,0.141228,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,37.70542,37.70542,0.002442387,0,0,-1,0,0,0,0,0.002442387,0.002686626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205539,0.002686626,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,37.21424,37.21424,0.2403838,0.2403838,1.693015,0,0.5182932,0.2403838,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1209141,0.2644222,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.0431411,37.78767,37.03366,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0431411,0,0,1.452632,1.38,3.679654,1.242,1.423141,0,1.423141,3.859296,64.32146,0.121144,0,0.03451288,1.7,1.285141
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.2848951,41.79212,36.68694,0.7664674,0.7664674,1.7,0,0.5202,0.7664674,37.16989,0,0,0,0.2848951,0,0,0.9335326,0.886856,2.256513,2.522827,1.171751,0,1.171751,4.970916,82.84843,0.121511,0.8431141,0.2279161,1.7,2.807722
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.6709567,50.46012,37.74876,0.6374061,0.6374061,0,0,0,0.6374061,105.2636,0,0,0,0.6709567,0.6709538,0.6374061,0,0,1.084762,3.577403,0.000002877837,0,0.000002877837,4.970919,82.84848,0.121511,0.7011467,0.5367653,0,4.24836
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.6784966,53.74554,40.60917,0,0,0,-1,0,0,0,0,0,0,0.6784966,0,0,0,0,1.084759,3.577405,0.6784966,0,0.6784966,5.614597,93.57644,0.1213756,0,0.5427973,0,4.255902
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.8027522,59.19759,43.0723,1.440441,1.440441,0.425,0,0.172125,1.440441,55.72963,0,0,0,0.8027522,1.068885,1.01544,0,0,0.4062627,4.188053,0,0.2661325,-0.2661325,5.334069,88.90097,0.1213756,1.584485,0.6422018,1.7,4.990805
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.7454677,60.58091,45.4632,0.3660146,0.3660146,0,0,0,0.3660146,203.6716,0,0,0,0.7454677,0.3852785,0.3660146,0,0,0.7019655,3.92192,0.3601892,0,0.3601892,5.675775,94.59605,0.1213039,0.4026161,0.5963742,0,4.667387
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.126091,72.27818,47.45682,0,0,0,0,0,0,0,0.7843152,0,0,1.126091,0,0,0,0,0.3417763,4.24609,0.3417763,0,0.3417763,6.000012,100,0.1212359,0,0.9008732,0,5.372182
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.009387,71.68153,49.5299,0.201635,0.201635,0,0,0,0.201635,500.6013,0.7971399,0,0,1.009387,0.2122473,0.201635,0,0,0,4.553689,0,0,0,6.000012,100,0.1212359,0.2217985,0.8075098,0,5.563076
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,0.798321,67.82272,50.78674,0,0,0,-1,0,0,0,0.798321,0,0,0.798321,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1212359,0,0.6386568,0,5.35201
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,0.904036,70.97137,51.23458,0.3868346,0.3868346,0,0,0,0.3868346,233.7009,0.4968417,0,0,0.904036,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.1212359,0.4255181,0.7232288,0,5.457725
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.6117772,64.4737,51.72577,0.4378429,0.4378429,0,0,0,0.4378429,139.7253,0.15089,0,0,0.6117772,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.1212359,0.4816272,0.4894218,0,5.165466
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2315818,55.86171,51.31404,0.4827325,0.4827325,0,0,0,0.4827325,47.97312,0,0,0,0.2315818,0.5081394,0.4827325,0,0,0,4.553689,0,0.2765576,-0.2765576,5.708495,95.14139,0.1212359,0.5310057,0.1852655,0,4.785271
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02127587,50.3806,49.97774,0,0,0,0,0,0,0,0,0,0,0.02127587,0,0,0,0,0.3072862,4.277132,0.02127587,0,0.02127587,5.728679,95.47779,0.1212317,0,0.01702069,0,4.298407
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,48.8798,48.8798,1.034962,1.034962,0,-1,0,1.034962,0,0,0,0,0,1.089434,1.034962,0,0,0.2860104,4.296279,0,1.089434,-1.089434,4.580314,76.33842,0.1212317,1.138459,0,0,4.296279
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,47.33403,47.33403,0.7894902,0.7894902,0,-1,0,0.7894902,0,0,1.110223E-16,0,0,0.8310423,0.7894902,0,0,1.496493,3.206846,0,0.8310423,-0.8310423,3.704319,61.73852,0.1212317,0.8684392,0,0,3.206846
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,45.4632,45.4632,0.5915554,0.5915554,0,-1,0,0.5915554,0,0,1.110223E-16,0,0,0.6226899,0.5915554,0,0,2.419873,2.375803,0,0.6226899,-0.6226899,3.047946,50.799,0.1212317,0.6507109,0,0,2.375803
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,43.5996,43.5996,0.2021669,0.2021669,0,-1,0,0.2021669,0,0,0,0,0,0.2128073,0.2021669,0,0,3.111751,1.753113,0,0.2128073,-0.2128073,2.823627,47.06036,0.1212317,0.2223836,0,0,1.753113
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,42.17662,42.17662,0.1917676,0.1917676,0,-1,0,0.1917676,0,0,2.775558E-17,0,0,0.2018606,0.1917676,0,0,3.348203,1.540306,0,0.2018606,-0.2018606,2.610848,43.51404,0.1212317,0.2109443,0,0,1.540306
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,41.13647,41.13647,0.241395,0.241395,0,-1,0,0.241395,0,0,2.775558E-17,0,0,0.2541,0.241395,0,0,3.572493,1.338445,0,0.2541,-0.2541,2.343003,39.04997,0.1212317,0.2655345,0,0,1.338445
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,40.08187,40.08187,0.2060108,0.2060108,0,-1,0,0.2060108,0,0,2.775558E-17,0,0,0.2168534,0.2060108,0,0,3.854826,1.084345,0,0.2168534,-0.2168534,2.114419,35.24025,0.1212317,0.2266118,0,0,1.084345
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,39.20786,39.20786,0.0597482,0.0597482,0,-1,0,0.0597482,0,0,0,0,0,0.06289284,0.0597482,0,0,4.095775,0.8674919,0,0.06289284,-0.06289284,2.048124,34.13534,0.1212317,0.06572302,0,0,0.8674919
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,38.43497,38.43497,0.08091354,0.08091354,0,-1,0,0.08091354,0,0,1.387779E-17,0,0,0.08517215,0.08091354,0,0,4.165656,0.804599,0,0.08517215,-0.08517215,1.958345,32.63902,0.1212317,0.0890049,0,0,0.804599
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,37.66208,37.66208,0.2610559,0.2610559,0,-1,0,0.2610559,0,0,5.551115E-17,0,0,0.2747957,0.2610559,0,0,4.260291,0.7194269,0,0.2747957,-0.2747957,1.668685,27.81136,0.1212317,0.2871614,0,0,0.7194269
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,37.19979,37.19979,0.1329874,0.1329874,0,0,0,0.1329874,0,0,2.775558E-17,0,0,0.1399868,0.1329874,0,0,4.565619,0.4446313,0,0.1399868,-0.1399868,1.521126,25.35205,0.1212317,0.1462862,0,0,0.4446313
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02238583,37.40231,37.01199,0.1625541,0.1625541,0,0,0,0.1625541,13.77131,0,2.775558E-17,0,0.02238583,0.1711095,0.1625541,0,0,4.72116,0.3046445,0,0.1487237,-0.1487237,1.364357,22.73924,0.1212317,0.1788095,0.01790866,0,0.3270304
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.3645562,43.26623,36.67249,0.2249396,0.2249396,1.677571,0,0.5140769,0.2249396,162.0685,0,0,0,0.3645562,0,0,1.452632,1.38,4.886409,0.1559208,1.744556,0,1.744556,3.019389,50.32304,0.1215071,0.2474335,0.291645,1.7,0.520477
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.6908251,50.84823,37.72709,0.106404,0.106404,1.559036,0,0.4817167,0.106404,649.2474,2.220446E-16,0,0,0.6908251,0,0,1.452632,1.38,3.141853,1.726021,2.070825,0,2.070825,4.983946,83.0656,0.1216576,0.1170444,0.5526601,1.7,2.416847
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,0.9105498,58.81602,40.57305,0.8576053,0.8576053,0,-1,0,0.8576053,106.1735,0,0,0,0.9105498,0.9027424,0.8576053,0,0,1.071028,3.589764,0.007807381,0,0.007807381,4.991353,83.18904,0.121656,0.9433659,0.7284399,0,4.500314
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.026045,64.3978,43.02896,0.8079987,0.8079987,0,0,0,0.8079987,126.986,0,0,0,1.026045,0.850525,0.8079987,0,0,1.06322,3.596791,0.1755202,0,0.1755202,5.157866,85.96426,0.1216213,0.8887986,0.8208361,0,4.622836
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.304485,74.64628,45.38374,0.003299893,0.003299893,0,0,0,0.003299893,39531.13,0.4133113,0,0,1.304485,0.003473572,0.003299893,0,0,0.8877001,3.754759,0.8877001,0,0.8877001,6.000012,100,0.1214457,0.003629882,1.043588,0,5.059244
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.152955,72.9094,47.37737,0,0,0,0,0,0,0,1.152955,0,0,1.152955,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1214457,0,0.922364,0,5.706644
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.201226,76.79067,49.4071,0.630887,0.630887,0,0,0,0.630887,190.4027,0.5371346,0,0,1.201226,0.6640916,0.630887,0,0,0,4.553689,0,0,0,6.000012,100,0.1214457,0.6939757,0.960981,0,5.754915
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.06736,74.59875,50.66395,0,0,0,-1,0,0,0,1.06736,0,0,1.06736,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1214457,0,0.8538882,0,5.621049
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,0.8741205,70.12089,51.15513,0,0,0,0,0,0,0,0.8741205,0,0,0.8741205,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1214457,0,0.6992964,0,5.427809
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.6133891,64.41536,51.63909,0.1072349,0.1072349,0,0,0,0.1072349,572.0052,0.5005103,0,0,0.6133891,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.1214457,0.1179584,0.4907113,0,5.167078
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.3054708,57.3367,51.27792,0.8625498,0.8625498,0,0,0,0.8625498,35.41486,0,0,0,0.3054708,0.9079472,0.8625498,0,0,0,4.553689,0,0.6024764,-0.6024764,5.364946,89.41559,0.1214457,0.9488048,0.2443766,0,4.859159
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.04324641,50.71172,49.89106,0.05040459,0.05040459,0,0,0,0.05040459,85.79857,0,0,0,0.04324641,0.05305746,0.05040459,0,0,0.6694182,3.951213,0,0.009811047,-0.009811047,5.354604,89.24323,0.1214457,0.05544505,0.03459713,0,3.994459
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,48.80035,48.80035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6803194,3.941401,0,0,0,5.354604,89.24323,0.1214457,0,0,0,3.941401
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,47.25457,47.25457,0.4853804,0.4853804,0,-1,0,0.4853804,0,0,5.551115E-17,0,0,0.5109267,0.4853804,0,0,0.6803194,3.941401,0,0.5109267,-0.5109267,4.816041,80.26718,0.1214457,0.5339184,0,0,3.941401
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,45.42708,45.42708,0.5996799,0.5996799,0,-1,0,0.5996799,0,0,1.110223E-16,0,0,0.631242,0.5996799,0,0,1.248016,3.430475,0,0.631242,-0.631242,4.150653,69.17741,0.1214457,0.6596479,0,0,3.430475
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,43.55626,43.55626,0.1372667,0.1372667,0,-1,0,0.1372667,0,0,2.775558E-17,0,0,0.1444913,0.1372667,0,0,1.949396,2.799233,0,0.1444913,-0.1444913,3.998346,66.63896,0.1214457,0.1509934,0,0,2.799233
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,42.13328,42.13328,0.1126757,0.1126757,0,-1,0,0.1126757,0,0,0,0,0,0.118606,0.1126757,0,0,2.109941,2.654742,0,0.118606,-0.118606,3.873324,64.55527,0.1214457,0.1239433,0,0,2.654742
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,41.10035,41.10035,0.1152157,0.1152157,0,-1,0,0.1152157,0,0,1.387779E-17,0,0,0.1212797,0.1152157,0,0,2.241726,2.536135,0,0.1212797,-0.1212797,3.745484,62.42461,0.1214457,0.1267372,0,0,2.536135
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,40.03853,40.03853,0.1306024,0.1306024,0,-1,0,0.1306024,0,0,0,0,0,0.1374762,0.1306024,0,0,2.376481,2.414856,0,0.1374762,-0.1374762,3.600571,60.0094,0.1214457,0.1436626,0,0,2.414856
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,39.16452,39.16452,0.131461,0.131461,0,-1,0,0.131461,0,0,0,0,0,0.13838,0.131461,0,0,2.529233,2.27738,0,0.13838,-0.13838,3.454706,57.57832,0.1214457,0.1446071,0,0,2.27738
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,38.39885,38.39885,0.01695316,0.01695316,0,-1,0,0.01695316,0,0,3.469447E-18,0,0,0.01784544,0.01695316,0,0,2.682988,2.139,0,0.01784544,-0.01784544,3.435895,57.2648,0.1214457,0.01864848,0,0,2.139
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,37.64763,37.64763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.702816,2.121154,0,0,0,3.435895,57.2648,0.1214457,0,0,0,2.121154
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,37.17812,37.17812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.702816,2.121154,0,0,0,3.435895,57.2648,0.1214457,0,0,0,2.121154
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04035413,37.71698,37.01199,0.1233145,0.1233145,0,0,0,0.1233145,32.72456,0,1.387779E-17,0,0.04035413,0.1298047,0.1233145,0,0,2.702816,2.121154,0,0.08945061,-0.08945061,3.341606,55.69332,0.1214457,0.135646,0.03228331,0,2.161508
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.3854129,43.63825,36.65082,0.478976,0.478976,0,0,0,0.478976,80.466,0,0,0,0.3854129,0.5041853,0.478976,0,0,2.802206,2.031704,0,0.1187724,-0.1187724,3.216409,53.60671,0.1214457,0.5268736,0.3083303,0,2.417116
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.5777144,48.51206,37.70542,0.7288923,0.7288923,0,0,0,0.7288923,79.25922,0,1.110223E-16,0,0.5777144,0.7672551,0.7288923,0,0,2.934175,1.912931,0,0.1895407,-0.1895407,3.016615,50.27682,0.1214457,0.8017815,0.4621715,0,2.490646
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,0.8830757,58.14088,40.52971,1.156414,1.156414,0,-1,0,1.156414,76.36326,0,0,0,0.8830757,1.217278,1.156414,0,0,3.144776,1.72339,0,0.3342026,-0.3342026,2.664335,44.40549,0.1214457,1.272056,0.7064605,0,2.606466
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.026723,64.32088,42.9495,0.8758118,0.8758118,0,0,0,0.8758118,117.231,0,0,0,1.026723,0.9219071,0.8758118,0,0,3.516112,1.389188,0.1048159,0,0.1048159,2.763772,46.06277,0.121425,0.963393,0.8213784,0,2.415911
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,0.9855294,66.07424,45.30429,0,0,0,0,0,0,0,0,0,0,0.9855294,0,0,0,0,3.411296,1.483522,0.9855294,0,0.9855294,3.698727,61.64533,0.1212307,0,0.7884235,0,2.469052
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.022122,69.39437,47.33403,0.9079554,0.9079554,0,0,0,0.9079554,112.574,0,0,0,1.022122,0.9557425,0.9079554,0,0,2.425767,2.370499,0.06637903,0,0.06637903,3.7617,62.69488,0.1212176,0.9987509,0.8176972,0,3.39262
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.024418,71.87764,49.36376,0.03141399,0.03141399,0,0,0,0.03141399,3261.024,0,0,0,1.024418,0.03306736,0.03141399,0,0,2.359388,2.43024,0.9913507,0,0.9913507,4.702178,78.36948,0.1210229,0.03455539,0.8195344,0,3.454658
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.018288,73.23143,50.62783,0.7017008,0.7017008,0,-1,0,0.7017008,145.1171,0,0,0,1.018288,0.7386324,0.7017008,0,0,1.368037,3.322455,0.2796554,0,0.2796554,4.967482,82.79121,0.120968,0.7718709,0.8146303,0,4.340743
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,0.8327222,69.03809,51.11179,0.09742894,0.09742894,0,0,0,0.09742894,854.697,0,0,0,0.8327222,0.1025568,0.09742894,0,0,1.088382,3.574145,0.7301655,0,0.7301655,5.660178,94.33611,0.1208251,0.1071718,0.6661778,0,4.406868
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.406925,59.8116,51.60297,0.4150651,0.4150651,0,0,0,0.4150651,98.03883,0,0,0,0.406925,0.4369106,0.4150651,0,0,0.3582165,4.231294,0,0.02998563,-0.02998563,5.628571,93.80932,0.1208251,0.4565715,0.3255399,0,4.638219
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2225846,55.59782,51.23458,0.7086201,0.7086201,0,0,0,0.7086201,31.41099,0,1.110223E-16,0,0.2225846,0.7459159,0.7086201,0,0,0.3915339,4.201308,0,0.5233313,-0.5233313,5.076931,84.61534,0.1208251,0.7794822,0.1780677,0,4.423893
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04149862,50.64208,49.85494,0.4691333,0.4691333,0,0,0,0.4691333,8.845806,0,5.551115E-17,0,0.04149862,0.4938245,0.4691333,0,0,0.9730132,3.677977,0,0.4523259,-0.4523259,4.600137,76.6688,0.1208251,0.5160466,0.0331989,0,3.719476
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,48.75701,48.75701,0.4499586,0.4499586,0,-1,0,0.4499586,0,0,5.551115E-17,0,0,0.4736407,0.4499586,0,0,1.475598,3.225651,0,0.4736407,-0.4736407,4.100876,68.3478,0.1208251,0.4949545,0,0,3.225651
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,47.17511,47.17511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.001865,2.752011,0,0,0,4.100876,68.3478,0.1208251,0,0,0,2.752011
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,45.38374,45.38374,0.4687065,0.4687065,0,-1,0,0.4687065,0,0,5.551115E-17,0,0,0.4933753,0.4687065,0,0,2.001865,2.752011,0,0.4933753,-0.4933753,3.580813,59.6801,0.1208251,0.5155772,0,0,2.752011
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,43.51292,43.51292,0.04945381,0.04945381,0,-1,0,0.04945381,0,0,6.938894E-18,0,0,0.05205664,0.04945381,0,0,2.55006,2.258635,0,0.05205664,-0.05205664,3.52594,58.76556,0.1208251,0.05439918,0,0,2.258635
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,42.08994,42.08994,0.1139913,0.1139913,0,-1,0,0.1139913,0,0,1.387779E-17,0,0,0.1199909,0.1139913,0,0,2.6079,2.206579,0,0.1199909,-0.1199909,3.399459,56.65754,0.1208251,0.1253905,0,0,2.206579
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,41.07868,41.07868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.741224,2.086588,0,0,0,3.399459,56.65754,0.1208251,0,0,0,2.086588
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,40.02409,40.02409,0.1335144,0.1335144,0,-1,0,0.1335144,0,0,0,0,0,0.1405415,0.1335144,0,0,2.741224,2.086588,0,0.1405415,-0.1405415,3.251315,54.18848,0.1208251,0.1468659,0,0,2.086588
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,39.16452,39.16452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.897381,1.946046,0,0,0,3.251315,54.18848,0.1208251,0,0,0,1.946046
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,38.39885,38.39885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.897381,1.946046,0,0,0,3.251315,54.18848,0.1208251,0,0,0,1.946046
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,37.64763,37.64763,0.301903,0.301903,0,-1,0,0.301903,0,0,5.551115E-17,0,0,0.3177927,0.301903,0,0,2.897381,1.946046,0,0.3177927,-0.3177927,2.916332,48.60544,0.1208251,0.3320933,0,0,1.946046
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,37.15645,37.15645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.250484,1.628254,0,0,0,2.916332,48.60544,0.1208251,0,0,0,1.628254
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02146501,37.37174,36.99754,0.04401629,0.04401629,0,0,0,0.04401629,48.76606,0,6.938894E-18,0,0.02146501,0.04633294,0.04401629,0,0,3.250484,1.628254,0,0.02486793,-0.02486793,2.890119,48.16856,0.1208251,0.04841793,0.01717201,0,1.649719
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.2191275,40.54693,36.65082,0.4375407,0.4375407,0,0,0,0.4375407,50.08163,0,5.551115E-17,0,0.2191275,0.4605691,0.4375407,0,0,3.278115,1.603386,0,0.2414417,-0.2414417,2.635617,43.92687,0.1208251,0.4812948,0.175302,0,1.822513
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.5510037,47.95347,37.68375,1.257966,1.257966,0.425,0,0.172125,1.257966,43.80115,0,2.220446E-16,0,0.5510037,0.8768066,0.8329663,0,0,3.546383,1.361944,0,0.3258029,-0.3258029,2.292191,38.20311,0.1208251,1.383763,0.4408029,1.7,1.912948
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.4859117,49.6199,40.46471,0.6276143,0.6276143,0,-1,0,0.6276143,77.42203,0,1.110223E-16,0,0.4859117,0.6606466,0.6276143,0,0,3.908386,1.036141,0,0.1747349,-0.1747349,2.108004,35.13333,0.1208251,0.6903757,0.3887294,0,1.522053
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,0.8295667,59.56929,42.86283,0.1181897,0.1181897,0,0,0,0.1181897,701.8942,0,0,0,0.8295667,0.1244102,0.1181897,0,0,4.102537,0.8614061,0.7051565,0,0.7051565,2.776974,46.28281,0.1206874,0.1300087,0.6636534,0,1.690973
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,0.9930905,66.16811,45.22483,0,0,0,0,0,0,0,0,0,0,0.9930905,0,0,0,0,3.39738,1.496047,0.9930905,0,0.9930905,3.719103,61.98492,0.120494,0,0.7944723,0,2.489137
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,0.9154667,66.57327,47.21123,0,0,0,0,0,0,0,0,0,0,0.9154667,0,0,0,0,2.404289,2.389828,0.9154667,0,0.9154667,4.587591,76.45969,0.1203163,0,0.7323734,0,3.305295
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,0.8177615,66.53139,49.24097,0,0,0,0,0,0,0,0,0,0,0.8177615,0,0,0,0,1.488823,3.213748,0.8177615,0,0.8177615,5.363387,89.38961,0.1201579,0,0.6542092,0,4.03151
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.6792262,64.67894,50.50504,0.6546577,0.6546577,0,-1,0,0.6546577,103.7529,0,0,0,0.6792262,0.6891134,0.6546577,0,0,0.6710615,3.949734,0,0.009887241,-0.009887241,5.352965,89.2159,0.1201579,0.7201235,0.5433809,0,4.62896
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.6241778,63.94724,50.98899,0.23,0.23,0,0,0,0.23,271.3817,0,0,0,0.6241778,0.2421052,0.23,0,0,0.6820472,3.939847,0.3820726,0,0.3820726,5.715431,95.257,0.1200841,0.253,0.4993423,0,4.564024
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3282531,58.05899,51.51629,0.862841,0.862841,0,0,0,0.862841,38.04329,0,0,0,0.3282531,0.9082537,0.862841,0,0,0.2999747,4.283712,0,0.5800006,-0.5800006,5.104057,85.06744,0.1200841,0.9491251,0.2626025,0,4.611965
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.2562832,56.15447,51.11179,0.7679412,0.7679412,0,0,0,0.7679412,33.37277,0,1.110223E-16,0,0.2562832,0.8083591,0.7679412,0,0,0.9444197,3.703711,0,0.5520759,-0.5520759,4.522118,75.36848,0.1200841,0.8447353,0.2050266,0,3.959994
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.0403441,50.54021,49.77549,0.2422998,0.2422998,0,0,0,0.2422998,16.65049,0,2.775558E-17,0,0.0403441,0.2550524,0.2422998,0,0,1.557837,3.151635,0,0.2147083,-0.2147083,4.295795,71.59644,0.1200841,0.2665297,0.03227528,0,3.191979
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,48.67755,48.67755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.796402,2.936927,0,0,0,4.295795,71.59644,0.1200841,0,0,0,2.936927
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,47.08844,47.08844,0.4499066,0.4499066,0,-1,0,0.4499066,0,0,5.551115E-17,0,0,0.4735859,0.4499066,0,0,1.796402,2.936927,0,0.4735859,-0.4735859,3.796592,63.27641,0.1200841,0.4948973,0,0,2.936927
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,45.30429,45.30429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.322609,2.463341,0,0,0,3.796592,63.27641,0.1200841,0,0,0,2.463341
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,43.43346,43.43346,0.08287527,0.08287527,0,-1,0,0.08287527,0,0,1.387779E-17,0,0,0.08723713,0.08287527,0,0,2.322609,2.463341,0,0.08723713,-0.08723713,3.704636,61.74381,0.1200841,0.0911628,0,0,2.463341
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,42.05382,42.05382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.419539,2.376104,0,0,0,3.704636,61.74381,0.1200841,0,0,0,2.376104
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,41.01367,41.01367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.419539,2.376104,0,0,0,3.704636,61.74381,0.1200841,0,0,0,2.376104
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,39.98075,39.98075,0.1327593,0.1327593,0,-1,0,0.1327593,0,0,2.775558E-17,0,0,0.1397466,0.1327593,0,0,2.419539,2.376104,0,0.1397466,-0.1397466,3.55733,59.28872,0.1200841,0.1460352,0,0,2.376104
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,39.1284,39.1284,0.3166072,0.3166072,0,-1,0,0.3166072,0,0,5.551115E-17,0,0,0.3332707,0.3166072,0,0,2.574813,2.236357,0,0.3332707,-0.3332707,3.206032,53.43376,0.1200841,0.3482679,0,0,2.236357
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,38.37718,38.37718,0.1187612,0.1187612,0,-1,0,0.1187612,0,0,1.387779E-17,0,0,0.1250118,0.1187612,0,0,2.945114,1.903087,0,0.1250118,-0.1250118,3.074258,51.23753,0.1200841,0.1306373,0,0,1.903087
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,37.62596,37.62596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.084016,1.778075,0,0,0,3.074258,51.23753,0.1200841,0,0,0,1.778075
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,37.15645,37.15645,0.01762165,0.01762165,0,0,0,0.01762165,0,0,3.469447E-18,0,0,0.0185491,0.01762165,0,0,3.084016,1.778075,0,0.0185491,-0.0185491,3.054705,50.91166,0.1200841,0.01938381,0,0,1.778075
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.028923,37.50216,36.99754,0.1547313,0.1547313,0,0,0,0.1547313,18.6924,0,0,0,0.028923,0.1628751,0.1547313,0,0,3.104626,1.759526,0,0.1339521,-0.1339521,2.913507,48.55836,0.1200841,0.1702045,0.0231384,0,1.788449
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3267101,42.51019,36.62915,0,0,0,0,0,0,0,0,0,0,0.3267101,0,0,0,0,3.253461,1.625574,0.3267101,0,0.3267101,3.223452,53.72409,0.120021,0,0.2613681,0,1.952284
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.622031,49.36225,37.66208,0.7862792,0.7862792,0,0,0,0.7862792,79.11069,0,0,0,0.622031,0.8276623,0.7862792,0,0,2.926751,1.919613,0,0.2056314,-0.2056314,3.006697,50.11152,0.120021,0.8649071,0.4976248,0,2.541644
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,0.9087954,58.61089,40.42859,1.229506,1.229506,0,-1,0,1.229506,73.91551,0,0,0,0.9087954,1.294217,1.229506,0,0,3.155231,1.713981,0,0.3854211,-0.3854211,2.600428,43.34038,0.120021,1.352456,0.7270364,0,2.622777
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.117449,66.43787,42.82671,0,0,0,0,0,0,0,0,0,0,1.117449,0,0,0,0,3.583476,1.32856,1.117449,0,1.117449,3.660533,61.00876,0.1198058,0,0.8939592,0,2.446009
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.2195,71.95453,45.13815,0.3808335,0.3808335,0,0,0,0.3808335,320.2186,0,0,0,1.2195,0.4008774,0.3808335,0,0,2.466027,2.334264,0.8186224,0,0.8186224,4.437147,73.95229,0.1196487,0.4189169,0.9755998,0,3.553764
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.335935,77.82619,47.13177,0.2833139,0.2833139,0,0,0,0.2833139,471.5389,0,0,0,1.335935,0.2982252,0.2833139,0,0,1.647405,3.071024,1.03771,0,1.03771,5.421605,90.3599,0.1194501,0.3116453,1.068748,0,4.40696
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.307924,79.62943,49.16151,1.098594,1.098594,0,0,0,1.098594,119.0544,0,0,0,1.307924,1.156414,1.098594,0,0,0.6096947,4.004964,0.1515093,0,0.1515093,5.565339,92.75546,0.1194211,1.208453,1.046339,0,5.312887
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.142066,76.37994,50.42558,0.2929834,0.2929834,0,-1,0,0.2929834,389.8057,0.3754771,0,0,1.142066,0.3084036,0.2929834,0,0,0.4581855,4.141322,0.4581855,0,0.4581855,6.000012,100,0.1193337,0.3222817,0.9136529,0,5.283388
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,0.9068518,70.66333,50.90954,0,0,0,0,0,0,0,0.9068518,0,0,0.9068518,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1193337,0,0.7254815,0,5.460541
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.5991691,63.86906,51.43684,0.511425,0.511425,0,0,0,0.511425,117.1568,0.06082695,0,0,0.5991691,0.5383421,0.511425,0,0,0,4.553689,0,0,0,6.000012,100,0.1193337,0.5625675,0.4793352,0,5.152858
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3001903,57.01682,51.07567,0.2628646,0.2628646,0,0,0,0.2628646,114.1996,0.0234907,0,0,0.3001903,0.2766996,0.2628646,0,0,0,4.553689,0,0,0,6.000012,100,0.1193337,0.289151,0.2401522,0,4.853879
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03102754,50.27592,49.68881,0,0,0,0,0,0,0,0.03102754,0,0,0.03102754,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1193337,0,0.02482203,0,4.584716
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,48.59809,48.59809,0.5253052,0.5253052,0,-1,0,0.5253052,0,0,1.110223E-16,0,0,0.5529529,0.5253052,0,0,0,4.553689,0,0.5529529,-0.5529529,5.417149,90.28563,0.1193337,0.5778357,0,0,4.553689
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,47.05232,47.05232,0.7369757,0.7369757,0,-1,0,0.7369757,0,0,0,0,0,0.7757639,0.7369757,0,0,0.6143921,4.000736,0,0.7757639,-0.7757639,4.599422,76.65688,0.1193337,0.8106732,0,0,4.000736
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,45.26095,45.26095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476352,3.224972,0,0,0,4.599422,76.65688,0.1193337,0,0,0,3.224972
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,43.43346,43.43346,0.1018848,0.1018848,0,-1,0,0.1018848,0,0,1.387779E-17,0,0,0.1072471,0.1018848,0,0,1.476352,3.224972,0,0.1072471,-0.1072471,4.486373,74.77274,0.1193337,0.1120732,0,0,3.224972
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,42.01048,42.01048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.595515,3.117725,0,0,0,4.486373,74.77274,0.1193337,0,0,0,3.117725
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,41.01367,41.01367,0.008143409,0.008143409,0,-1,0,0.008143409,0,0,1.734723E-18,0,0,0.008572009,0.008143409,0,0,1.595515,3.117725,0,0.008572009,-0.008572009,4.477337,74.62214,0.1193337,0.00895775,0,0,3.117725
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,39.95908,39.95908,0.06480204,0.06480204,0,-1,0,0.06480204,0,0,1.387779E-17,0,0,0.06821267,0.06480204,0,0,1.60504,3.109153,0,0.06821267,-0.06821267,4.405435,73.42377,0.1193337,0.07128225,0,0,3.109153
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,39.15007,39.15007,0.2016373,0.2016373,0,-1,0,0.2016373,0,0,0,0,0,0.2122498,0.2016373,0,0,1.680832,3.04094,0,0.2122498,-0.2122498,4.181704,69.69493,0.1193337,0.221801,0,0,3.04094
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,38.39885,38.39885,0.1774382,0.1774382,0,-1,0,0.1774382,0,0,2.775558E-17,0,0,0.1867771,0.1774382,0,0,1.916665,2.828691,0,0.1867771,-0.1867771,3.984824,66.4136,0.1193337,0.1951821,0,0,2.828691
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,37.66208,37.66208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124195,2.641913,0,0,0,3.984824,66.4136,0.1193337,0,0,0,2.641913
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,37.17812,37.17812,0.07233826,0.07233826,0,0,0,0.07233826,0,0,1.387779E-17,0,0,0.07614554,0.07233826,0,0,2.124195,2.641913,0,0.07614554,-0.07614554,3.904559,65.07586,0.1193337,0.07957209,0,0,2.641913
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04286696,37.76108,37.01199,0.1582568,0.1582568,0,0,0,0.1582568,27.08697,0,0,0,0.04286696,0.1665861,0.1582568,0,0,2.208801,2.565768,0,0.1237191,-0.1237191,3.774148,62.90234,0.1193337,0.1740825,0.03429357,0,2.608635
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.2611067,41.33806,36.67249,0.6744571,0.6744571,0,0,0,0.6744571,38.71361,0,1.110223E-16,0,0.2611067,0.7099549,0.6744571,0,0,2.346267,2.442049,0,0.4488482,-0.4488482,3.30102,55.0169,0.1193337,0.7419028,0.2088853,0,2.703156
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3133167,43.37634,37.70542,0,0,0,0,0,0,0,0,0,0,0.3133167,0,0,0,0,2.844987,1.993201,0.3133167,0,0.3133167,3.598259,59.97086,0.119274,0,0.2506534,0,2.306517
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.6818827,53.59568,40.40692,0.3984617,0.3984617,0,-1,0,0.3984617,171.1288,0,0,0,0.6818827,0.4194334,0.3984617,0,0,2.53167,2.275186,0.2624493,0,0.2624493,3.84724,64.12054,0.119224,0.4383079,0.5455061,0,2.957068
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.043585,64.4965,42.74725,0.184314,0.184314,0,0,0,0.184314,566.1996,0,0,0,1.043585,0.1940147,0.184314,0,0,2.269221,2.51139,0.8495702,0,0.8495702,4.653213,77.5534,0.1190625,0.2027453,0.8348679,0,3.554975
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.6832304,58.69239,45.01536,0.06765381,0.06765381,0,0,0,0.06765381,1009.892,0,0,0,0.6832304,0.07121454,0.06765381,0,0,1.419651,3.276003,0.6120158,0,0.6120158,5.233822,87.23019,0.1189464,0.07441919,0.5465843,0,3.959234
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.7046818,61.42677,47.05232,0.7654581,0.7654581,0,0,0,0.7654581,92.06013,0,0,0,0.7046818,0.8057454,0.7654581,0,0,0.8076349,3.826818,0,0.1010636,-0.1010636,5.127292,85.4547,0.1189464,0.8420039,0.5637454,0,4.531499
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,0.9827078,70.40453,49.03872,0.7880353,0.7880353,0,0,0,0.7880353,124.7035,0,0,0,0.9827078,0.8295109,0.7880353,0,0,0.9199278,3.725754,0.1531969,0,0.1531969,5.272627,87.87695,0.1189174,0.8668389,0.7861663,0,4.708462
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,0.8816415,69.32107,50.30278,0.689593,0.689593,0,-1,0,0.689593,127.8495,0,0,0,0.8816415,0.7258874,0.689593,0,0,0.7667308,3.863631,0.1557541,0,0.1557541,5.420389,90.33963,0.1188879,0.7585523,0.7053132,0,4.745273
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.7075632,65.65417,50.78674,0.4798864,0.4798864,0,0,0,0.4798864,147.4439,0,0,0,0.7075632,0.5051436,0.4798864,0,0,0.6109767,4.00381,0.2024196,0,0.2024196,5.612421,93.54016,0.1188496,0.5278751,0.5660505,0,4.711373
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.4404311,60.26997,51.35738,0,0,0,0,0,0,0,0.03187396,0,0,0.4404311,0,0,0,0,0.4085571,4.185987,0.4085571,0,0.4085571,6.000012,100,0.1187723,0,0.3523449,0,4.626419
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.1766731,54.42511,50.98899,0,0,0,0,0,0,0,0.1766731,0,0,0.1766731,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1187723,0,0.1413385,0,4.730362
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.04486975,50.45941,49.60935,0.456986,0.456986,0,0,0,0.456986,9.818626,0,5.551115E-17,0,0.04486975,0.4810379,0.456986,0,0,0,4.553689,0,0.4361682,-0.4361682,5.54025,92.33732,0.1187723,0.5026847,0.0358958,0,4.598559
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,48.55476,48.55476,0.5878814,0.5878814,0,-1,0,0.5878814,0,0,0,0,0,0.6188226,0.5878814,0,0,0.4846313,4.117521,0,0.6188226,-0.6188226,4.887954,81.46574,0.1187723,0.6466696,0,0,4.117521
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,46.97286,46.97286,0.3031577,0.3031577,0,-1,0,0.3031577,0,0,5.551115E-17,0,0,0.3191133,0.3031577,0,0,1.172212,3.498698,0,0.3191133,-0.3191133,4.551579,75.8595,0.1187723,0.3334734,0,0,3.498698
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,45.22483,45.22483,0.8677374,0.8677374,0,-1,0,0.8677374,0,0,1.110223E-16,0,0,0.9134077,0.8677374,0,0,1.526782,3.179585,0,0.9134077,-0.9134077,3.588763,59.8126,0.1187723,0.9545111,0,0,3.179585
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,43.39013,43.39013,0.1769193,0.1769193,0,-1,0,0.1769193,0,0,2.775558E-17,0,0,0.1862308,0.1769193,0,0,2.54168,2.266177,0,0.1862308,-0.1862308,3.392458,56.54086,0.1187723,0.1946112,0,0,2.266177
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,41.97437,41.97437,0.03202813,0.03202813,0,-1,0,0.03202813,0,0,0,0,0,0.03371383,0.03202813,0,0,2.748603,2.079946,0,0.03371383,-0.03371383,3.356921,55.94857,0.1187723,0.03523095,0,0,2.079946
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,40.99923,40.99923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.786063,2.046232,0,0,0,3.356921,55.94857,0.1187723,0,0,0,2.046232
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,39.95908,39.95908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.786063,2.046232,0,0,0,3.356921,55.94857,0.1187723,0,0,0,2.046232
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,39.15007,39.15007,0.1222929,0.1222929,0,-1,0,0.1222929,0,0,2.775558E-17,0,0,0.1287294,0.1222929,0,0,2.786063,2.046232,0,0.1287294,-0.1287294,3.221228,53.68703,0.1187723,0.1345222,0,0,2.046232
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,38.39885,38.39885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.929095,1.917503,0,0,0,3.221228,53.68703,0.1187723,0,0,0,1.917503
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,37.66208,37.66208,0.07643774,0.07643774,0,-1,0,0.07643774,0,0,1.387779E-17,0,0,0.08046078,0.07643774,0,0,2.929095,1.917503,0,0.08046078,-0.08046078,3.136415,52.27348,0.1187723,0.08408152,0,0,1.917503
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,37.17812,37.17812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.018496,1.837042,0,0,0,3.136415,52.27348,0.1187723,0,0,0,1.837042
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.03462855,37.61658,37.01199,0,0,0,0,0,0,0,0,0,0,0.03462855,0,0,0,0,3.018496,1.837042,0.03462855,0,0.03462855,3.169267,52.821,0.1187658,0,0.02770284,0,1.871671
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.3926506,43.77568,36.65082,0.6632155,0.6632155,0,0,0,0.6632155,59.20408,0,1.110223E-16,0,0.3926506,0.6981216,0.6632155,0,0,2.983868,1.868208,0,0.305471,-0.305471,2.847272,47.45444,0.1187658,0.7295371,0.3141205,0,2.260859
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5115288,47.16954,37.68375,1.558118,1.558118,0.425,0,0.172125,1.558118,32.82993,0,0,0,0.5115288,1.192755,1.133118,0,0,3.32328,1.562737,0,0.6812264,-0.6812264,2.129196,35.48653,0.1187658,1.713929,0.4092231,1.7,2.074266
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,0.917089,58.75107,40.38525,0.2810153,0.2810153,0,-1,0,0.2810153,326.3484,0,0,0,0.917089,0.2958056,0.2810153,0,0,4.080198,0.8815107,0.6212834,0,0.6212834,2.718597,45.30987,0.1186486,0.3091168,0.7336712,0,1.7986
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.106661,66.01727,42.70391,0.8414186,0.8414186,0,0,0,0.8414186,131.5232,0,0,0,1.106661,0.8857038,0.8414186,0,0,3.458915,1.440666,0.2209571,0,0.2209571,2.928216,48.8035,0.1186069,0.9255605,0.8853287,0,2.547327
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.101814,68.57609,44.9359,0.1457123,0.1457123,0,0,0,0.1457123,756.1572,0,0,0,1.101814,0.1533813,0.1457123,0,0,3.237957,1.639527,0.9484324,0,0.9484324,3.827978,63.7995,0.1184285,0.1602835,0.881451,0,2.741341
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.165094,72.7418,46.97286,1.049446,1.049446,0,0,0,1.049446,111.0199,0,0,0,1.165094,1.10468,1.049446,0,0,2.289525,2.493116,0.06041378,0,0.06041378,3.885291,64.75472,0.1184172,1.15439,0.9320748,0,3.65821
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,0.8554906,67.1739,49.0026,1.027173,1.027173,0,0,0,1.027173,83.28596,0,0,0,0.8554906,1.081234,1.027173,0,0,2.229111,2.547489,0,0.2257437,-0.2257437,3.647336,60.78882,0.1184172,1.12989,0.6843925,0,3.402979
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.7373956,65.76602,50.25945,0.666266,0.666266,0,-1,0,0.666266,110.6759,0,0,0,0.7373956,0.7013326,0.666266,0,0,2.479938,2.321745,0.03606303,0,0.03606303,3.681549,61.35902,0.1184104,0.7328925,0.5899165,0,3.05914
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.7991207,67.80102,50.75063,0.6962638,0.6962638,0,0,0,0.6962638,114.7727,0,0,0,0.7991207,0.7329092,0.6962638,0,0,2.443875,2.354202,0.06621151,0,0.06621151,3.744363,62.40592,0.118398,0.7658901,0.6392966,0,3.153322
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3458341,58.21447,51.31404,1.420862,1.420862,0.425,0,0.172125,1.420862,24.33975,0,0,0,0.3458341,1.048275,0.9958617,0,0,2.377663,2.413792,0,0.7024414,-0.7024414,3.003924,50.06531,0.118398,1.562948,0.2766673,1.7,2.759626
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2333463,55.52482,50.95288,0.5621039,0.5621039,1.7,0,0.5202,0.5621039,41.51302,0,0,0,0.2333463,0,0,1.137896,1.081001,3.158154,1.711351,1.314348,0,1.314348,4.250824,70.84692,0.1187637,0.6183143,0.1866771,1.7,1.944697
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.0444167,50.41446,49.57323,0.1980387,0.1980387,1.65067,0,0.506733,0.1980387,22.4283,2.220446E-16,0,0,0.0444167,0,0,1.452632,1.38,1.843806,2.894264,1.424417,0,1.424417,5.602144,93.36889,0.1190836,0.2178425,0.03553336,1.7,2.93868
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,48.51142,48.51142,0.2252074,0.2252074,0,-1,0,0.2252074,0,0,0,0,0,0.2370604,0.2252074,0,0,0.4193893,4.176239,0,0.2370604,-0.2370604,5.352261,89.20417,0.1190836,0.2477282,0,0,4.176239
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,46.92952,46.92952,1.156987,1.156987,0,-1,0,1.156987,0,0,0,0,0,1.217881,1.156987,0,0,0.6827898,3.939178,0,1.217881,-1.217881,4.068501,67.80822,0.1190836,1.272686,0,0,3.939178
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,45.18149,45.18149,0.04355936,0.04355936,0,-1,0,0.04355936,0,0,6.938894E-18,0,0,0.04585196,0.04355936,0,0,2.035991,2.721297,0,0.04585196,-0.04585196,4.020169,67.00269,0.1190836,0.04791529,0,0,2.721297
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,43.35401,43.35401,0.01119659,0.01119659,0,-1,0,0.01119659,0,0,1.734723E-18,0,0,0.01178588,0.01119659,0,0,2.086938,2.675445,0,0.01178588,-0.01178588,4.007746,66.79562,0.1190836,0.01231624,0,0,2.675445
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,41.97437,41.97437,0.07271241,0.07271241,0,-1,0,0.07271241,0,0,0,0,0,0.07653937,0.07271241,0,0,2.100033,2.663659,0,0.07653937,-0.07653937,3.927066,65.45097,0.1190836,0.07998365,0,0,2.663659
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,40.97755,40.97755,0.03317984,0.03317984,0,-1,0,0.03317984,0,0,0,0,0,0.03492615,0.03317984,0,0,2.185077,2.58712,0,0.03492615,-0.03492615,3.890251,64.83738,0.1190836,0.03649782,0,0,2.58712
