Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,39.93741,39.93741,0.09434714,0.09434714,0,-1,0,0.09434714,0,0,0,0,0,0.09931278,0.09434714,0,0,2.223884,2.552194,0,0.09931278,-0.09931278,3.785566,63.09264,0.1190836,0.1037819,0,0,2.552194
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,39.1284,39.1284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.334231,2.452881,0,0,0,3.785566,63.09264,0.1190836,0,0,0,2.452881
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,38.37718,38.37718,0.1139702,0.1139702,0,-1,0,0.1139702,0,0,1.387779E-17,0,0,0.1199686,0.1139702,0,0,2.334231,2.452881,0,0.1199686,-0.1199686,3.659108,60.98501,0.1190836,0.1253672,0,0,2.452881
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,37.64763,37.64763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.46753,2.332912,0,0,0,3.659108,60.98501,0.1190836,0,0,0,2.332912
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,37.19979,37.19979,0.117144,0.117144,0,0,0,0.117144,0,0,1.387779E-17,0,0,0.1233095,0.117144,0,0,2.46753,2.332912,0,0.1233095,-0.1233095,3.529128,58.81868,0.1190836,0.1288584,0,0,2.332912
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03021048,37.56093,37.03366,0,0,0,0,0,0,0,0,0,0,0.03021048,0,0,0,0,2.60454,2.209603,0.03021048,0,0.03021048,3.557788,59.29635,0.1190779,0,0.02416839,0,2.239813
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4101668,44.13206,36.67249,0,0,0,0,0,0,0,0,0,0,0.4101668,0,0,0,0,2.57433,2.236792,0.4101668,0,0.4101668,3.946907,65.78165,0.1190008,0,0.3281334,0,2.646959
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.7685034,52.43367,37.68375,1.054721,1.054721,0,0,0,1.054721,72.86319,0,0,0,0.7685034,1.110233,1.054721,0,0,2.164163,2.605942,0,0.3417293,-0.3417293,3.586692,59.77809,0.1190008,1.160193,0.6148027,0,3.374446
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.057737,62.01344,40.34913,0.627203,0.627203,0,-1,0,0.627203,168.6434,0,0,0,1.057737,0.6602137,0.627203,0,0,2.543862,2.264213,0.3975228,0,0.3975228,3.963816,66.06346,0.1189262,0.6899233,0.8461892,0,3.321949
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.242458,69.45138,42.62446,0.2841302,0.2841302,0,0,0,0.2841302,437.2847,0,0,0,1.242458,0.2990845,0.2841302,0,0,2.146339,2.621984,0.9433737,0,0.9433737,4.858778,80.97948,0.1187496,0.3125433,0.9939665,0,3.864442
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.321249,74.45215,44.85645,0.6567575,0.6567575,0,0,0,0.6567575,201.1775,0,0,0,1.321249,0.6913238,0.6567575,0,0,1.202966,3.47102,0.6299249,0,0.6299249,5.456378,90.93945,0.118632,0.7224333,1.056999,0,4.792268
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.321608,77.08002,46.88618,0,0,0,0,0,0,0,0.7485672,0,0,1.321608,0,0,0,0,0.5730408,4.037952,0.5730408,0,0.5730408,6.000012,100,0.1185251,0,1.057286,0,5.35956
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.213,76.50919,48.91592,0,0,0,0,0,0,0,1.213,0,0,1.213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1185251,0,0.9703997,0,5.766688
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.135878,75.9008,50.17999,0.4084345,0.4084345,0,-1,0,0.4084345,278.1054,0.7059473,0,0,1.135878,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.1185251,0.4492779,0.9087026,0,5.689567
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.8501328,69.00387,50.70729,0.3760906,0.3760906,0,0,0,0.3760906,226.0447,0.4542479,0,0,0.8501328,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.1185251,0.4136997,0.6801062,0,5.403821
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.5364615,62.2865,51.27792,1.117877,1.117877,0,0,0,1.117877,47.9893,0,2.220446E-16,0,0.5364615,1.176713,1.117877,0,0,0,4.553689,0,0.6402515,-0.6402515,5.325128,88.75195,0.1185251,1.229665,0.4291692,0,5.09015
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3145073,57.1392,50.90954,0.5951229,0.5951229,0,0,0,0.5951229,52.84745,0,0,0,0.3145073,0.6264452,0.5951229,0,0,0.7113905,3.913437,0,0.3119379,-0.3119379,4.996316,83.27177,0.1185251,0.6546352,0.2516058,0,4.227945
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.04463798,50.3751,49.5299,0,0,0,0,0,0,0,0,0,0,0.04463798,0,0,0,0,1.057988,3.6015,0.04463798,0,0.04463798,5.038663,83.97756,0.1185168,0,0.03571038,0,3.646137
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,48.43196,48.43196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.01335,3.641674,0,0,0,5.038663,83.97756,0.1185168,0,0,0,3.641674
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,46.85007,46.85007,0.6308439,0.6308439,0,-1,0,0.6308439,0,0,0,0,0,0.6640462,0.6308439,0,0,1.01335,3.641674,0,0.6640462,-0.6640462,4.338697,72.31148,0.1185168,0.6939282,0,0,3.641674
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,45.10204,45.10204,0.8792346,0.8792346,0,-1,0,0.8792346,0,0,1.110223E-16,0,0,0.92551,0.8792346,0,0,1.751179,2.977628,0,0.92551,-0.92551,3.363124,56.05196,0.1185168,0.967158,0,0,2.977628
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,43.27455,43.27455,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,1.734723E-18,0,0,0.01296398,0.01231578,0,0,2.779524,2.052118,0,0.01296398,-0.01296398,3.349459,55.8242,0.1185168,0.01354736,0,0,2.052118
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,41.93103,41.93103,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,2.775558E-17,0,0,0.2040155,0.1938148,0,0,2.793928,2.039154,0,0.2040155,-0.2040155,3.134408,52.24002,0.1185168,0.2131962,0,0,2.039154
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,40.95589,40.95589,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,3.020612,1.835138,0,0.04090955,-0.04090955,3.091285,51.52132,0.1185168,0.04275049,0,0,1.835138
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,39.93741,39.93741,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,1.387779E-17,0,0,0.09260201,0.08797191,0,0,3.066067,1.794228,0,0.09260201,-0.09260201,2.993674,49.89447,0.1185168,0.0967691,0,0,1.794228
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,39.1284,39.1284,0.04464535,0.04464535,0,-1,0,0.04464535,0,0,0,0,0,0.04699511,0.04464535,0,0,3.168958,1.701626,0,0.04699511,-0.04699511,2.944137,49.06885,0.1185168,0.04910989,0,0,1.701626
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,38.39885,38.39885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.221175,1.654631,0,0,0,2.944137,49.06885,0.1185168,0,0,0,1.654631
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,37.68375,37.68375,0.1927438,0.1927438,0,-1,0,0.1927438,0,0,2.775558E-17,0,0,0.2028882,0.1927438,0,0,3.221175,1.654631,0,0.2028882,-0.2028882,2.730274,45.50448,0.1185168,0.2120182,0,0,1.654631
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,37.21424,37.21424,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0,0.01743305,0.0165614,0,0,3.446606,1.451743,0,0.01743305,-0.01743305,2.711898,45.19821,0.1185168,0.01821754,0,0,1.451743
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04292046,37.80556,37.05532,0,0,0,0,0,0,0,0,0,0,0.04292046,0,0,0,0,3.465976,1.43431,0.04292046,0,0.04292046,2.752616,45.87684,0.1185088,0,0.03433637,0,1.477231
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2113903,40.44304,36.68694,0.1375129,0.1375129,0,0,0,0.1375129,153.724,0,0,0,0.2113903,0.1447504,0.1375129,0,0,3.423056,1.472939,0.06663985,0,0.06663985,2.815836,46.93051,0.1184964,0.1512642,0.1691122,0,1.684329
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5198665,47.35753,37.70542,0,0,0,0,0,0,0,0,0,0,0.5198665,0,0,0,0,3.356416,1.532914,0.5198665,0,0.5198665,3.309025,55.1503,0.1183997,0,0.4158932,0,2.052781
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.6291799,52.37716,40.30579,0.3866002,0.3866002,0,-1,0,0.3866002,162.7469,0,0,0,0.6291799,0.4069476,0.3866002,0,0,2.83655,2.000794,0.2222323,0,0.2222323,3.519853,58.6641,0.1183584,0.4252602,0.5033439,0,2.629974
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.7520012,57.5145,42.58112,0,0,0,0,0,0,0,0,0,0,0.7520012,0,0,0,0,2.614317,2.200803,0.7520012,0,0.7520012,4.233264,70.55425,0.118219,0,0.6016009,0,2.952805
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.061691,67.35786,44.77699,0.6626381,0.6626381,0,0,0,0.6626381,160.2219,0,0,0,1.061691,0.6975138,0.6626381,0,0,1.862316,2.877604,0.3641773,0,0.3641773,4.578753,76.31239,0.1181515,0.7289019,0.8493529,0,3.939296
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.089746,70.51961,46.80672,0.5729981,0.5729981,0,0,0,0.5729981,190.1831,0,0,0,1.089746,0.6031559,0.5729981,0,0,1.498139,3.205364,0.4865896,0,0.4865896,5.040372,84.00603,0.1180615,0.6302979,0.8717964,0,4.29511
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.8375441,66.54715,48.83646,0,0,0,0,0,0,0,0,0,0,0.8375441,0,0,0,0,1.011549,3.643295,0.8375441,0,0.8375441,5.834936,97.24874,0.117907,0,0.6700353,0,4.480839
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.8557132,68.44284,50.10053,0.3337084,0.3337084,0,-1,0,0.3337084,256.4254,0.3304362,0,0,0.8557132,0.351272,0.3337084,0,0,0.174005,4.397084,0.174005,0,0.174005,6.000012,100,0.1178749,0.3670793,0.6845706,0,5.252798
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.7559386,66.62135,50.62783,1.007995,1.007995,0,0,0,1.007995,74.99429,0,0,0,0.7559386,1.061047,1.007995,0,0,0,4.553689,0,0.3051086,-0.3051086,5.678399,94.6398,0.1178749,1.108794,0.6047509,0,5.309628
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.2250617,55.61064,51.19847,0.05565253,0.05565253,0,0,0,0.05565253,404.4052,0,0,0,0.2250617,0.05858161,0.05565253,0,0,0.3390096,4.24858,0.1664801,0,0.1664801,5.836336,97.27207,0.1178442,0.06121778,0.1800494,0,4.473642
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.07890771,52.34366,50.83008,0.9504607,0.9504607,0,0,0,0.9504607,8.302049,0,2.220446E-16,0,0.07890771,1.000485,0.9504607,0,0,0.1725295,4.398412,0,0.9215772,-0.9215772,4.864908,81.08164,0.1178442,1.045507,0.06312617,0,4.47732
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0466442,50.33339,49.45044,0,0,0,0,0,0,0,0,0,0,0.0466442,0,0,0,0,1.196504,3.476835,0.0466442,0,0.0466442,4.909159,81.81915,0.1178357,0,0.03731535,0,3.523479
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,48.3525,48.3525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.14986,3.518815,0,0,0,4.909159,81.81915,0.1178357,0,0,0,3.518815
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,46.76339,46.76339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.14986,3.518815,0,0,0,4.909159,81.81915,0.1178357,0,0,0,3.518815
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,45.01536,45.01536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.14986,3.518815,0,0,0,4.909159,81.81915,0.1178357,0,0,0,3.518815
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,43.23121,43.23121,0.139585,0.139585,0,-1,0,0.139585,0,0,2.775558E-17,0,0,0.1469316,0.139585,0,0,1.14986,3.518815,0,0.1469316,-0.1469316,4.75428,79.23783,0.1178357,0.1535435,0,0,3.518815
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,41.88769,41.88769,0.1504031,0.1504031,0,-1,0,0.1504031,0,0,2.775558E-17,0,0,0.1583191,0.1504031,0,0,1.313117,3.371883,0,0.1583191,-0.1583191,4.587397,76.45646,0.1178357,0.1654435,0,0,3.371883
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,40.93422,40.93422,0.005895223,0.005895223,0,-1,0,0.005895223,0,0,8.673617E-19,0,0,0.006205497,0.005895223,0,0,1.489027,3.213564,0,0.006205497,-0.006205497,4.580855,76.34743,0.1178357,0.006484745,0,0,3.213564
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,39.92296,39.92296,0.3092956,0.3092956,0,-1,0,0.3092956,0,0,5.551115E-17,0,0,0.3255743,0.3092956,0,0,1.495922,3.207359,0,0.3255743,-0.3255743,4.23767,70.62769,0.1178357,0.3402252,0,0,3.207359
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,39.10673,39.10673,0.2078143,0.2078143,0,-1,0,0.2078143,0,0,2.775558E-17,0,0,0.2187519,0.2078143,0,0,1.857672,2.881784,0,0.2187519,-0.2187519,4.007085,66.78462,0.1178357,0.2285957,0,0,2.881784
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,38.39885,38.39885,0.2149314,0.2149314,0,-1,0,0.2149314,0,0,2.775558E-17,0,0,0.2262436,0.2149314,0,0,2.100729,2.663033,0,0.2262436,-0.2262436,3.768604,62.80993,0.1178357,0.2364245,0,0,2.663033
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,37.68375,37.68375,0.2085262,0.2085262,0,-1,0,0.2085262,0,0,0,0,0,0.2195012,0.2085262,0,0,2.352111,2.436789,0,0.2195012,-0.2195012,3.537229,58.9537,0.1178357,0.2293788,0,0,2.436789
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,37.21424,37.21424,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0,0.1309863,0.124437,0,0,2.596001,2.217288,0,0.1309863,-0.1309863,3.399157,56.65251,0.1178357,0.1368807,0,0,2.217288
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02314245,37.43726,37.03366,0.02885198,0.02885198,0,0,0,0.02885198,80.21098,3.469447E-18,0,0,0.02314245,0.0303705,0.02885198,0,0,2.741542,2.086302,0,0.00722805,-0.00722805,3.391538,56.52552,0.1178357,0.03173717,0.01851396,0,2.109444
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3441283,42.89665,36.68694,0.8136236,0.8136236,0,0,0,0.8136236,42.29576,0,1.110223E-16,0,0.3441283,0.8564459,0.8136236,0,0,2.749573,2.079073,0,0.5123177,-0.5123177,2.851508,47.52504,0.1178357,0.894986,0.2753026,0,2.423202
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.6722023,50.41494,37.68375,0.5736503,0.5736503,0,0,0,0.5736503,117.1798,0,0,0,0.6722023,0.6038424,0.5736503,0,0,3.318815,1.566756,0.06835988,0,0.06835988,2.91636,48.6059,0.1178231,0.6310154,0.5377619,0,2.238958
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.014462,60.8774,40.26245,0.6304966,0.6304966,0,-1,0,0.6304966,160.8988,0,0,0,1.014462,0.6636806,0.6304966,0,0,3.250455,1.62828,0.350781,0,0.350781,3.24914,54.15223,0.1177585,0.6935462,0.8115693,0,2.642741
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.196738,68.08857,42.50166,0.2585692,0.2585692,0,0,0,0.2585692,462.8307,0,0,0,1.196738,0.2721781,0.2585692,0,0,2.899674,1.943983,0.9245595,0,0.9245595,4.126254,68.77077,0.1175888,0.2844261,0.9573901,0,3.14072
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.221256,71.45414,44.69753,1.30792,1.30792,1.7,0,0.5202,1.30792,93.37392,0,0,0,1.221256,0,0,0.3920799,0.372476,1.975114,2.776086,1.593732,0,1.593732,5.638201,93.96983,0.1178988,1.438712,0.9770049,1.7,3.997342
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.085685,70.26464,46.68393,0.5771192,0.5771192,0,0,0,0.5771192,188.1215,0.09680923,0,0,1.085685,0.6074939,0.5771192,0,0,0.381382,4.210445,0.381382,0,0.381382,6.000012,100,0.1178289,0.6348312,0.8685482,0,5.29613
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.221937,76.51051,48.71367,0,0,0,0,0,0,0,1.221937,0,0,1.221937,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1178289,0,0.9775493,0,5.775626
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.112148,74.98982,49.97774,0.8430873,0.8430873,0,-1,0,0.8430873,131.9138,0.224688,0,0,1.112148,0.8874603,0.8430873,0,0,0,4.553689,0,0,0,6.000012,100,0.1178289,0.927396,0.8897187,0,5.665837
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.9284191,70.7823,50.54115,0.1292862,0.1292862,0,0,0,0.1292862,718.1116,0.7923284,0,0,0.9284191,0.1360907,0.1292862,0,0,0,4.553689,0,0,0,6.000012,100,0.1178289,0.1422148,0.7427353,0,5.482108
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.5633432,62.70584,51.11179,0.05600188,0.05600188,0,0,0,0.05600188,1005.936,0.5043939,0,0,0.5633432,0.05894935,0.05600188,0,0,0,4.553689,0,0,0,6.000012,100,0.1178289,0.06160207,0.4506746,0,5.117032
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.2915238,56.50011,50.75063,0,0,0,0,0,0,0,0.2915238,0,0,0.2915238,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1178289,0,0.233219,0,4.845213
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.04711869,50.25523,49.36376,0.6382946,0.6382946,0,0,0,0.6382946,7.381965,0,1.110223E-16,0,0.04711869,0.6718891,0.6382946,0,0,0,4.553689,0,0.6247704,-0.6247704,5.341446,89.02393,0.1178289,0.7021241,0.03769495,0,4.600808
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,48.26583,48.26583,0.223714,0.223714,0,-1,0,0.223714,0,0,2.775558E-17,0,0,0.2354884,0.223714,0,0,0.6941893,3.928919,0,0.2354884,-0.2354884,5.09322,84.88683,0.1178289,0.2460854,0,0,3.928919
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,46.68393,46.68393,0.05745877,0.05745877,0,-1,0,0.05745877,0,0,6.938894E-18,0,0,0.06048292,0.05745877,0,0,0.9558432,3.69343,0,0.06048292,-0.06048292,5.029465,83.82425,0.1178289,0.06320465,0,0,3.69343
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,44.97924,44.97924,1.132976,1.132976,0,-1,0,1.132976,0,0,2.220446E-16,0,0,1.192607,1.132976,0,0,1.023046,3.632947,0,1.192607,-1.192607,3.772347,62.87233,0.1178289,1.246274,0,0,3.632947
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,43.15176,43.15176,0.2777632,0.2777632,0,-1,0,0.2777632,0,0,5.551115E-17,0,0,0.2923824,0.2777632,0,0,2.348165,2.440341,0,0.2923824,-0.2923824,3.464149,57.7357,0.1178289,0.3055395,0,0,2.440341
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,41.85157,41.85157,0.02618333,0.02618333,0,-1,0,0.02618333,0,0,3.469447E-18,0,0,0.0275614,0.02618333,0,0,2.673034,2.147958,0,0.0275614,-0.0275614,3.435097,57.2515,0.1178289,0.02880166,0,0,2.147958
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,40.8981,40.8981,0.1240001,0.1240001,0,-1,0,0.1240001,0,0,1.387779E-17,0,0,0.1305264,0.1240001,0,0,2.703658,2.120397,0,0.1305264,-0.1305264,3.29751,54.95839,0.1178289,0.1364001,0,0,2.120397
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,39.90129,39.90129,0.1000502,0.1000502,0,-1,0,0.1000502,0,0,0,0,0,0.105316,0.1000502,0,0,2.848687,1.98987,0,0.105316,-0.105316,3.186497,53.10818,0.1178289,0.1100552,0,0,1.98987
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,39.08506,39.08506,0.119357,0.119357,0,-1,0,0.119357,0,0,1.387779E-17,0,0,0.1256389,0.119357,0,0,2.965705,1.884554,0,0.1256389,-0.1256389,3.054062,50.90093,0.1178289,0.1312927,0,0,1.884554
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,38.37718,38.37718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.105304,1.758915,0,0,0,3.054062,50.90093,0.1178289,0,0,0,1.758915
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,37.66208,37.66208,0.07971324,0.07971324,0,-1,0,0.07971324,0,0,1.387779E-17,0,0,0.08390868,0.07971324,0,0,3.105304,1.758915,0,0.08390868,-0.08390868,2.965614,49.42681,0.1178289,0.08768456,0,0,1.758915
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,37.17812,37.17812,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0,0.128538,0.1221111,0,0,3.198536,1.675007,0,0.128538,-0.128538,2.830123,47.16863,0.1178289,0.1343222,0,0,1.675007
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04271233,37.75837,37.01199,0.02138299,0.02138299,0,0,0,0.02138299,199.7491,0,0,0,0.04271233,0.02250841,0.02138299,0,0,3.341356,1.546469,0.02020392,0,0.02020392,2.849291,47.48808,0.1178252,0.02352129,0.03416987,0,1.589181
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3301207,42.59649,36.65082,0.5750988,0.5750988,0,0,0,0.5750988,57.40244,0,0,0,0.3301207,0.6053671,0.5750988,0,0,3.321152,1.564652,0,0.2752464,-0.2752464,2.559155,42.6525,0.1178252,0.6326087,0.2640966,0,1.894773
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.6816577,50.57113,37.64763,1.829801,1.829801,0.4498012,0,0.1788957,1.829801,37.2531,2.220446E-16,2.220446E-16,0,0.6816577,1.452632,1.38,0,0,3.626981,1.289406,0,0.7709739,-0.7709739,1.746477,29.1079,0.1178252,2.012781,0.5453261,1.7,1.971063
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.8322331,56.60847,40.183,0.5012866,0.5012866,0,-1,0,0.5012866,166.0194,0,0,0,0.8322331,0.5276701,0.5012866,0,0,4.483619,0.5184318,0.304563,0,0.304563,2.035411,33.92345,0.1177695,0.5514153,0.6657864,0,1.350665
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.215204,68.42324,42.37887,0.2361709,0.2361709,0,0,0,0.2361709,514.5446,0,0,0,1.215204,0.2486009,0.2361709,0,0,4.179056,0.7925385,0.9666036,0,0.9666036,2.952412,49.20677,0.1175929,0.259788,0.9721636,0,2.007743
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.332367,74.41016,44.57474,0.8360305,0.8360305,0,0,0,0.8360305,159.3682,0,0,0,1.332367,0.8800322,0.8360305,0,0,3.212452,1.662482,0.4523348,0,0.4523348,3.381534,56.3588,0.1175105,0.9196336,1.065894,0,2.994849
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.336906,77.11183,46.56113,0.6571943,0.6571943,0,0,0,0.6571943,203.4263,0,0,0,1.336906,0.6917835,0.6571943,0,0,2.760118,2.069583,0.6451225,0,0.6451225,3.993551,66.55906,0.1173931,0.7229137,1.069525,0,3.406489
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.110981,73.26549,48.59809,0.4257069,0.4257069,0,0,0,0.4257069,260.9733,0,0,0,1.110981,0.4481125,0.4257069,0,0,2.114995,2.650193,0.6628688,0,0.6628688,4.622404,77.03991,0.1172727,0.4682775,0.888785,0,3.761174
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.9238591,69.86225,49.85494,0,0,0,-1,0,0,0,0,0,0,0.9238591,0,0,0,0,1.452126,3.246775,0.9238591,0,0.9238591,5.498854,91.64738,0.1171054,0,0.7390872,0,4.170634
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.6121227,63.00672,50.38224,0.2674266,0.2674266,0,0,0,0.2674266,228.8938,0,0,0,0.6121227,0.2815016,0.2674266,0,0,0.5282673,4.078249,0.3306211,0,0.3306211,5.812508,96.87495,0.1170456,0.2941692,0.4896982,0,4.690371
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3264394,57.46951,50.98899,0,0,0,0,0,0,0,0.1287932,0,0,0.3264394,0,0,0,0,0.1976462,4.375807,0.1976462,0,0.1976462,6.000012,100,0.1170099,0,0.2611515,0,4.702247
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.2851273,56.24134,50.62783,0.7854137,0.7854137,0,0,0,0.7854137,36.30281,1.110223E-16,0,0,0.2851273,0.8267514,0.7854137,0,0,0,4.553689,0,0.541624,-0.541624,5.42909,90.48466,0.1170099,0.8639551,0.2281018,0,4.838816
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.04744987,50.18161,49.28431,0.5581976,0.5581976,0,0,0,0.5581976,8.50055,0,1.110223E-16,0,0.04744987,0.5875764,0.5581976,0,0,0.6018045,4.012065,0,0.5401266,-0.5401266,4.859747,80.99561,0.1170099,0.6140174,0.0379599,0,4.059515
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,48.18637,48.18637,0.3695757,0.3695757,0,-1,0,0.3695757,0,0,5.551115E-17,0,0,0.3890271,0.3695757,0,0,1.201945,3.471938,0,0.3890271,-0.3890271,4.449676,74.16112,0.1170099,0.4065333,0,0,3.471938
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,46.56113,46.56113,0.4485496,0.4485496,0,-1,0,0.4485496,0,0,5.551115E-17,0,0,0.4721575,0.4485496,0,0,1.634197,3.082911,0,0.4721575,-0.4721575,3.951978,65.86618,0.1170099,0.4934046,0,0,3.082911
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,44.85645,44.85645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.158817,2.610754,0,0,0,3.951978,65.86618,0.1170099,0,0,0,2.610754
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,43.0723,43.0723,0.0540847,0.0540847,0,-1,0,0.0540847,0,0,6.938894E-18,0,0,0.05693126,0.0540847,0,0,2.158817,2.610754,0,0.05693126,-0.05693126,3.891968,64.866,0.1170099,0.05949317,0,0,2.610754
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,41.80823,41.80823,0.1460345,0.1460345,0,-1,0,0.1460345,0,0,2.775558E-17,0,0,0.1537205,0.1460345,0,0,2.222074,2.553823,0,0.1537205,-0.1537205,3.729932,62.16541,0.1170099,0.1606379,0,0,2.553823
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,40.83309,40.83309,0.02085812,0.02085812,0,-1,0,0.02085812,0,0,0,0,0,0.02195592,0.02085812,0,0,2.392874,2.400102,0,0.02195592,-0.02195592,3.706789,61.77969,0.1170099,0.02294394,0,0,2.400102
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,39.83628,39.83628,0.007289039,0.007289039,0,-1,0,0.007289039,0,0,8.673617E-19,0,0,0.007672672,0.007289039,0,0,2.41727,2.378146,0,0.007672672,-0.007672672,3.698701,61.64489,0.1170099,0.008017942,0,0,2.378146
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,39.06339,39.06339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.425795,2.370473,0,0,0,3.698701,61.64489,0.1170099,0,0,0,2.370473
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,38.33384,38.33384,0.02149705,0.02149705,0,-1,0,0.02149705,0,0,3.469447E-18,0,0,0.02262847,0.02149705,0,0,2.425795,2.370473,0,0.02262847,-0.02262847,3.674848,61.24735,0.1170099,0.02364675,0,0,2.370473
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,37.64763,37.64763,0.2354885,0.2354885,0,-1,0,0.2354885,0,0,2.775558E-17,0,0,0.2478826,0.2354885,0,0,2.450938,2.347845,0,0.2478826,-0.2478826,3.413557,56.8925,0.1170099,0.2590373,0,0,2.347845
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,37.15645,37.15645,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0,0.2194873,0.2085129,0,0,2.726363,2.099962,0,0.2194873,-0.2194873,3.182197,53.03651,0.1170099,0.2293642,0,0,2.099962
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04200082,37.70959,36.97587,0,0,0,0,0,0,0,0,0,0,0.04200082,0,0,0,0,2.970238,1.880475,0.04200082,0,0.04200082,3.222043,53.7006,0.1170023,0,0.03360066,0,1.922476
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3010225,42.03146,36.62915,0.03727082,0.03727082,0,0,0,0.03727082,807.6627,0,0,0,0.3010225,0.03923244,0.03727082,0,0,2.928237,1.918276,0.2617901,0,0.2617901,3.470398,57.83986,0.1169551,0.0409979,0.240818,0,2.219298
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.4974189,46.80689,37.60429,0.5112977,0.5112977,0,0,0,0.5112977,97.28558,0,0,0,0.4974189,0.5382081,0.5112977,0,0,2.666447,2.153887,0,0.04078919,-0.04078919,3.427403,57.12327,0.1169551,0.5624275,0.3979352,0,2.651306
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.3584728,46.73236,40.10354,0.1572648,0.1572648,0,-1,0,0.1572648,227.9422,0,0,0,0.3584728,0.1655419,0.1572648,0,0,2.711768,2.113098,0.1929309,0,0.1929309,3.610433,60.17377,0.1169203,0.1729912,0.2867782,0,2.47157
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.6616375,55.19042,42.25607,0.7245617,0.7245617,0,0,0,0.7245617,91.31554,0,0,0,0.6616375,0.7626965,0.7245617,0,0,2.518837,2.286736,0,0.101059,-0.101059,3.503908,58.39835,0.1169203,0.7970179,0.52931,0,2.948373
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.5209807,54.54961,44.4086,0.7362379,0.7362379,0,0,0,0.7362379,70.76254,0,0,0,0.5209807,0.7749873,0.7362379,0,0,2.631125,2.185676,0,0.2540066,-0.2540066,3.236161,53.93591,0.1169203,0.8098617,0.4167846,0,2.706657
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.8289614,63.56587,46.40222,0.2319158,0.2319158,0,0,0,0.2319158,357.4407,0,0,0,0.8289614,0.2441219,0.2319158,0,0,2.913355,1.93167,0.5848396,0,0.5848396,3.790989,63.18302,0.1168149,0.2551074,0.6631691,0,2.760631
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.878602,67.0819,48.43196,0.5161378,0.5161378,0,0,0,0.5161378,170.2262,0,0,0,0.878602,0.543303,0.5161378,0,0,2.328515,2.458025,0.335299,0,0.335299,4.109081,68.48455,0.1167546,0.5677516,0.7028816,0,3.336627
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.6545613,63.20752,49.68881,1.439303,1.38,0,-1,0,1.38,47.43198,2.220446E-16,0.05930286,0.2032331,0.6545613,1.452632,1.38,0,0,1.993216,2.759795,0,0.7980703,-0.7980703,3.267841,54.46391,0.1167546,1.583233,0.523649,0,3.414356
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2118227,54.37789,50.25945,0.511663,0.511663,0,0,0,0.511663,41.39887,0,0,0,0.2118227,0.5385926,0.511663,0,0,2.879961,1.961724,0,0.3267699,-0.3267699,2.923396,48.72316,0.1167546,0.5628293,0.1694582,0,2.173547
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.3281159,57.37585,50.8662,0,0,0,0,0,0,0,0,0,0,0.3281159,0,0,0,0,3.243038,1.634954,0.3281159,0,0.3281159,3.234674,53.91112,0.1166956,0,0.2624927,0,1.96307
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.2239193,54.87313,50.50504,0.5399942,0.5399942,0,0,0,0.5399942,41.46698,0,0,0,0.2239193,0.5684149,0.5399942,0,0,2.914922,1.930259,0,0.3444957,-0.3444957,2.871543,47.85896,0.1166956,0.5939936,0.1791354,0,2.154178
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.01927193,49.52439,49.16151,0,0,0,0,0,0,0,0,0,0,0.01927193,0,0,0,0,3.297695,1.585763,0.01927193,0,0.01927193,2.889826,48.16368,0.1166922,0,0.01541754,0,1.605035
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,48.06358,48.06358,1.262839,1.262839,0,-1,0,1.262839,0,0,2.220446E-16,0.00912275,0,1.329304,1.262839,0,0,3.278424,1.603108,0,1.329304,-1.329304,1.488617,24.81023,0.1166922,1.389123,0,0,1.603108
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,46.43834,46.43834,0.2492959,0.2492959,0,-1,0,0.2492959,0,0,2.775558E-17,0.01411192,0,0.2624167,0.2492959,0,0,4.755428,0.2738037,0,0.2624167,-0.2624167,1.212005,20.20005,0.1166922,0.2742254,0,0,0.2738037
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,44.77699,44.77699,1.474447,0.01081767,0,-1,0,0.01081767,0,0,1.463629,1.611074,0,0.01138702,0.01081767,0,0,5.047002,0.01138702,0,0.01138702,-0.01138702,1.200002,20,0.1166922,1.621892,0,0,0.01138702
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,42.98562,42.98562,0.2039111,0,0,-1,0,0,0,0,0.2039111,0.2243022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166922,0.2243022,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,41.72878,41.72878,0.3164007,0,0,-1,0,0,0,0,0.3164007,0.3480408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166922,0.3480408,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,40.7753,40.7753,0.09101605,0,0,-1,0,0,0,0,0.09101605,0.1001177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166922,0.1001177,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,39.75682,39.75682,0.1967301,0,0,-1,0,0,0,0,0.1967301,0.2164031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166922,0.2164031,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,38.98394,38.98394,0.2084923,0,0,-1,0,0,0,0,0.2084923,0.2293415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166922,0.2293415,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,38.27605,38.27605,0.1001713,0,0,-1,0,0,0,0,0.1001713,0.1101884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166922,0.1101884,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,37.58262,37.58262,0.2648561,0,0,-1,0,0,0,0,0.2648561,0.2913417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1166922,0.2913417,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,37.11311,37.11311,0.06554978,0.06554978,1.518181,0,0.4705635,0.06554978,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1169541,0.07210475,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01327099,37.16359,36.93253,0.1736549,0.1736549,1.626287,0,0.5000762,0.1736549,7.642163,2.220446E-16,0,0,0.01327099,0,0,1.452632,1.38,3.679654,1.242,1.393271,0,1.393271,3.830958,63.84918,0.1172629,0.1910204,0.01061679,1.7,1.255271
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.3731822,43.32357,36.57137,0.8453393,0.8453393,1.7,0,0.5202,0.8453393,44.14585,0,0,0,0.3731822,0,0,0.8546607,0.8119277,2.286383,2.495944,1.18511,0,1.18511,4.955252,82.58737,0.1176114,0.9298732,0.2985458,1.7,2.869126
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.6344553,49.48252,37.53928,0.1084972,0.1084972,0,0,0,0.1084972,584.7662,0,0,0,0.6344553,0.1142076,0.1084972,0,0,1.101274,3.562543,0.5202477,0,0.5202477,5.448802,90.81319,0.1175179,0.119347,0.5075642,0,4.196998
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.011529,60.50496,40.00241,0.903409,0.903409,0,-1,0,0.903409,111.968,0,0,0,1.011529,0.9509569,0.903409,0,0,0.5810258,4.030766,0.06057173,0,0.06057173,5.506266,91.77091,0.117507,0.9937499,0.8092229,0,5.042295
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.083618,64.75864,42.13328,0,0,0,0,0,0,0,0.563164,0,0,1.083618,0,0,0,0,0.5204541,4.08528,0.5204541,0,0.5204541,6.000012,100,0.1174136,0,0.8668945,0,5.168899
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.282162,72.5725,44.24969,0.3960833,0.3960833,0,0,0,0.3960833,323.7103,0.8652323,0,0,1.282162,0.4169298,0.3960833,0,0,0,4.553689,0,0,0,6.000012,100,0.1174136,0.4356916,1.02573,0,5.835851
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.223844,73.44567,46.23609,0.9492246,0.9492246,0,0,0,0.9492246,128.9309,0.2246598,0,0,1.223844,0.9991838,0.9492246,0,0,0,4.553689,0,0,0,6.000012,100,0.1174136,1.044147,0.9790748,0,5.777533
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.042141,71.02692,48.26583,0.602832,0.602832,0,0,0,0.602832,172.8742,0.4075808,0,0,1.042141,0.6345599,0.602832,0,0,0,4.553689,0,0,0,6.000012,100,0.1174136,0.6631151,0.8337126,0,5.595829
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.878185,68.33995,49.5299,0.4039501,0.4039501,0,-1,0,0.4039501,217.3994,0.4529743,0,0,0.878185,0.4252106,0.4039501,0,0,0,4.553689,0,0,0,6.000012,100,0.1174136,0.4443451,0.702548,0,5.431874
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.7055123,64.83968,50.10053,0.2436837,0.2436837,0,0,0,0.2436837,289.5197,0.4490032,0,0,0.7055123,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.1174136,0.2680521,0.5644099,0,5.259201
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.642616,64.05878,50.70729,0,0,0,0,0,0,0,0.642616,0,0,0.642616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1174136,0,0.5140928,0,5.196305
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3158166,56.57045,50.3389,0.6580229,0.6580229,0,0,0,0.6580229,47.99476,1.110223E-16,0,0,0.3158166,0.6926557,0.6580229,0,0,0,4.553689,0,0.3768392,-0.3768392,5.602788,93.37962,0.1174136,0.7238252,0.2526532,0,4.869505
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.04846967,49.91761,49.0026,0.4818113,0.4818113,0,0,0,0.4818113,10.05989,0,1.110223E-16,0,0.04846967,0.5071698,0.4818113,0,0,0.4187102,4.17685,0,0.4587002,-0.4587002,5.119276,85.3211,0.1174136,0.5299925,0.03877574,0,4.225319
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,47.948,47.948,0.2418407,0.2418407,0,-1,0,0.2418407,0,0,0,0,0,0.2545692,0.2418407,0,0,0.928377,3.71815,0,0.2545692,-0.2545692,4.850937,80.84879,0.1174136,0.2660248,0,0,3.71815
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,46.35888,46.35888,0.8498588,0.8498588,0,-1,0,0.8498588,0,0,1.110223E-16,0,0,0.8945882,0.8498588,0,0,1.211232,3.46358,0,0.8945882,-0.8945882,3.907958,65.1325,0.1174136,0.9348447,0,0,3.46358
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,44.65419,44.65419,0.393738,0.393738,0,-1,0,0.393738,0,0,5.551115E-17,0,0,0.414461,0.393738,0,0,2.205219,2.568992,0,0.414461,-0.414461,3.471078,57.85118,0.1174136,0.4331118,0,0,2.568992
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,42.90617,42.90617,0.116436,0.116436,0,-1,0,0.116436,0,0,0,0,0,0.1225642,0.116436,0,0,2.665731,2.154531,0,0.1225642,-0.1225642,3.341884,55.69795,0.1174136,0.1280796,0,0,2.154531
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,41.64932,41.64932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.801913,2.031967,0,0,0,3.341884,55.69795,0.1174136,0,0,0,2.031967
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,40.7103,40.7103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.801913,2.031967,0,0,0,3.341884,55.69795,0.1174136,0,0,0,2.031967
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,39.69904,39.69904,0.03485373,0.03485373,0,-1,0,0.03485373,0,0,6.938894E-18,0,0,0.03668814,0.03485373,0,0,2.801913,2.031967,0,0.03668814,-0.03668814,3.303211,55.05341,0.1174136,0.0383391,0,0,2.031967
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,38.94782,38.94782,0.05068324,0.05068324,0,-1,0,0.05068324,0,0,6.938894E-18,0,0,0.05335078,0.05068324,0,0,2.842678,1.995279,0,0.05335078,-0.05335078,3.246974,54.11613,0.1174136,0.05575157,0,0,1.995279
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,38.23272,38.23272,0.0127727,0.0127727,0,-1,0,0.0127727,0,0,1.734723E-18,0,0,0.01344495,0.0127727,0,0,2.901957,1.941928,0,0.01344495,-0.01344495,3.232802,53.87993,0.1174136,0.01404997,0,0,1.941928
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,37.56096,37.56096,0.1171137,0.1171137,0,-1,0,0.1171137,0,0,1.387779E-17,0,0,0.1232776,0.1171137,0,0,2.916895,1.928483,0,0.1232776,-0.1232776,3.102856,51.71416,0.1174136,0.1288251,0,0,1.928483
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,37.077,37.077,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0,0.1038494,0.09865697,0,0,3.05387,1.805206,0,0.1038494,-0.1038494,2.993389,49.88972,0.1174136,0.1085227,0,0,1.805206
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04114924,37.62935,36.91086,0,0,0,0,0,0,0,0,0,0,0.04114924,0,0,0,0,3.169259,1.701356,0.04114924,0,0.04114924,3.032427,50.54034,0.1174062,0,0.0329194,0,1.742505
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1566699,39.31396,36.5497,0.9995694,0.9995694,0,0,0,0.9995694,15.67375,0,0,0,0.1566699,1.052178,0.9995694,0,0,3.128109,1.73839,0,0.8955083,-0.8955083,2.088478,34.8079,0.1174062,1.099526,0.125336,0,1.89506
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.3739293,44.31147,37.50317,0.8508371,0.8508371,0.425,0,0.172125,0.8508371,43.94839,5.551115E-17,0,0,0.3739293,0.4482496,0.4258371,0,0,4.123119,0.8428822,0,0.07432033,-0.07432033,2.010138,33.50223,0.1174062,0.9359208,0.2991434,1.7,1.216811
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5118567,49.56344,39.92296,0.7384681,0.7384681,0,-1,0,0.7384681,69.31332,0,0,0,0.5118567,0.7773349,0.7384681,0,0,4.205697,0.7685618,0,0.2654781,-0.2654781,1.730299,28.83826,0.1174062,0.8123149,0.4094854,0,1.280419
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.6636912,55.01287,42.05382,0.2615213,0.2615213,0,0,0,0.2615213,253.781,0,0,0,0.6636912,0.2752855,0.2615213,0,0,4.500672,0.5030836,0.3884056,0,0.3884056,2.098773,34.97948,0.1173366,0.2876734,0.5309529,0,1.166775
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.7568483,59.34551,44.1269,0.3567966,0.3567966,0,0,0,0.3567966,212.1232,0,0,0,0.7568483,0.3755754,0.3567966,0,0,4.112267,0.8526487,0.3812729,0,0.3812729,2.46048,41.00792,0.1172684,0.3924763,0.6054786,0,1.609497
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.7792565,62.08138,46.11329,0.5721319,0.5721319,0,0,0,0.5721319,136.2023,0,0,0,0.7792565,0.6022441,0.5721319,0,0,3.730994,1.195794,0.1770125,0,0.1770125,2.628409,43.80673,0.1172367,0.6293451,0.6234052,0,1.975051
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.823608,65.37898,48.10691,0.6594081,0.6594081,0,0,0,0.6594081,124.9011,0,0,0,0.823608,0.6941138,0.6594081,0,0,3.553982,1.355106,0.1294943,0,0.1294943,2.751258,45.85421,0.1172136,0.7253489,0.6588864,0,2.178714
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.6089299,61.81886,49.36376,0.4840571,0.4840571,0,-1,0,0.4840571,125.7971,0,0,0,0.6089299,0.5095338,0.4840571,0,0,3.424487,1.47165,0.09939618,0,0.09939618,2.845554,47.4258,0.1171958,0.5324628,0.487144,0,2.08058
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2539837,54.88951,49.9344,0.2035998,0.2035998,0,0,0,0.2035998,124.7466,0,0,0,0.2539837,0.2143155,0.2035998,0,0,3.325091,1.561107,0.03966817,0,0.03966817,2.883186,48.05301,0.1171887,0.2239597,0.203187,0,1.815091
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.283902,56.17124,50.58449,0.4688316,0.4688316,0,0,0,0.4688316,60.55523,0,0,0,0.283902,0.493507,0.4688316,0,0,3.285423,1.596808,0,0.2096049,-0.2096049,2.662243,44.37063,0.1171887,0.5157148,0.2271216,0,1.88071
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.198347,54.10896,50.25945,0,0,0,0,0,0,0,0,0,0,0.198347,0,0,0,0,3.518317,1.387203,0.198347,0,0.198347,2.850412,47.50677,0.1171533,0,0.1586776,0,1.58555
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.03820786,49.63588,48.91592,0.477629,0.477629,0,0,0,0.477629,7.999485,0,0,0,0.03820786,0.5027674,0.477629,0,0,3.31997,1.565716,0,0.4645595,-0.4645595,2.360723,39.3453,0.1171533,0.5253919,0.03056629,0,1.603924
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,47.82521,47.82521,0.5594718,0.5594718,0,-1,0,0.5594718,0,0,1.110223E-16,0,0,0.5889177,0.5594718,0,0,3.836148,1.101156,0,0.5889177,-0.5889177,1.739949,28.9991,0.1171533,0.615419,0,0,1.101156
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,46.23609,46.23609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.4905,0.5122386,0,0,0,1.739949,28.9991,0.1171533,0,0,0,0.5122386
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,44.57474,44.57474,0.1540456,0.1540456,0,-1,0,0.1540456,0,0,0,0,0,0.1621532,0.1540456,0,0,4.4905,0.5122386,0,0.1621532,-0.1621532,1.569025,26.15036,0.1171533,0.1694501,0,0,0.5122386
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,42.82671,42.82671,0.1218245,0.1218245,0,-1,0,0.1218245,0,0,1.387779E-17,0,0,0.1282364,0.1218245,0,0,4.670671,0.3500853,0,0.1282364,-0.1282364,1.433852,23.89748,0.1171533,0.134007,0,0,0.3500853
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,41.58431,41.58431,0.219775,0.2107565,0,-1,0,0.2107565,0,0,0.00901849,0.03099599,0,0.2218489,0.2107565,0,0,4.813156,0.2218489,0,0.2218489,-0.2218489,1.200002,20,0.1171533,0.2417525,0,0,0.2218489
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,40.65251,40.65251,0.1758139,0,0,-1,0,0,0,0,0.1758139,0.1933953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171533,0.1933953,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,39.6557,39.6557,0.08412072,0,0,-1,0,0,0,0,0.08412072,0.0925328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171533,0.0925328,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,38.90448,38.90448,0.05886953,0,0,-1,0,0,0,0,0.05886953,0.06475649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171533,0.06475649,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,38.21105,38.21105,0.05858438,0,0,-1,0,0,0,0,0.05858438,0.06444282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171533,0.06444282,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,37.53928,37.53928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171533,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,37.03366,37.03366,0.07667695,0.07667695,1.529309,0,0.4736012,0.07667695,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1174168,0.08434464,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.0279757,37.36242,36.87474,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0279757,0,0,1.452632,1.38,3.679654,1.242,1.407976,0,1.407976,3.844908,64.08168,0.117639,0,0.02238056,1.7,1.269976
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.3465944,42.77753,36.52803,0.2902154,0.2902154,1.7,0,0.5202,0.2902154,119.4266,0,0,0,0.3465944,0,0,1.409785,1.339295,2.271679,2.509178,1.68589,0,1.68589,5.444284,90.73788,0.1179242,0.319237,0.2772755,1.7,2.855772
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.639098,49.49113,37.45983,0,0,0,0,0,0,0,0.05330914,0,0,0.639098,0,0,0,0,0.5857889,4.026479,0.5857889,0,0.5857889,6.000012,100,0.1178197,0,0.5112785,0,4.665577
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.766181,54.79651,39.85795,0.4265065,0.4265065,0,-1,0,0.4265065,179.6411,0.3172268,0,0,0.766181,0.4489542,0.4265065,0,0,0,4.553689,0,0,0,6.000012,100,0.1178197,0.4691571,0.6129448,0,5.31987
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.050931,63.71302,41.93103,0.2247696,0.2247696,0,0,0,0.2247696,467.5592,0.8143313,0,0,1.050931,0.2365996,0.2247696,0,0,0,4.553689,0,0,0,6.000012,100,0.1178197,0.2472465,0.8407447,0,5.60462
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.221483,70.59897,44.0041,0.6937476,0.6937476,0,0,0,0.6937476,176.0703,0.4912225,0,0,1.221483,0.7302607,0.6937476,0,0,0,4.553689,0,0,0,6.000012,100,0.1178197,0.7631224,0.9771866,0,5.775172
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.025218,67.88549,45.99772,0.9967396,0.9967396,0,0,0,0.9967396,102.8572,0,0,0,1.025218,1.0492,0.9967396,0,0,0,4.553689,0,0.0239816,-0.0239816,5.974733,99.57869,0.1178197,1.096414,0.8201744,0,5.578907
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.174761,74.26112,47.98412,1.313772,1.313772,0.425,0,0.172125,1.313772,89.41898,0.2125658,0,0,1.174761,0.9355494,0.8887719,0,0,0.02664622,4.529707,0.02664622,0,0.02664622,6.000012,100,0.117815,1.445149,0.9398091,1.7,5.704469
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.9172368,68.97809,49.24097,0.3544031,0.3544031,0,-1,0,0.3544031,258.8117,0.5441809,0,0,0.9172368,0.3730559,0.3544031,0,0,0,4.553689,0,0,0,6.000012,100,0.117815,0.3898434,0.7337894,0,5.470926
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.698874,64.36308,49.8116,0.6927476,0.6927476,0,0,0,0.6927476,100.8844,0,0,0,0.698874,0.729208,0.6927476,0,0,0,4.553689,0,0.03033403,-0.03033403,5.968037,99.46709,0.117815,0.7620224,0.5590992,0,5.252563
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.3897057,58.23878,50.4617,0.03392516,0.03392516,0,0,0,0.03392516,1148.722,0.3202905,0,0,0.3897057,0.0357107,0.03392516,0,0,0.03370447,4.523355,0.03370447,0,0.03370447,6.000012,100,0.1178089,0.03731768,0.3117646,0,4.913061
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2319831,54.65545,50.13665,0.5630051,0.5630051,0,0,0,0.5630051,41.20444,0,0,0,0.2319831,0.5926369,0.5630051,0,0,0,4.553689,0,0.3606538,-0.3606538,5.61985,93.66397,0.1178089,0.6193056,0.1855865,0,4.785672
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.04842694,49.71333,48.80035,0.6282872,0.6282872,0,0,0,0.6282872,7.707773,1.110223E-16,0,0,0.04842694,0.6613549,0.6282872,0,0,0.4007265,4.193035,0,0.612928,-0.612928,4.973767,82.89594,0.1178089,0.6911159,0.03874156,0,4.241462
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,47.70241,47.70241,0.2088431,0.2088431,0,-1,0,0.2088431,0,0,2.775558E-17,0,0,0.2198348,0.2088431,0,0,1.081758,3.580107,0,0.2198348,-0.2198348,4.742041,79.03385,0.1178089,0.2297274,0,0,3.580107
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,46.11329,46.11329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.326018,3.360272,0,0,0,4.742041,79.03385,0.1178089,0,0,0,3.360272
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,44.45194,44.45194,0.08428534,0.08428534,0,-1,0,0.08428534,0,0,1.387779E-17,0,0,0.08872141,0.08428534,0,0,1.326018,3.360272,0,0.08872141,-0.08872141,4.64852,77.47517,0.1178089,0.09271387,0,0,3.360272
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,42.74725,42.74725,0.04300705,0.04300705,0,-1,0,0.04300705,0,0,0,0,0,0.04527057,0.04300705,0,0,1.424598,3.271551,0,0.04527057,-0.04527057,4.600801,76.67986,0.1178089,0.04730775,0,0,3.271551
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,41.52652,41.52652,0.06040196,0.06040196,0,-1,0,0.06040196,0,0,6.938894E-18,0,0,0.06358101,0.06040196,0,0,1.474898,3.22628,0,0.06358101,-0.06358101,4.53378,75.56285,0.1178089,0.06644215,0,0,3.22628
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,40.60917,40.60917,0.1453379,0.1453379,0,-1,0,0.1453379,0,0,0,0,0,0.1529873,0.1453379,0,0,1.545544,3.162699,0,0.1529873,-0.1529873,4.372518,72.87514,0.1178089,0.1598717,0,0,3.162699
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,39.61236,39.61236,0.1617349,0.1617349,0,-1,0,0.1617349,0,0,0,0,0,0.1702472,0.1617349,0,0,1.71553,3.009712,0,0.1702472,-0.1702472,4.193061,69.88421,0.1178089,0.1779084,0,0,3.009712
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,38.86114,38.86114,0.08679316,0.08679316,0,-1,0,0.08679316,0,0,0,0,0,0.09136122,0.08679316,0,0,1.904693,2.839465,0,0.09136122,-0.09136122,4.096758,68.27916,0.1178089,0.09547248,0,0,2.839465
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,38.17493,38.17493,0.1301104,0.1301104,0,-1,0,0.1301104,0,0,0,0,0,0.1369583,0.1301104,0,0,2.006206,2.748104,0,0.1369583,-0.1369583,3.952391,65.87305,0.1178089,0.1431215,0,0,2.748104
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,37.50317,37.50317,0.05283901,0.05283901,0,-1,0,0.05283901,0,0,6.938894E-18,0,0,0.05562001,0.05283901,0,0,2.158382,2.611145,0,0.05562001,-0.05562001,3.893763,64.89591,0.1178089,0.05812291,0,0,2.611145
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,37.01199,37.01199,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0,0.23043,0.2189085,0,0,2.220182,2.555525,0,0.23043,-0.23043,3.650868,60.84768,0.1178089,0.2407994,0,0,2.555525
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03054654,37.3639,36.83141,0.1519572,0.1519572,0,0,0,0.1519572,20.10207,0,0,0,0.03054654,0.1599549,0.1519572,0,0,2.476215,2.325095,0,0.1294084,-0.1294084,3.51446,58.57421,0.1178089,0.1671529,0.02443723,0,2.355642
