Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.297114,73.66185,44.77699,0.3537049,0.3537049,0,0,0,0.3537049,366.7221,0,0,0,1.297114,0.372321,0.3537049,0,0,1.437683,3.259775,0.9247931,0,0.9247931,5.513443,91.89053,0.1176946,0.3890754,1.037691,0,4.556889
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.199663,73.38783,46.72727,0.3344319,0.3344319,0,0,0,0.3344319,358.7168,0.3347404,0,0,1.199663,0.3520336,0.3344319,0,0,0.5128894,4.092088,0.5128894,0,0.5128894,6.000012,100,0.1176085,0.3678751,0.9597307,0,5.291752
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.133343,73.12115,47.98412,0.6784114,0.6784114,0,-1,0,0.6784114,167.0583,0.4192255,0,0,1.133343,0.7141173,0.6784114,0,0,0,4.553689,0,0,0,6.000012,100,0.1176085,0.7462526,0.9066742,0,5.687032
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.80533,65.50152,48.59809,0.8333265,0.8333265,0,0,0,0.8333265,96.6404,0,0,0,0.80533,0.8771857,0.8333265,0,0,0,4.553689,0,0.07185573,-0.07185573,5.924269,98.73763,0.1176085,0.9166591,0.644264,0,5.359019
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.5787035,61.05896,49.28431,0.4781151,0.4781151,0,0,0,0.4781151,121.0386,0,0,0,0.5787035,0.503279,0.4781151,0,0,0.0798397,4.481833,0.07542453,0,0.07542453,5.995823,99.93019,0.1175959,0.5259266,0.4629628,0,5.060537
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3215267,55.24718,48.95926,0.9799876,0.9799876,0,0,0,0.9799876,32.80926,0,1.110223E-16,0,0.3215267,1.031566,0.9799876,0,0,0.004415171,4.549716,0,0.7100393,-0.7100393,5.247376,87.4561,0.1175959,1.077986,0.2572213,0,4.871242
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.05516544,48.56857,47.53628,0.02916942,0.02916942,0,0,0,0.02916942,189.1208,0,0,0,0.05516544,0.03070465,0.02916942,0,0,0.7933477,3.839676,0.02446079,0,0.02446079,5.270582,87.84286,0.1175918,0.03208636,0.04413235,0,3.894841
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,46.35888,46.35888,0.7981157,0.7981157,0,-1,0,0.7981157,0,0,1.110223E-16,0,0,0.8401217,0.7981157,0,0,0.7688869,3.861691,0,0.8401217,-0.8401217,4.385016,73.08345,0.1175918,0.8779272,0,0,3.861691
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,44.81311,44.81311,0.1514007,0.1514007,0,-1,0,0.1514007,0,0,2.775558E-17,0,0,0.1593692,0.1514007,0,0,1.702356,3.021569,0,0.1593692,-0.1593692,4.217026,70.28362,0.1175918,0.1665408,0,0,3.021569
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,43.31067,43.31067,0.1835717,0.1835717,0,-1,0,0.1835717,0,0,2.775558E-17,0,0,0.1932333,0.1835717,0,0,1.879432,2.8622,0,0.1932333,-0.1932333,4.01334,66.88887,0.1175918,0.2019288,0,0,2.8622
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,41.76489,41.76489,0.2475179,0.2475179,0,-1,0,0.2475179,0,0,0,0,0,0.2605452,0.2475179,0,0,2.094136,2.668967,0,0.2605452,-0.2605452,3.738701,62.31157,0.1175918,0.2722697,0,0,2.668967
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,40.68863,40.68863,0.1845391,0.1845391,0,-1,0,0.1845391,0,0,2.775558E-17,0,0,0.1942517,0.1845391,0,0,2.383631,2.408421,0,0.1942517,-0.1942517,3.533942,58.89891,0.1175918,0.2029931,0,0,2.408421
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,39.83628,39.83628,0.2813535,0.2813535,0,-1,0,0.2813535,0,0,0,0,0,0.2961615,0.2813535,0,0,2.599466,2.21417,0,0.2961615,-0.2961615,3.22176,53.6959,0.1175918,0.3094888,0,0,2.21417
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,38.90448,38.90448,0.2924348,0.2924348,0,-1,0,0.2924348,0,0,0,0,0,0.307826,0.2924348,0,0,2.928534,1.918008,0,0.307826,-0.307826,2.897283,48.28796,0.1175918,0.3216782,0,0,1.918008
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,38.1966,38.1966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.270563,1.610182,0,0,0,2.897283,48.28796,0.1175918,0,0,0,1.610182
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,37.53928,37.53928,0.1349922,0.1349922,0,-1,0,0.1349922,0,0,2.775558E-17,0,0,0.1420971,0.1349922,0,0,3.270563,1.610182,0,0.1420971,-0.1420971,2.7475,45.79157,0.1175918,0.1484914,0,0,1.610182
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,36.9542,36.9542,0.2286041,0.2286041,0,-1,0,0.2286041,0,0,2.775558E-17,0,0,0.2406359,0.2286041,0,0,3.428449,1.468085,0,0.2406359,-0.2406359,2.493847,41.56404,0.1175918,0.2514645,0,0,1.468085
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,36.46302,36.46302,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0,0.04509452,0.04283979,0,0,3.695822,1.227449,0,0.04509452,-0.04509452,2.446313,40.77181,0.1175918,0.04712377,0,0,1.227449
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03757939,36.9358,36.28244,0.1642913,0.1642913,0,0,0,0.1642913,22.87363,0,2.775558E-17,0,0.03757939,0.1729382,0.1642913,0,0,3.745927,1.182354,0,0.1353588,-0.1353588,2.303633,38.3938,0.1175918,0.1807204,0.03006351,0,1.219934
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.1977235,39.44893,35.95739,0.3549822,0.3549822,0,0,0,0.3549822,55.69955,0,5.551115E-17,0,0.1977235,0.3736655,0.3549822,0,0,3.896326,1.046996,0,0.175942,-0.175942,2.118174,35.30282,0.1175918,0.3904804,0.1581788,0,1.244719
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3269989,42.72565,36.83141,0.7473117,0.7473117,0,0,0,0.7473117,43.7567,0,0,0,0.3269989,0.7866438,0.7473117,0,0,4.091817,0.8710536,0,0.4596449,-0.4596449,1.633665,27.2277,0.1175918,0.8220428,0.2615991,0,1.198053
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4002219,46.3295,38.94782,0.2832032,0.2832032,0,-1,0,0.2832032,141.3197,0,0,0,0.4002219,0.2981086,0.2832032,0,0,4.602533,0.4114087,0.1021132,0,0.1021132,1.730538,28.84225,0.1175747,0.3115235,0.3201775,0,0.8116306
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5037555,50.32502,40.78975,0.2937896,0.2937896,0,0,0,0.2937896,171.4681,0,0,0,0.5037555,0.3092522,0.2937896,0,0,4.500421,0.5033106,0.1945033,0,0.1945033,1.91506,31.91761,0.1175421,0.3231685,0.4030044,0,1.007066
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.8857582,60.67879,42.70391,0.4343983,0.4343983,0,0,0,0.4343983,203.9046,0,0,0,0.8857582,0.4572614,0.4343983,0,0,4.305917,0.6783636,0.4284968,0,0.4284968,2.321568,38.69273,0.1174704,0.4778381,0.7086065,0,1.564122
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.046185,66.76839,44.61086,0,0,0,0,0,0,0,0,0,0,1.046185,0,0,0,0,3.87742,1.064011,1.046185,0,1.046185,3.314067,55.23433,0.1172957,0,0.8369482,0,2.110196
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,0.974646,67.27896,46.56113,0.3012821,0.3012821,0,0,0,0.3012821,323.4995,0,0,0,0.974646,0.317139,0.3012821,0,0,2.831235,2.005577,0.6575069,0,0.6575069,3.937832,65.63041,0.1171861,0.3314103,0.7797168,0,2.980223
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.05373,70.80159,47.82521,0.3393134,0.3393134,0,-1,0,0.3393134,310.5478,0,0,0,1.05373,0.357172,0.3393134,0,0,2.173728,2.597334,0.6965582,0,0.6965582,4.598646,76.64394,0.1170703,0.3732448,0.8429842,0,3.651064
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.9115342,67.89381,48.43196,0,0,0,0,0,0,0,0,0,0,0.9115342,0,0,0,0,1.47717,3.224236,0.9115342,0,0.9115342,5.463403,91.05653,0.1169191,0,0.7292274,0,4.13577
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.4489556,58.07488,49.12539,0.8225959,0.8225959,0,0,0,0.8225959,54.5779,0,0,0,0.4489556,0.8658904,0.8225959,0,0,0.5656356,4.044617,0,0.4169348,-0.4169348,5.023915,83.73175,0.1169191,0.9048554,0.3591644,0,4.493572
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2551794,53.74072,48.80035,0.1617052,0.1617052,0,0,0,0.1617052,157.8053,0,0,0,0.2551794,0.170216,0.1617052,0,0,1.028897,3.627682,0.08496336,0,0.08496336,5.104518,85.07513,0.116905,0.1778757,0.2041435,0,3.882861
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.03872252,48.09977,47.37737,1.027385,1.027385,0,0,0,1.027385,3.769036,0,0,0,0.03872252,1.081458,1.027385,0,0,0.9439332,3.704149,0,1.042736,-1.042736,4.005378,66.75617,0.116905,1.130124,0.03097802,0,3.742872
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,46.19997,46.19997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.102529,2.661413,0,0,0,4.005378,66.75617,0.116905,0,0,0,2.661413
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,44.65419,44.65419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.102529,2.661413,0,0,0,4.005378,66.75617,0.116905,0,0,0,2.661413
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,43.15176,43.15176,0.5678517,0.5678517,0,-1,0,0.5678517,0,0,1.110223E-16,0,0,0.5977386,0.5678517,0,0,2.102529,2.661413,0,0.5977386,-0.5977386,3.375307,56.255,0.116905,0.6246368,0,0,2.661413
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,41.64932,41.64932,0.05743679,0.05743679,0,-1,0,0.05743679,0,0,6.938894E-18,0,0,0.06045977,0.05743679,0,0,2.766682,2.063675,0,0.06045977,-0.06045977,3.311576,55.19283,0.116905,0.06318046,0,0,2.063675
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,40.5875,40.5875,0.04663118,0.04663118,0,-1,0,0.04663118,0,0,6.938894E-18,0,0,0.04908545,0.04663118,0,0,2.83386,2.003215,0,0.04908545,-0.04908545,3.259836,54.33049,0.116905,0.05129429,0,0,2.003215
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,39.75682,39.75682,0.02985042,0.02985042,0,-1,0,0.02985042,0,0,3.469447E-18,0,0,0.03142149,0.02985042,0,0,2.888399,1.954129,0,0.03142149,-0.03142149,3.226715,53.77847,0.116905,0.03283546,0,0,1.954129
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,38.82502,38.82502,0.130293,0.130293,0,-1,0,0.130293,0,0,0,0,0,0.1371506,0.130293,0,0,2.923312,1.922708,0,0.1371506,-0.1371506,3.082145,51.36898,0.116905,0.1433223,0,0,1.922708
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,38.13159,38.13159,0.1090235,0.1090235,0,-1,0,0.1090235,0,0,1.387779E-17,0,0,0.1147616,0.1090235,0,0,3.075702,1.785557,0,0.1147616,-0.1147616,2.961176,49.35283,0.116905,0.1199258,0,0,1.785557
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,37.4815,37.4815,0.1749648,0.1749648,0,-1,0,0.1749648,0,0,2.775558E-17,0,0,0.1841735,0.1749648,0,0,3.203215,1.670796,0,0.1841735,-0.1841735,2.76704,46.11724,0.116905,0.1924613,0,0,1.670796
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,36.88919,36.88919,0.1855676,0.1855676,0,-1,0,0.1855676,0,0,2.775558E-17,0,0,0.1953343,0.1855676,0,0,3.407852,1.486622,0,0.1953343,-0.1953343,2.56114,42.68557,0.116905,0.2041244,0,0,1.486622
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,36.40523,36.40523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.62489,1.291288,0,0,0,2.56114,42.68557,0.116905,0,0,0,1.291288
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.008824016,36.37754,36.22465,0.1881688,0.1881688,0,0,0,0.1881688,4.689415,0,0,0,0.008824016,0.1980724,0.1881688,0,0,3.62489,1.291288,0,0.1892484,-0.1892484,2.361654,39.36082,0.116905,0.2069857,0.007059213,0,1.300112
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.01998325,36.22385,35.87793,0.03815639,0.03815639,0,0,0,0.03815639,52.37195,0,6.938894E-18,0,0.01998325,0.04016462,0.03815639,0,0,3.835166,1.10204,0,0.02018137,-0.02018137,2.340381,39.00628,0.116905,0.04197203,0.0159866,0,1.122023
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07277077,38.02569,36.75195,0.6549767,0.6549767,0,0,0,0.6549767,11.11044,0,0,0,0.07277077,0.6894492,0.6549767,0,0,3.85759,1.081858,0,0.6166784,-0.6166784,1.690345,28.17236,0.116905,0.7204744,0.05821661,0,1.154629
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06567921,40.0033,38.83947,1.11861,0.5043161,0,-1,0,0.5043161,13.02342,0,0.6142936,0.7760708,0.06567921,0.5308591,0.5043161,0,0,4.542788,0.4651798,0,0.4651798,-0.4651798,1.200002,20,0.116905,1.230471,0.05254337,0,0.5308591
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1145857,42.7398,40.67418,1.107748,1.107748,1.7,0,0.5202,1.107748,10.34402,0,0,0,0.1145857,0,0,0.5922521,0.5626395,5.059654,0,0.6772252,0,0.6772252,1.842475,30.70785,0.117094,1.218523,0.09166854,1.7,0.1145857
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2901522,47.99033,42.58112,0.5452127,0.5452127,1.7,0,0.5202,0.5452127,53.21816,0,0,0,0.2901522,0,0,1.154787,1.097048,4.382429,0.6095027,1.3872,0,1.3872,3.158488,52.64137,0.1174109,0.5997339,0.2321217,1.7,0.8996549
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.3260031,50.67286,44.48806,0.5609445,0.5609445,1.7,0,0.5202,0.5609445,58.11682,0,0,0,0.3260031,0,0,1.139055,1.082103,2.995229,1.857983,1.408106,0,1.408106,4.494335,74.90543,0.1177231,0.6170389,0.2608025,1.7,2.183986
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2326811,50.82084,46.40222,1.078573,1.078573,1.7,0,0.5202,1.078573,21.57304,0,0,0,0.2326811,0,0,0.6214265,0.5903552,1.587123,3.125278,0.8230363,0,0.8230363,5.275136,87.91875,0.1179465,1.186431,0.1861448,1.7,3.357959
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1089982,49.714,47.65907,0.5399969,0.5399969,0,-1,0,0.5399969,20.18497,0,0,0,0.1089982,0.5684177,0.5399969,0,0,0.764087,3.866011,0,0.4594195,-0.4594195,4.790865,79.84759,0.1179465,0.5939965,0.08719856,0,3.975009
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1715115,51.53824,48.26583,0.4741654,0.4741654,0,0,0,0.4741654,36.17125,0,5.551115E-17,0,0.1715115,0.4991215,0.4741654,0,0,1.274553,3.406591,0,0.3276099,-0.3276099,4.445534,74.09208,0.1179465,0.5215819,0.1372092,0,3.578103
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03001487,49.56792,49.0026,0.3875606,0.3875606,0,0,0,0.3875606,7.744562,0,0,0,0.03001487,0.4079585,0.3875606,0,0,1.638564,3.078981,0,0.3779436,-0.3779436,4.047146,67.4523,0.1179465,0.4263166,0.0240119,0,3.108996
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.004086482,48.71075,48.63421,0,0,0,0,0,0,0,0,0,0,0.004086482,0,0,0,0,2.058501,2.701038,0.004086482,0,0.004086482,4.051023,67.51691,0.1179458,0,0.003269186,0,2.705124
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.05813877,48.3409,47.25457,0.445391,0.445391,0,0,0,0.445391,13.05342,0,5.551115E-17,0,0.05813877,0.4688326,0.445391,0,0,2.054415,2.704715,0,0.4106938,-0.4106938,3.618114,60.30177,0.1179458,0.4899301,0.04651102,0,2.762854
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,46.07718,46.07718,1.613416,1.38,0,-1,0,1.38,0,0,0.2334158,0.3947574,0,1.452632,1.38,0,0,2.510741,2.294022,0,1.452632,-1.452632,2.086905,34.78168,0.1179458,1.774757,0,0,2.294022
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,44.48806,44.48806,0.5392504,0.5392504,0,-1,0,0.5392504,0,0,1.110223E-16,0,0,0.567632,0.5392504,0,0,4.124776,0.84139,0,0.567632,-0.567632,1.488569,24.80943,0.1179458,0.5931754,0,0,0.84139
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,43.02896,43.02896,1.154584,0.2600701,0,-1,0,0.2600701,0,0,0.8945137,1.009972,0,0.273758,0.2600701,0,0,4.755479,0.273758,0,0.273758,-0.273758,1.200002,20,0.1179458,1.270042,0,0,0.273758
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,41.52652,41.52652,0.1747324,0,0,-1,0,0,0,0,0.1747324,0.1922056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179458,0.1922056,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,40.46471,40.46471,0.1923447,0,0,-1,0,0,0,0,0.1923447,0.2115791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179458,0.2115791,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,39.63403,39.63403,0.1513781,0,0,-1,0,0,0,0,0.1513781,0.1665159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179458,0.1665159,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,38.7239,38.7239,0.1341209,0,0,-1,0,0,0,0,0.1341209,0.147533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179458,0.147533,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,38.05214,38.05214,0.04281371,0,0,-1,0,0,0,0,0.04281371,0.04709508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179458,0.04709508,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,37.42371,37.42371,0.1440577,0,0,-1,0,0,0,0,0.1440577,0.1584635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179458,0.1584635,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,36.83141,36.83141,0.1274588,0,0,-1,0,0,0,0,0.1274588,0.1402047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179458,0.1402047,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,36.34745,36.34745,0.3074594,0.3074594,1.7,0,0.5202,0.3074594,0,0,0,0,0,0,0,1.392541,1.322914,5.059654,0,1.322914,0,1.322914,2.455028,40.91706,0.1182702,0.3382054,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01445828,36.41021,36.15964,0.05325346,0.05325346,1.505885,0,0.4672066,0.05325346,27.14994,2.220446E-16,0,0,0.01445828,0,0,1.452632,1.38,3.736741,1.190622,1.394458,0,1.394458,3.777928,62.96534,0.1184988,0.05857881,0.01156663,1.7,1.205081
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03361814,36.39548,35.81292,0.6110526,0.6110526,1.7,0,0.5202,0.6110526,5.501677,0,0,0,0.03361814,0,0,1.088947,1.0345,2.342283,2.445635,1.068118,0,1.068118,4.791234,79.85373,0.1187977,0.6721579,0.02689451,1.7,2.479253
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2462232,41.06458,36.67249,0.9415656,0.9415656,1.7,0,0.5202,0.9415656,26.1504,0,0,0,0.2462232,0,0,0.7584344,0.7205126,1.274164,3.406941,0.9667358,0,0.9667358,5.70836,95.13914,0.1190582,1.035722,0.1969785,1.7,3.653164
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3799563,45.71884,38.73835,0.3918376,0.3918376,0,-1,0,0.3918376,96.9678,0,0,0,0.3799563,0.4124606,0.3918376,0,0,0.3074286,4.277003,0,0.03250434,-0.03250434,5.674097,94.56809,0.1190582,0.4310214,0.303965,0,4.65696
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.279533,45.70824,40.57305,0.7814251,0.7814251,0,0,0,0.7814251,35.77221,0,1.110223E-16,0,0.279533,0.8225527,0.7814251,0,0,0.3435446,4.244499,0,0.5430197,-0.5430197,5.101704,85.02823,0.1190582,0.8595675,0.2236264,0,4.524032
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3423316,48.87714,42.45832,0.6046009,0.6046009,0,0,0,0.6046009,56.62109,0,0,0,0.3423316,0.636422,0.6046009,0,0,0.9468998,3.701479,0,0.2940904,-0.2940904,4.791706,79.8616,0.1190582,0.665061,0.2738653,0,4.043811
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.3057491,50.15331,44.37249,0.04225181,0.04225181,0,0,0,0.04225181,723.6357,0,0,0,0.3057491,0.04447559,0.04225181,0,0,1.273667,3.407389,0.2612736,0,0.2612736,5.039571,83.99269,0.1190147,0.04647699,0.2445993,0,3.713138
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.5162709,56.45856,46.27943,0.399541,0.399541,0,0,0,0.399541,129.216,0,0,0,0.5162709,0.4205695,0.399541,0,0,1.012393,3.642535,0.09570146,0,0.09570146,5.130362,85.50586,0.1189988,0.4394951,0.4130167,0,4.158806
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1463516,50.26934,47.50016,0.08232041,0.08232041,0,-1,0,0.08232041,177.7828,0,0,0,0.1463516,0.08665306,0.08232041,0,0,0.9166918,3.728666,0.05969849,0,0.05969849,5.186997,86.44978,0.1189888,0.09055245,0.1170812,0,3.875018
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2710517,53.38552,48.15025,0.1393089,0.1393089,0,0,0,0.1393089,194.5689,0,0,0,0.2710517,0.1466409,0.1393089,0,0,0.8569934,3.782395,0.1244108,0,0.1244108,5.305023,88.41688,0.1189681,0.1532398,0.2168414,0,4.053447
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3727324,56.17126,48.83646,0.4979927,0.4979927,0,0,0,0.4979927,74.84697,0,5.551115E-17,0,0.3727324,0.5242028,0.4979927,0,0,0.7325826,3.894365,0,0.1514704,-0.1514704,5.14536,85.75582,0.1189681,0.547792,0.2981859,0,4.267097
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1639504,51.6417,48.51142,0.735614,0.735614,0,0,0,0.735614,22.28756,0,0,0,0.1639504,0.7743306,0.735614,0,0,0.900883,3.742894,0,0.6103801,-0.6103801,4.501962,75.03255,0.1189681,0.8091754,0.1311603,0,3.906845
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05225951,48.06315,47.08844,0.4756802,0.4756802,0,0,0,0.4756802,10.98627,0,5.551115E-17,0,0.05225951,0.500716,0.4756802,0,0,1.579083,3.132514,0,0.4484565,-0.4484565,4.029248,67.15399,0.1189681,0.5232483,0.04180761,0,3.184774
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,45.91104,45.91104,0.778542,0.778542,0,-1,0,0.778542,0,0,1.110223E-16,0,0,0.8195179,0.778542,0,0,2.077368,2.684058,0,0.8195179,-0.8195179,3.1654,52.75656,0.1189681,0.8563962,0,0,2.684058
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,44.37249,44.37249,0.508646,0.508646,0,-1,0,0.508646,0,0,0,0,0,0.5354168,0.508646,0,0,2.987943,1.86454,0,0.5354168,-0.5354168,2.601021,43.35026,0.1189681,0.5595106,0,0,1.86454
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,42.9495,42.9495,0.6849545,0.6849545,0,-1,0,0.6849545,0,0,0,0,0,0.7210048,0.6849545,0,0,3.582851,1.329123,0,0.7210048,-0.7210048,1.841015,30.68353,0.1189681,0.75345,0,0,1.329123
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,41.44707,41.44707,0.2083919,0.2083919,0,-1,0,0.2083919,0,0,0,0,0,0.2193598,0.2083919,0,0,4.383967,0.6081182,0,0.2193598,-0.2193598,1.60979,26.82977,0.1189681,0.229231,0,0,0.6081182
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,40.38525,40.38525,0.01611031,0.01611031,0,-1,0,0.01611031,0,0,0,0,0,0.01695822,0.01611031,0,0,4.627701,0.3887583,0,0.01695822,-0.01695822,1.591914,26.53185,0.1189681,0.01772134,0,0,0.3887583
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,39.55457,39.55457,0.1737139,0.1737139,0,-1,0,0.1737139,0,0,0,0,0,0.1828567,0.1737139,0,0,4.646543,0.3718001,0,0.1828567,-0.1828567,1.399166,23.31939,0.1189681,0.1910853,0,0,0.3718001
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,38.63722,38.63722,0.0989833,0.0989833,0,-1,0,0.0989833,0,0,1.387779E-17,0,0,0.1041929,0.0989833,0,0,4.849717,0.1889434,0,0.1041929,-0.1041929,1.289337,21.48891,0.1189681,0.1088816,0,0,0.1889434
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,37.97268,37.97268,0.1922171,0.08051293,0,-1,0,0.08051293,0,0,0.1117041,0.1309258,0,0.08475045,0.08051293,0,0,4.965487,0.08475045,0,0.08475045,-0.08475045,1.200002,20,0.1189681,0.2114388,0,0,0.08475045
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,37.33703,37.33703,0.1501055,0,0,-1,0,0,0,0,0.1501055,0.1651161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1189681,0.1651161,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,36.77362,36.77362,0.03405747,0,0,-1,0,0,0,0,0.03405747,0.03746321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1189681,0.03746321,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,36.28244,36.28244,0.07986425,0.07986425,1.532496,0,0.4744714,0.07986425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1192078,0.08785067,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03589162,36.72507,36.10186,0.139495,0.139495,1.592127,0,0.4907506,0.139495,25.72967,2.220446E-16,0,0,0.03589162,0,0,1.452632,1.38,3.679654,1.242,1.415892,0,1.415892,3.852418,64.20684,0.1194657,0.1534445,0.0287133,1.7,1.277892
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.3173174,41.42832,35.75514,0.6624442,0.6624442,1.7,0,0.5202,0.6624442,47.901,0,0,0,0.3173174,0,0,1.037556,0.985678,2.263763,2.516302,1.302995,0,1.302995,5.088548,84.80897,0.1197869,0.7286886,0.2538539,1.7,2.83362
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.5953091,47.66028,36.58582,0.9788716,0.9788716,0,0,0,0.9788716,60.81585,0,0,0,0.5953091,1.030391,0.9788716,0,0,0.9607673,3.688998,0,0.4350821,-0.4350821,4.629931,77.16537,0.1197869,1.076759,0.4762473,0,4.284307
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.8576415,55.4547,38.65889,0.1661921,0.1661921,0,-1,0,0.1661921,516.0543,0,0,0,0.8576415,0.1749391,0.1661921,0,0,1.444192,3.253916,0.6827024,0,0.6827024,5.2776,87.95982,0.1196733,0.1828113,0.6861132,0,4.111557
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.8396809,57.09145,40.46471,0,0,0,0,0,0,0,0.07819134,0,0,0.8396809,0,0,0,0,0.7614895,3.868348,0.7614895,0,0.7614895,6.000012,100,0.1195469,0,0.6717446,0,4.708029
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.8923854,60.46103,42.37887,0.3626323,0.3626323,0,0,0,0.3626323,246.0855,0.5106671,0,0,0.8923854,0.3817182,0.3626323,0,0,0,4.553689,0,0,0,6.000012,100,0.1195469,0.3988955,0.7139083,0,5.446074
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.6890836,58.01656,44.28581,0.9650734,0.9650734,0,0,0,0.9650734,71.40219,0,0,0,0.6890836,1.015867,0.9650734,0,0,0,4.553689,0,0.3267832,-0.3267832,5.655552,94.25902,0.1195469,1.061581,0.5512668,0,5.242773
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.6230649,58.67075,46.19997,0.6103369,0.6103369,0,0,0,0.6103369,102.0854,1.110223E-16,0,0,0.6230649,0.6424599,0.6103369,0,0,0.3630925,4.226906,0,0.01939507,-0.01939507,5.635108,93.91828,0.1195469,0.6713706,0.4984519,0,4.849971
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.3627319,54.4704,47.41348,0.1982079,0.1982079,0,-1,0,0.1982079,183.0058,0,0,0,0.3627319,0.2086399,0.1982079,0,0,0.3846425,4.20751,0.154092,0,0.154092,5.781292,96.35468,0.1195214,0.2180287,0.2901855,0,4.570242
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3154888,54.15223,48.02746,0.8147445,0.8147445,0,0,0,0.8147445,38.72242,0,0,0,0.3154888,0.8576258,0.8147445,0,0,0.2305505,4.346193,0,0.542137,-0.542137,5.20983,86.83033,0.1195214,0.8962189,0.252391,0,4.661682
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1054506,50.7587,48.75701,1.416043,1.416043,0.425,0,0.172125,1.416043,7.446854,2.220446E-16,0,0,0.1054506,1.043203,0.9910426,0,0,0.8329249,3.804056,0,0.9377521,-0.9377521,4.221353,70.35574,0.1195214,1.557647,0.0843605,1.7,3.909507
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.07193264,49.74503,48.38862,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07193264,0,0,1.452632,1.38,1.874872,2.866304,1.451933,0,1.451933,5.598777,93.31276,0.1197126,0,0.05754612,1.7,2.938237
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04570416,47.82399,46.97286,0.3670161,0.3670161,0,0,0,0.3670161,12.4529,0,5.551115E-17,0,0.04570416,0.3863328,0.3670161,0,0,0.4229391,4.173044,0,0.3406286,-0.3406286,5.239723,87.32854,0.1197126,0.4037177,0.03656333,0,4.218748
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,45.78825,45.78825,0.9959796,0.9959796,0,-1,0,0.9959796,0,0,0,0,0,1.0484,0.9959796,0,0,0.8014153,3.832415,0,1.0484,-1.0484,4.134613,68.91007,0.1197126,1.095578,0,0,3.832415
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,44.24969,44.24969,1.248258,1.248258,0,-1,0,1.248258,0,0,2.220446E-16,0,0,1.313955,1.248258,0,0,1.966304,2.784016,0,1.313955,-1.313955,2.749582,45.82627,0.1197126,1.373083,0,0,2.784016
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,42.82671,42.82671,0.718435,0.718435,0,-1,0,0.718435,0,0,1.110223E-16,0,0,0.7562473,0.718435,0,0,3.426254,1.47006,0,0.7562473,-0.7562473,1.952427,32.54039,0.1197126,0.7902785,0,0,1.47006
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,41.33872,41.33872,0.1085251,0.1085251,0,-1,0,0.1085251,0,0,1.387779E-17,0,0,0.114237,0.1085251,0,0,4.266529,0.7138129,0,0.114237,-0.114237,1.832011,30.53345,0.1197126,0.1193776,0,0,0.7138129
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,40.28412,40.28412,0.2308109,0.2308109,0,-1,0,0.2308109,0,0,2.775558E-17,0,0,0.2429588,0.2308109,0,0,4.393459,0.599576,0,0.2429588,-0.2429588,1.57591,26.26511,0.1197126,0.2538919,0,0,0.599576
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,39.47512,39.47512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.663413,0.3566172,0,0,0,1.57591,26.26511,0.1197126,0,0,0,0.3566172
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,38.53609,38.53609,0.1617429,0.1617429,0,-1,0,0.1617429,0,0,2.775558E-17,0,0,0.1702557,0.1617429,0,0,4.663413,0.3566172,0,0.1702557,-0.1702557,1.396445,23.27403,0.1197126,0.1779172,0,0,0.3566172
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,37.87155,37.87155,0.1652463,0.1652463,0,-1,0,0.1652463,0,0,0,0.004727548,0,0.1739435,0.1652463,0,0,4.852586,0.1863615,0,0.1739435,-0.1739435,1.213092,20.21816,0.1197126,0.181771,0,0,0.1863615
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,37.23591,37.23591,0.03345774,0.01179708,0,-1,0,0.01179708,0,0,0.02166066,0.02500643,0,0.01241798,0.01179708,0,0,5.045856,0.01241798,0,0.01241798,-0.01241798,1.200002,20,0.1197126,0.03680352,0,0,0.01241798
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,36.67249,36.67249,0.0231692,0,0,-1,0,0,0,0,0.0231692,0.02548612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197126,0.02548612,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,36.20298,36.20298,0.186153,0.186153,1.638785,0,0.5034882,0.186153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.119993,0.2047683,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.03147404,36.58287,36.03685,0.109431,0.109431,1.562063,0,0.4825431,0.109431,28.76154,2.220446E-16,0,0,0.03147404,0,0,1.452632,1.38,3.679654,1.242,1.411474,0,1.411474,3.848227,64.13699,0.1202351,0.1203741,0.02517923,1.7,1.273474
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3002353,41.05249,35.69735,0.690195,0.690195,1.7,0,0.5202,0.690195,43.50006,0,0,0,0.3002353,0,0,1.009805,0.9593148,2.26818,2.512327,1.25955,0,1.25955,5.043141,84.05219,0.1205589,0.7592145,0.2401882,1.7,2.812562
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5315052,46.30807,36.50636,0.697156,0.697156,0,0,0,0.697156,76.23906,0,0,0,0.5315052,0.7338484,0.697156,0,0,1.00863,3.645922,0,0.2023433,-0.2023433,4.829853,80.49738,0.1205589,0.7668716,0.4252041,0,4.177427
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.6125319,50.13778,38.55776,0.5685195,0.5685195,0,-1,0,0.5685195,107.7416,0,0,0,0.6125319,0.5984415,0.5685195,0,0,1.233456,3.443578,0.01409034,0,0.01409034,4.84322,80.72017,0.1205566,0.6253714,0.4900255,0,4.05611
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.8212615,56.56809,40.36358,1.002802,1.002802,0,0,0,1.002802,81.89665,0,0,0,0.8212615,1.055581,1.002802,0,0,1.219366,3.45626,0,0.2343199,-0.2343199,4.596225,76.6036,0.1205566,1.103083,0.6570092,0,4.277521
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.248393,69.15299,42.25607,0.519654,0.519654,0,0,0,0.519654,240.2354,0,0,0,1.248393,0.5470042,0.519654,0,0,1.479721,3.22194,0.7013886,0,0.7013886,5.261621,87.6935,0.1204403,0.5716194,0.9987143,0,4.470333
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.189167,69.8838,44.1269,0,0,0,0,0,0,0,0.4108343,0,0,1.189167,0,0,0,0,0.7783326,3.853189,0.7783326,0,0.7783326,6.000012,100,0.1203116,0,0.9513336,0,5.042356
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.112152,70.17336,46.03384,0,0,0,0,0,0,0,1.112152,0,0,1.112152,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1203116,0,0.8897216,0,5.665841
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.099645,71.3238,47.25457,0.3913302,0.3913302,0,-1,0,0.3913302,281.0018,0.6877185,0,0,1.099645,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1203116,0.4304632,0.879716,0,5.653334
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.8846508,66.62137,47.90466,0,0,0,0,0,0,0,0.8846508,0,0,0.8846508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1203116,0,0.7077207,0,5.43834
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4632894,57.81712,48.59809,0.39899,0.39899,0,0,0,0.39899,116.1155,0.04329991,0,0,0.4632894,0.4199895,0.39899,0,0,0,4.553689,0,0,0,6.000012,100,0.1203116,0.438889,0.3706315,0,5.016978
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3197133,54.44881,48.22971,0.2633221,0.2633221,0,0,0,0.2633221,121.4153,0.04253212,0,0,0.3197133,0.2771812,0.2633221,0,0,0,4.553689,0,0,0,6.000012,100,0.1203116,0.2896543,0.2557706,0,4.873402
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.05550903,47.84056,46.80672,0.58679,0.58679,0,0,0,0.58679,9.459778,0,1.110223E-16,0,0.05550903,0.6176737,0.58679,0,0,0,4.553689,0,0.5621647,-0.5621647,5.407438,90.12379,0.1203116,0.645469,0.04440723,0,4.609198
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,45.62933,45.62933,1.117836,1.117836,0,-1,0,1.117836,0,0,0,0,0,1.176669,1.117836,0,0,0.6246274,3.991524,0,1.176669,-1.176669,4.16712,69.45187,0.1203116,1.229619,0,0,3.991524
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,44.08356,44.08356,0.367106,0.367106,0,-1,0,0.367106,0,0,5.551115E-17,0,0,0.3864273,0.367106,0,0,1.932037,2.814855,0,0.3864273,-0.3864273,3.75979,62.66304,0.1203116,0.4038166,0,0,2.814855
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,42.66058,42.66058,0.8115457,0.8115457,0,-1,0,0.8115457,0,0,1.110223E-16,0,0,0.8542586,0.8115457,0,0,2.361401,2.428428,0,0.8542586,-0.8542586,2.859323,47.65528,0.1203116,0.8927003,0,0,2.428428
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,41.20148,41.20148,0.04034625,0.04034625,0,-1,0,0.04034625,0,0,6.938894E-18,0,0,0.04246974,0.04034625,0,0,3.310577,1.574169,0,0.04246974,-0.04246974,2.814555,46.90916,0.1203116,0.04438087,0,0,1.574169
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,40.16133,40.16133,0.1266839,0.1266839,0,-1,0,0.1266839,0,0,0,0,0,0.1333515,0.1266839,0,0,3.357766,1.5317,0,0.1333515,-0.1333515,2.673991,44.56642,0.1203116,0.1393523,0,0,1.5317
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,39.35232,39.35232,0.1413064,0.1413064,0,-1,0,0.1413064,0,0,0,0,0,0.1487435,0.1413064,0,0,3.505934,1.398348,0,0.1487435,-0.1487435,2.517201,41.95327,0.1203116,0.155437,0,0,1.398348
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,38.43497,38.43497,0.1265166,0.1265166,0,-1,0,0.1265166,0,0,0,0,0,0.1331754,0.1265166,0,0,3.671205,1.249605,0,0.1331754,-0.1331754,2.376822,39.61362,0.1203116,0.1391683,0,0,1.249605
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,37.78487,37.78487,0.1326093,0.1326093,0,-1,0,0.1326093,0,0,2.775558E-17,0,0,0.1395888,0.1326093,0,0,3.819178,1.116429,0,0.1395888,-0.1395888,2.229682,37.1613,0.1203116,0.1458703,0,0,1.116429
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,37.15645,37.15645,0.2049816,0.2049816,0,-1,0,0.2049816,0,0,2.775558E-17,0,0,0.2157701,0.2049816,0,0,3.974276,0.9768404,0,0.2157701,-0.2157701,2.002241,33.37061,0.1203116,0.2254798,0,0,0.9768404
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,36.60748,36.60748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.214021,0.7610703,0,0,0,2.002241,33.37061,0.1203116,0,0,0,0.7610703
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,36.13797,36.13797,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0,0.1037969,0.09860704,0,0,4.214021,0.7610703,0,0.1037969,-0.1037969,1.892829,31.54709,0.1203116,0.1084677,0,0,0.7610703
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03338473,36.5364,35.95739,0.1756581,0.1756581,0,0,0,0.1756581,19.00552,0,2.775558E-17,0,0.03338473,0.1849033,0.1756581,0,0,4.32935,0.6572734,0,0.1515185,-0.1515185,1.733115,28.88519,0.1203116,0.1932239,0.02670779,0,0.6906581
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2569636,40.16872,35.61067,0.300098,0.300098,0,0,0,0.300098,85.62656,0,0,0,0.2569636,0.3158926,0.300098,0,0,4.497705,0.5057548,0,0.05892906,-0.05892906,1.670998,27.84991,0.1203116,0.3301078,0.2055709,0,0.7627184
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3370932,42.49422,36.4269,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,67.83511,0,0,0,0.3370932,0,0,1.20307,1.142916,4.563181,0.4468258,1.480009,0,1.480009,3.075058,51.25087,0.1205976,0.5466233,0.2696746,1.7,0.783919
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5603091,48.94561,38.43497,0.3758224,0.3758224,0,-1,0,0.3758224,149.0888,0,0,0,0.5603091,0.3956025,0.3758224,0,0,3.083172,1.778834,0.1647065,0,0.1647065,3.231313,53.8551,0.1205704,0.4134046,0.4482473,0,2.339143
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.6336384,52.40734,40.248,0.3833491,0.3833491,0,0,0,0.3833491,165.2902,0,0,0,0.6336384,0.4035254,0.3833491,0,0,2.918465,1.92707,0.2301131,0,0.2301131,3.449617,57.4935,0.1205324,0.421684,0.5069107,0,2.560709
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.5344181,52.34074,42.08994,1.24699,1.24699,0,0,0,1.24699,42.85664,0,2.220446E-16,0,0.5344181,1.312621,1.24699,0,0,2.688352,2.134172,0,0.7782031,-0.7782031,2.629319,43.8219,0.1205324,1.371689,0.4275345,0,2.66859
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,0.9939877,64.70715,43.96076,0.9924808,0.9924808,0,0,0,0.9924808,100.1518,0,0,0,0.9939877,1.044717,0.9924808,0,0,3.553022,1.355969,0,0.05072892,-0.05072892,2.575846,42.93068,0.1205324,1.091729,0.7951902,0,2.349957
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.10937,69.90761,45.87492,0.2116282,0.2116282,0,0,0,0.2116282,524.2069,0,0,0,1.10937,0.2227665,0.2116282,0,0,3.609388,1.30524,0.8866032,0,0.8866032,3.416952,56.94908,0.1203862,0.2327911,0.8874958,0,2.41461
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.8296018,64.36166,47.08844,1.094898,1.094898,0,-1,0,1.094898,75.76977,0,0,0,0.8296018,1.152524,1.094898,0,0,2.722785,2.103183,0,0.3229226,-0.3229226,3.076561,51.27592,0.1203862,1.204388,0.6636814,0,2.932785
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.6959431,61.95029,47.70241,0,0,0,0,0,0,0,0,0,0,0.6959431,0,0,0,0,3.081588,1.78026,0.6959431,0,0.6959431,3.736791,62.27972,0.1202716,0,0.5567545,0,2.476203
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.5840873,60.24996,48.43196,0.6536628,0.6536628,0,0,0,0.6536628,89.35605,0,0,0,0.5840873,0.6880661,0.6536628,0,0,2.385644,2.406609,0,0.1039789,-0.1039789,3.627188,60.45301,0.1202716,0.7190291,0.4672698,0,2.990696
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2810037,53.49502,48.06358,0.6012199,0.6012199,0,0,0,0.6012199,46.73893,0,0,0,0.2810037,0.632863,0.6012199,0,0,2.501176,2.30263,0,0.3518593,-0.3518593,3.256295,54.27148,0.1202716,0.6613419,0.224803,0,2.583634
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.05845866,47.72857,46.64059,0.05662462,0.05662462,0,0,0,0.05662462,103.239,0,0,0,0.05845866,0.05960486,0.05662462,0,0,2.892131,1.950771,0,0.001146199,-0.001146199,3.255087,54.25134,0.1202716,0.06228708,0.04676693,0,2.009229
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,45.42708,45.42708,0.674711,0.674711,0,-1,0,0.674711,0,0,1.110223E-16,0,0,0.7102221,0.674711,0,0,2.893405,1.949625,0,0.7102221,-0.7102221,2.506447,41.77404,0.1202716,0.7421821,0,0,1.949625
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,43.92464,43.92464,1.695174,1.177432,0,-1,0,1.177432,0,0,0.5177414,0.6872587,0,1.239403,1.177432,0,0,3.68254,1.239403,0,1.239403,-1.239403,1.200002,20,0.1202716,1.864691,0,0,1.239403
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,42.50166,42.50166,0.6439664,0,0,-1,0,0,0,0,0.6439664,0.708363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202716,0.708363,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,41.03534,41.03534,0.3470836,0,0,-1,0,0,0,0,0.3470836,0.3817919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202716,0.3817919,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,40.02409,40.02409,0.1599658,0,0,-1,0,0,0,0,0.1599658,0.1759624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202716,0.1759624,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,39.20786,39.20786,0.1000681,0,0,-1,0,0,0,0,0.1000681,0.1100749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202716,0.1100749,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,38.29773,38.29773,0.04145325,0,0,-1,0,0,0,0,0.04145325,0.04559857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202716,0.04559857,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,37.66208,37.66208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202716,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,37.05532,37.05532,0.06939759,0,0,-1,0,0,0,0,0.06939759,0.07633735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202716,0.07633735,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,36.50636,36.50636,0.1370427,0,0,-1,0,0,0,0,0.1370427,0.1507469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202716,0.1507469,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,36.03685,36.03685,0.06274897,0.06274897,1.515381,0,0.4697989,0.06274897,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1204964,0.06902386,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.0352536,36.46743,35.85626,0.1721477,0.1721477,1.624779,0,0.4996648,0.1721477,20.47869,2.220446E-16,0,0,0.0352536,0,0,1.452632,1.38,3.679654,1.242,1.415254,0,1.415254,3.851813,64.19675,0.1207598,0.1893625,0.02820288,1.7,1.277254
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2246091,39.47654,35.50955,0.5955412,0.5955412,1.7,0,0.5202,0.5955412,37.71513,0,0,0,0.2246091,0,0,1.104459,1.049236,2.264401,2.515728,1.273845,0,1.273845,5.060288,84.33797,0.1210765,0.6550953,0.1796873,1.7,2.740337
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4508767,44.52457,36.30411,1.17888,1.17888,0,0,0,1.17888,38.2462,0,0,0,0.4508767,1.240926,1.17888,0,0,0.9905558,3.662189,0,0.7900493,-0.7900493,4.227503,70.45824,0.1210765,1.296768,0.3607014,0,4.113065
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.7609036,52.96806,38.31217,1.035598,1.035598,0,-1,0,1.035598,73.47478,0,2.220446E-16,0,0.7609036,1.090104,1.035598,0,0,1.868388,2.872139,0,0.3291999,-0.3291999,3.880496,64.6748,0.1210765,1.139158,0.6087229,0,3.633043
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.8454013,56.78746,40.08187,0.5509477,0.5509477,0,0,0,0.5509477,153.4449,0,0,0,0.8454013,0.5799449,0.5509477,0,0,2.234166,2.54294,0.2654564,0,0.2654564,4.13233,68.87203,0.1210328,0.6060424,0.6763211,0,3.388341
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.157368,66.37465,41.93103,1.217868,1.217868,0,0,0,1.217868,95.03232,0,0,0,1.157368,1.281966,1.217868,0,0,1.968709,2.78185,0,0.1245981,-0.1245981,4.000992,66.68307,0.1210328,1.339655,0.9258945,0,3.939219
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.8340064,60.73283,43.80185,0.5347465,0.5347465,0,0,0,0.5347465,155.9629,0,0,0,0.8340064,0.5628911,0.5347465,0,0,2.107152,2.657252,0.2711152,0,0.2711152,4.258195,70.96977,0.1209882,0.5882212,0.6672051,0,3.491259
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.7429972,60.79913,45.70879,0.2952211,0.2952211,0,0,0,0.2952211,251.6749,0,0,0,0.7429972,0.310759,0.2952211,0,0,1.836037,2.901256,0.4322382,0,0.4322382,4.668252,77.80404,0.1209172,0.3247432,0.5943977,0,3.644253
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.141737,72.05434,46.92952,1.108467,1.108467,0,-1,0,1.108467,103.0014,0,0,0,1.141737,1.166808,1.108467,0,0,1.403798,3.29027,0,0.02507042,-0.02507042,4.641825,77.3636,0.1209172,1.219314,0.9133898,0,4.432008
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.92059,67.07677,47.53628,0.5243275,0.5243275,0,0,0,0.5243275,175.5754,0,0,0,0.92059,0.5519236,0.5243275,0,0,1.431654,3.2652,0.3686664,0,0.3686664,4.991573,83.19272,0.1208567,0.5767602,0.736472,0,4.18579
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.6983609,62.59102,48.22971,0.3440067,0.3440067,0,0,0,0.3440067,203.0079,0,0,0,0.6983609,0.3621123,0.3440067,0,0,1.062988,3.597,0.3362486,0,0.3362486,5.310566,88.50926,0.1208016,0.3784074,0.5586887,0,4.295361
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3225104,54.12111,47.86132,0,0,0,0,0,0,0,0,0,0,0.3225104,0,0,0,0,0.7267395,3.899623,0.3225104,0,0.3225104,5.616527,93.60859,0.1207488,0,0.2580083,0,4.222134
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04479589,47.23326,46.40222,1.158498,1.158498,0,0,0,1.158498,3.86672,0,2.220446E-16,0,0.04479589,1.219472,1.158498,0,0,0.4042291,4.189883,0,1.174676,-1.174676,4.378309,72.97168,0.1207488,1.274348,0.03583671,0,4.234679
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,45.18149,45.18149,1.058933,1.058933,0,-1,0,1.058933,0,0,0,0,0,1.114666,1.058933,0,0,1.709425,3.015207,0,1.114666,-1.114666,3.203348,53.38903,0.1207488,1.164826,0,0,3.015207
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,43.71517,43.71517,0.8570091,0.8570091,0,-1,0,0.8570091,0,0,1.110223E-16,0,0,0.9021149,0.8570091,0,0,2.947942,1.900541,0,0.9021149,-0.9021149,2.252436,37.54052,0.1207488,0.94271,0,0,1.900541
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,42.29941,42.29941,0.729487,0.729487,0,-1,0,0.729487,0,0,1.110223E-16,0,0,0.767881,0.729487,0,0,3.950292,0.9984259,0,0.767881,-0.767881,1.443018,24.05025,0.1207488,0.8024357,0,0,0.9984259
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,40.87643,40.87643,0.01530065,0.01530065,0,-1,0,0.01530065,0,0,1.734723E-18,0,0,0.01610594,0.01530065,0,0,4.803493,0.2305449,0,0.01610594,-0.01610594,1.426041,23.7673,0.1207488,0.01683071,0,0,0.2305449
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,39.85795,39.85795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.821389,0.2144389,0,0,0,1.426041,23.7673,0.1207488,0,0,0,0.2144389
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,39.06339,39.06339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.821389,0.2144389,0,0,0,1.426041,23.7673,0.1207488,0,0,0,0.2144389
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,38.17493,38.17493,0.2962003,0.203717,0,-1,0,0.203717,0,0,0.0924833,0.1221033,0,0.2144389,0.203717,0,0,4.821389,0.2144389,0,0.2144389,-0.2144389,1.200002,20,0.1207488,0.3258203,0,0,0.2144389
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,37.56096,37.56096,0.1975311,0,0,-1,0,0,0,0,0.1975311,0.2172843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207488,0.2172843,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,36.93253,36.93253,0.1289221,0,0,-1,0,0,0,0,0.1289221,0.1418143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207488,0.1418143,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,36.40523,36.40523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1207488,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,35.93572,35.93572,0.223792,0.223792,1.676424,0,0.5137637,0.223792,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.121037,0.2461712,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01412715,35.99935,35.75514,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01412715,0,0,1.452632,1.38,3.679654,1.242,1.394127,0,1.394127,3.83177,63.86271,0.1212301,0,0.01130172,1.7,1.256127
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1208553,37.53913,35.43009,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1208553,0,0,1.452632,1.38,2.285527,2.496714,1.500855,0,1.500855,5.255607,87.59327,0.121405,0,0.09668423,1.7,2.61757
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4285195,43.98926,36.20298,0.9203807,0.9203807,0,0,0,0.9203807,46.55894,0,1.110223E-16,0,0.4285195,0.9688218,0.9203807,0,0,0.784672,3.847484,0,0.5403023,-0.5403023,4.686078,78.10115,0.121405,1.012419,0.3428156,0,4.276004
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.6777424,51.06602,38.17493,0.5022838,0.5022838,0,-1,0,0.5022838,134.9322,0,0,0,0.6777424,0.5287198,0.5022838,0,0,1.385008,3.307182,0.1490226,0,0.1490226,4.827454,80.4574,0.1213806,0.5525122,0.5421939,0,3.984924
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.7286891,54.07676,39.93741,0.2384868,0.2384868,0,0,0,0.2384868,305.5469,0,0,0,0.7286891,0.2510388,0.2384868,0,0,1.235985,3.441302,0.4776503,0,0.4776503,5.280592,88.0097,0.1213025,0.2623355,0.5829513,0,4.169991
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.8122277,57.94112,41.76489,0.4748397,0.4748397,0,0,0,0.4748397,171.053,0,0,0,0.8122277,0.4998313,0.4748397,0,0,0.7583349,3.871187,0.3123964,0,0.3123964,5.576958,92.9491,0.1212515,0.5223237,0.6497822,0,4.683415
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.166539,68.68412,43.63572,0.3119185,0.3119185,0,0,0,0.3119185,373.9883,0.3922648,0,0,1.166539,0.3283353,0.3119185,0,0,0.4459385,4.152344,0.4459385,0,0.4459385,6.000012,100,0.1211788,0.3431103,0.9332309,0,5.318883
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.9052769,64.35445,45.50654,0,0,0,0,0,0,0,0.9052769,0,0,0.9052769,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1211788,0,0.7242215,0,5.458966
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.8066349,63.41047,46.72727,0.8165888,0.8165888,0,-1,0,0.8165888,98.78104,0,0,0,0.8066349,0.8595672,0.8165888,0,0,0,4.553689,0,0.05293224,-0.05293224,5.944217,99.07008,0.1211788,0.8982477,0.645308,0,5.360324
