Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.7310569,62.34159,47.33403,0.1021583,0.1021583,0,0,0,0.1021583,715.6118,0.5647082,0,0,0.7310569,0.1075351,0.1021583,0,0,0.0588136,4.500757,0.0588136,0,0.0588136,6.000012,100,0.1211692,0.1123741,0.5848455,0,5.231813
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.4866194,57.70324,48.02746,0.1755389,0.1755389,0,0,0,0.1755389,277.2146,0.3018417,0,0,0.4866194,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.1211692,0.1930927,0.3892955,0,5.040308
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3023322,53.45799,47.61573,0.0357931,0.0357931,0,0,0,0.0357931,844.6661,0.2646553,0,0,0.3023322,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.1211692,0.03937241,0.2418658,0,4.856021
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.06236216,47.35782,46.19997,0.6946903,0.6946903,0,0,0,0.6946903,8.976973,0,0,0,0.06236216,0.731253,0.6946903,0,0,0,4.553689,0,0.6688908,-0.6688908,5.294939,88.24881,0.1211692,0.7641594,0.04988973,0,4.616051
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,44.97924,44.97924,0.3881295,0.3881295,0,-1,0,0.3881295,0,0,5.551115E-17,0,0,0.4085574,0.3881295,0,0,0.743212,3.884798,0,0.4085574,-0.4085574,4.864282,81.07121,0.1211692,0.4269425,0,0,3.884798
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,43.51292,43.51292,0.06961501,0.06961501,0,-1,0,0.06961501,0,0,0,0,0,0.07327896,0.06961501,0,0,1.197165,3.476241,0,0.07327896,-0.07327896,4.787039,79.78382,0.1211692,0.07657651,0,0,3.476241
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,42.08994,42.08994,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,5.551115E-17,0,0,0.2835342,0.2693575,0,0,1.278586,3.402962,0,0.2835342,-0.2835342,4.488168,74.80265,0.1211692,0.2962932,0,0,3.402962
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,40.68863,40.68863,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,5.551115E-17,0,0,0.2697855,0.2562962,0,0,1.593624,3.119428,0,0.2697855,-0.2697855,4.203789,70.06301,0.1211692,0.2819259,0,0,3.119428
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,39.71349,39.71349,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.893385,2.849642,0,0.1263463,-0.1263463,4.070608,67.84333,0.1211692,0.1320319,0,0,2.849642
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,38.92615,38.92615,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.03377,2.723296,0,0.1926768,-0.1926768,3.867509,64.45835,0.1211692,0.2013473,0,0,2.723296
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,38.05214,38.05214,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.247856,2.530619,0,0.1502748,-0.1502748,3.709105,61.8183,0.1211692,0.1570371,0,0,2.530619
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,37.45983,37.45983,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.414828,2.380344,0,0.103966,-0.103966,3.599516,59.99181,0.1211692,0.1086444,0,0,2.380344
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,36.83141,36.83141,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.530345,2.276378,0,0.1106654,-0.1106654,3.482864,58.04762,0.1211692,0.1156453,0,0,2.276378
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,36.30411,36.30411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.653307,2.165713,0,0,0,3.482864,58.04762,0.1211692,0,0,0,2.165713
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,35.85626,35.85626,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.653307,2.165713,0,0.2348305,-0.2348305,3.235331,53.92208,0.1211692,0.2453979,0,0,2.165713
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01434586,35.92356,35.67568,0.1903524,0.1903524,0,0,0,0.1903524,7.536478,0,2.775558E-17,0,0.01434586,0.2003709,0.1903524,0,0,2.91423,1.930882,0,0.1860251,-0.1860251,3.039243,50.65395,0.1211692,0.2093876,0.01147669,0,1.945228
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.3090012,40.85532,35.35064,0.0232083,0.0232083,0,0,0,0.0232083,1331.425,0,0,0,0.3090012,0.02442979,0.0232083,0,0,3.120924,1.744857,0.2845714,0,0.2845714,3.309211,55.15342,0.1211228,0.02552913,0.2472009,0,2.053858
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5492991,46.2264,36.10186,0,0,0,0,0,0,0,0,0,0,0.5492991,0,0,0,0,2.836353,2.000972,0.5492991,0,0.5492991,3.830323,63.83858,0.1210334,0,0.4394393,0,2.550271
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.8641282,54.93807,38.0738,1.42379,1.38,0,-1,0,1.38,62.61799,2.220446E-16,0.04378997,0.186169,0.8641282,1.452632,1.38,0,0,2.287054,2.495341,0,0.5885034,-0.5885034,3.209985,53.49965,0.1210334,1.566169,0.6913026,0,3.359469
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.165319,64.04563,39.83628,0,0,0,0,0,0,0,0,0,0,1.165319,0,0,0,0,2.940946,1.906837,1.165319,0,1.165319,4.315505,71.92493,0.1208442,0,0.9322556,0,3.072157
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.283575,69.34212,41.64932,0.7879654,0.7879654,0,0,0,0.7879654,162.8974,0,0,0,1.283575,0.8294373,0.7879654,0,0,1.775627,2.955625,0.4541381,0,0.4541381,4.746338,79.10547,0.1207706,0.8667619,1.02686,0,4.2392
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.216537,69.81299,43.4768,0.3550389,0.3550389,0,0,0,0.3550389,342.6489,0,0,0,1.216537,0.3737252,0.3550389,0,0,1.321489,3.364349,0.8428117,0,0.8428117,5.545899,92.43147,0.1206342,0.3905428,0.9732295,0,4.580886
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.021865,67.02209,45.3404,0,0,0,0,0,0,0,0.5431874,0,0,1.021865,0,0,0,0,0.478677,4.12288,0.478677,0,0.478677,6.000012,100,0.1205569,0,0.8174916,0,5.144744
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.6812955,60.35606,46.56113,0,0,0,-1,0,0,0,0.6812955,0,0,0.6812955,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1205569,0,0.5450364,0,5.234984
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.8464738,64.86192,47.17511,0.08838701,0.08838701,0,0,0,0.08838701,957.6904,0.7534349,0,0,0.8464738,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1205569,0.0972257,0.677179,0,5.400163
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4611483,56.98613,47.86132,0,0,0,0,0,0,0,0.4611483,0,0,0.4611483,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1205569,0,0.3689187,0,5.014837
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3086544,53.41973,47.45682,0.5589428,0.5589428,0,0,0,0.5589428,55.2211,0,0,0,0.3086544,0.5883608,0.5589428,0,0,0,4.553689,0,0.2797064,-0.2797064,5.705175,95.08607,0.1205569,0.6148371,0.2469235,0,4.862343
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04693188,46.90265,46.03384,0,0,0,0,0,0,0,0,0,0,0.04693188,0,0,0,0,0.3107849,4.273983,0.04693188,0,0.04693188,5.749699,95.82812,0.1205494,0,0.0375455,0,4.320914
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,44.77699,44.77699,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.2638531,4.316221,0,0.8822563,-0.8822563,4.819719,80.32849,0.1205494,0.9219579,0,0,4.316221
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,43.31067,43.31067,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.244138,3.433965,0,0.02425804,-0.02425804,4.794149,79.90232,0.1205494,0.02534965,0,0,3.433965
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,41.93103,41.93103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.271091,3.409707,0,0,0,4.794149,79.90232,0.1205494,0,0,0,3.409707
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,40.52971,40.52971,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.271091,3.409707,0,0.04134474,-0.04134474,4.750568,79.17597,0.1205494,0.04320526,0,0,3.409707
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,39.57624,39.57624,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.31703,3.368362,0,0.09064007,-0.09064007,4.655025,77.58359,0.1205494,0.09471887,0,0,3.368362
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,38.80335,38.80335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.417741,3.277722,0,0,0,4.655025,77.58359,0.1205494,0,0,0,3.277722
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,37.92934,37.92934,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.417741,3.277722,0,0.1507961,-0.1507961,4.496072,74.93438,0.1205494,0.1575819,0,0,3.277722
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,37.33703,37.33703,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.585292,3.126926,0,0.02196019,-0.02196019,4.472924,74.54858,0.1205494,0.0229484,0,0,3.126926
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,36.73028,36.73028,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.609692,3.104966,0,0.02468883,-0.02468883,4.446899,74.11484,0.1205494,0.02579983,0,0,3.104966
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,36.22465,36.22465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.637124,3.080277,0,0,0,4.446899,74.11484,0.1205494,0,0,0,3.080277
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,35.75514,35.75514,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.637124,3.080277,0,0.1228067,-0.1228067,4.31745,71.95735,0.1205494,0.128333,0,0,3.080277
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01641976,35.85815,35.57455,0,0,0,0,0,0,0,0,0,0,0.01641976,0,0,0,0,1.773576,2.95747,0.01641976,0,0.01641976,4.333027,72.21697,0.1205467,0,0.01313581,0,2.97389
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1224549,37.38443,35.24951,0.1711732,0.1711732,0,0,0,0.1711732,71.53856,0,0,0,0.1224549,0.1801824,0.1711732,0,0,1.757157,2.972248,0,0.0577275,-0.0577275,4.272177,71.2028,0.1205467,0.1882906,0.0979639,0,3.094703
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1046409,37.8301,36.00073,0.2927098,0.2927098,0,0,0,0.2927098,35.74904,0,0,0,0.1046409,0.3081156,0.2927098,0,0,1.821298,2.914521,0,0.2034746,-0.2034746,4.057696,67.62813,0.1205467,0.3219808,0.08371275,0,3.019161
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.17909,41.14724,37.95101,0.2127104,0.2127104,0,-1,0,0.2127104,84.19431,0,0,0,0.17909,0.2239056,0.2127104,0,0,2.047381,2.711046,0,0.04481563,-0.04481563,4.010456,66.8408,0.1205467,0.2339814,0.143272,0,2.890136
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1720944,42.8026,39.69904,0.7693099,0.7693099,0,0,0,0.7693099,22.36998,0,1.110223E-16,0,0.1720944,0.8097998,0.7693099,0,0,2.097176,2.66623,0,0.6377054,-0.6377054,3.338255,55.63748,0.1205467,0.8462409,0.1376756,0,2.838325
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1740104,44.65848,41.48318,1.543018,1.543018,0.425,0,0.172125,1.543018,11.27728,0,0,0,0.1740104,1.176861,1.118018,0,0,2.805738,2.028525,0,1.00285,-1.00285,2.281158,38.01923,0.1205467,1.697319,0.1392083,1.7,2.202535
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4620055,52.16204,43.31067,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,343.2206,2.220446E-16,0,0,0.4620055,0,0,1.452632,1.38,3.920016,1.025675,1.842005,0,1.842005,4.028638,67.14384,0.120721,0.1480698,0.3696044,1.7,1.48768
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4070627,53.02495,45.18149,0.7693416,0.7693416,1.7,0,0.5202,0.7693416,52.91052,0,0,0,0.4070627,0,0,0.9306583,0.8841254,2.078011,2.68348,1.291188,0,1.291188,5.253567,87.55927,0.1210287,0.8462758,0.3256502,1.7,3.090542
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2617013,51.34578,46.35888,0.5657531,0.5657531,0,-1,0,0.5657531,46.25717,0,0,0,0.2617013,0.5955296,0.5657531,0,0,0.7868224,3.845549,0,0.3338282,-0.3338282,4.901681,81.69452,0.1210287,0.6223284,0.2093611,0,4.10725
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1826332,50.43224,46.97286,0.6823561,0.6823561,0,0,0,0.6823561,26.76509,0,1.110223E-16,0,0.1826332,0.7182695,0.6823561,0,0,1.157743,3.511721,0,0.5356363,-0.5356363,4.33707,72.28437,0.1210287,0.7505916,0.1461066,0,3.694354
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01269736,47.89564,47.65907,0.6888997,0.6888997,0,0,0,0.6888997,1.843137,0,2.220446E-16,0,0.01269736,0.7251576,0.6888997,0,0,1.752894,2.976084,0,0.7124602,-0.7124602,3.586072,59.76774,0.1210287,0.7577897,0.01015789,0,2.988782
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06153639,48.40486,47.25457,0.2005586,0.2005586,0,0,0,0.2005586,30.68251,0,2.775558E-17,0,0.06153639,0.2111143,0.2005586,0,0,2.544517,2.263624,0,0.1495779,-0.1495779,3.428403,57.13993,0.1210287,0.2206144,0.04922912,0,2.325161
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.02977056,46.38086,45.83158,0.3746206,0.3746206,0,0,0,0.3746206,7.946856,0,5.551115E-17,0,0.02977056,0.3943374,0.3746206,0,0,2.710714,2.114046,0,0.3645669,-0.3645669,3.044116,50.73516,0.1210287,0.4120826,0.02381645,0,2.143817
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,44.61086,44.61086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.115788,1.749479,0,0,0,3.044116,50.73516,0.1210287,0,0,0,1.749479
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,43.15176,43.15176,1.037859,1.037859,0,-1,0,1.037859,0,0,0,0,0,1.092483,1.037859,0,0,3.115788,1.749479,0,1.092483,-1.092483,1.892537,31.54222,0.1210287,1.141645,0,0,1.749479
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,41.76489,41.76489,0.4826944,0.4826944,0,-1,0,0.4826944,0,0,5.551115E-17,0,0,0.5080994,0.4826944,0,0,4.329659,0.6569963,0,0.5080994,-0.5080994,1.356954,22.61585,0.1210287,0.5309638,0,0,0.6569963
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,40.38525,40.38525,0.1156223,0.1156223,0,-1,0,0.1156223,0,0,1.387779E-17,0,0,0.1217076,0.1156223,0,0,4.894213,0.1488969,0,0.1217076,-0.1217076,1.228662,20.47766,0.1210287,0.1271845,0,0,0.1488969
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,39.43178,39.43178,0.01826742,0.01826742,0,-1,0,0.01826742,0,0,0,0,0,0.01922886,0.01826742,0,0,5.029444,0.02718922,0,0.01922886,-0.01922886,1.208393,20.13985,0.1210287,0.02009416,0,0,0.02718922
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,38.68056,38.68056,0.1648136,0.007562343,0,-1,0,0.007562343,0,0,0.1572513,0.1737326,0,0.007960361,0.007562343,0,0,5.050809,0.007960361,0,0.007960361,-0.007960361,1.200002,20,0.1210287,0.181295,0,0,0.007960361
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,37.80655,37.80655,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210287,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,37.21424,37.21424,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210287,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,36.62915,36.62915,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210287,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,36.12352,36.12352,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210287,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,35.67568,35.67568,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1213176,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03485679,36.11252,35.50955,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,18.2534,2.220446E-16,0,0,0.03485679,0,0,1.452632,1.38,3.679654,1.242,1.414857,0,1.414857,3.851436,64.19048,0.1215805,0.2100566,0.02788543,1.7,1.276857
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07631498,36.486,35.16283,1.066927,1.066927,1.7,0,0.5202,1.066927,7.152783,0,0,0,0.07631498,0,0,0.6330729,0.6014193,2.264798,2.515371,0.6777343,0,0.6777343,4.494391,74.90637,0.1217551,1.17362,0.06105198,1.7,2.591686
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1039807,37.73076,35.91405,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1039807,0,0,1.452632,1.38,1.587063,3.125332,1.483981,0,1.483981,5.902219,98.37012,0.1219286,0,0.08318453,1.7,3.229313
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2083987,41.57929,37.84988,1.118338,1.118338,0,-1,0,1.118338,18.63469,0,0,0,0.2083987,1.177198,1.118338,0,0,0.1030827,4.460915,0,0.9687989,-0.9687989,4.881015,81.3501,0.1219286,1.230172,0.166719,0,4.669313
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4245504,47.46409,39.57624,0.6209035,0.6209035,0,0,0,0.6209035,68.37622,0,0,0,0.4245504,0.6535826,0.6209035,0,0,1.179526,3.492116,0,0.2290323,-0.2290323,4.639595,77.32642,0.1219286,0.6829938,0.3396403,0,3.916666
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.4941005,50.73828,41.36039,0.2956247,0.2956247,0,0,0,0.2956247,167.1377,0,0,0,0.4941005,0.3111839,0.2956247,0,0,1.434006,3.263083,0.1829165,0,0.1829165,4.813124,80.21857,0.1218991,0.3251872,0.3952804,0,3.757184
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3053408,48.91449,43.18787,0.7060085,0.7060085,0,0,0,0.7060085,43.24888,0,0,0,0.3053408,0.7431669,0.7060085,0,0,1.25109,3.427708,0,0.4378261,-0.4378261,4.351615,72.52677,0.1218991,0.7766094,0.2442726,0,3.733049
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1725243,48.23681,45.01536,0.8928447,0.8928447,0,0,0,0.8928447,19.32299,0,0,0,0.1725243,0.9398366,0.8928447,0,0,1.737563,2.989882,0,0.7673123,-0.7673123,3.542797,59.04649,0.1218991,0.9821292,0.1380194,0,3.162406
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.3966181,53.88609,46.19997,0.4375789,0.4375789,0,-1,0,0.4375789,90.63921,0,5.551115E-17,0,0.3966181,0.4606094,0.4375789,0,0,2.590132,2.22257,0,0.06399131,-0.06399131,3.475344,57.92228,0.1218991,0.4813368,0.3172944,0,2.619188
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4086633,54.77338,46.80672,1.393222,1.393222,0.425,0,0.172125,1.393222,29.33224,0,0,0,0.4086633,1.019181,0.9682223,0,0,2.661234,2.158579,0,0.610518,-0.610518,2.831802,47.1966,0.1218991,1.532544,0.3269306,1.7,2.567242
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4496496,56.35983,47.50016,0.801742,0.801742,1.7,0,0.5202,0.801742,56.08408,0,0,0,0.4496496,0,0,0.898258,0.8533452,3.339587,1.548061,1.302995,0,1.302995,4.067931,67.79871,0.1222003,0.8819161,0.3597197,1.7,1.99771
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2029286,50.9452,47.08844,0.3641866,0.3641866,1.7,0,0.5202,0.3641866,55.72105,0,0,0,0.2029286,0,0,1.335813,1.269023,2.036592,2.720756,1.471951,0,1.471951,5.464346,91.07226,0.1224732,0.4006053,0.1623429,1.7,2.923685
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.05501479,46.68245,45.66545,0,0,0,0,0,0,0,0,0,0,0.05501479,0,0,0,0,0.5646409,4.045512,0.05501479,0,0.05501479,5.516538,91.94212,0.1224643,0,0.04401184,0,4.100527
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,44.45194,44.45194,0.8472016,0.8472016,0,-1,0,0.8472016,0,0,1.110223E-16,0,0,0.8917912,0.8472016,0,0,0.5096262,4.095026,0,0.8917912,-0.8917912,4.576508,76.27498,0.1224643,0.9319218,0,0,4.095026
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,43.02896,43.02896,0.9286339,0.9286339,0,-1,0,0.9286339,0,0,1.110223E-16,0,0,0.9775093,0.9286339,0,0,1.500505,3.203234,0,0.9775093,-0.9775093,3.546122,59.10192,0.1224643,1.021497,0,0,3.203234
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,41.64932,41.64932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.586627,2.225725,0,0,0,3.546122,59.10192,0.1224643,0,0,0,2.225725
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,40.26245,40.26245,0.1297344,0.1297344,0,-1,0,0.1297344,0,0,0,0,0,0.1365626,0.1297344,0,0,2.586627,2.225725,0,0.1365626,-0.1365626,3.402173,56.70277,0.1224643,0.1427079,0,0,2.225725
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,39.33065,39.33065,0.2349272,0.2349272,0,-1,0,0.2349272,0,0,0,0,0,0.2472918,0.2349272,0,0,2.738363,2.089162,0,0.2472918,-0.2472918,3.141504,52.3583,0.1224643,0.2584199,0,0,2.089162
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,38.57943,38.57943,0.1091806,0.1091806,0,-1,0,0.1091806,0,0,1.387779E-17,0,0,0.1149269,0.1091806,0,0,3.013132,1.841871,0,0.1149269,-0.1149269,3.020361,50.33924,0.1224643,0.1200986,0,0,1.841871
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,37.70542,37.70542,0.1243361,0.1243361,0,-1,0,0.1243361,0,0,1.387779E-17,0,0,0.1308801,0.1243361,0,0,3.140828,1.726944,0,0.1308801,-0.1308801,2.882401,48.03992,0.1224643,0.1367697,0,0,1.726944
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,37.13478,37.13478,0.1248225,0.1248225,0,-1,0,0.1248225,0,0,0,0,0,0.1313921,0.1248225,0,0,3.28625,1.596064,0,0.1313921,-0.1313921,2.743902,45.7316,0.1224643,0.1373048,0,0,1.596064
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,36.52803,36.52803,0.1783052,0.1783052,0,-1,0,0.1783052,0,0,0,0,0,0.1876897,0.1783052,0,0,3.432242,1.464671,0,0.1876897,-0.1876897,2.546059,42.43424,0.1224643,0.1961357,0,0,1.464671
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,36.03685,36.03685,0.07136066,0.07136066,0,-1,0,0.07136066,0,0,1.387779E-17,0,0,0.07511649,0.07136066,0,0,3.640786,1.276982,0,0.07511649,-0.07511649,2.46688,41.11458,0.1224643,0.07849672,0,0,1.276982
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,35.589,35.589,0.157574,0.157574,0,0,0,0.157574,0,0,0,0,0,0.1658674,0.157574,0,0,3.724249,1.201865,0,0.1658674,-0.1658674,2.29204,38.20059,0.1224643,0.1733314,0,0,1.201865
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.02961681,35.94188,35.43009,0.09316512,0.09316512,0,0,0,0.09316512,31.78959,0,1.387779E-17,0,0.02961681,0.09806855,0.09316512,0,0,3.908546,1.035998,0,0.06845174,-0.06845174,2.219886,36.99802,0.1224643,0.1024816,0.02369345,0,1.065615
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2754579,39.96321,35.08337,0.3112441,0.3112441,0,0,0,0.3112441,88.50221,5.551115E-17,0,0,0.2754579,0.3276254,0.3112441,0,0,3.984603,0.9675461,0,0.05216745,-0.05216745,2.164896,36.08153,0.1224643,0.3423685,0.2203663,0,1.243004
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6849918,48.66029,35.83459,0.4693872,0.4693872,0,0,0,0.4693872,145.9332,0,0,0,0.6849918,0.4940917,0.4693872,0,0,4.042567,0.9153787,0.1909001,0,0.1909001,2.346,39.09992,0.1224334,0.5163259,0.5479934,0,1.600371
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7907521,52.98085,37.74876,0.395827,0.395827,0,-1,0,0.395827,199.7721,0,0,0,0.7907521,0.41666,0.395827,0,0,3.851667,1.087189,0.3740921,0,0.3740921,2.700895,45.01482,0.1223731,0.4354097,0.6326017,0,1.877941
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.071495,61.28957,39.45345,0.6804487,0.6804487,0,0,0,0.6804487,157.469,0,0,0,1.071495,0.7162617,0.6804487,0,0,3.477575,1.423872,0.3552337,0,0.3552337,3.037899,50.63155,0.1223158,0.7484935,0.8571963,0,2.495367
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.026496,62.3047,41.23759,0.4237189,0.4237189,0,0,0,0.4237189,242.2587,0,0,0,1.026496,0.4460199,0.4237189,0,0,3.122341,1.743582,0.580476,0,0.580476,3.588587,59.80967,0.1222224,0.4660908,0.8211967,0,2.770078
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.8465091,60.14413,43.02896,0,0,0,0,0,0,0,0,0,0,0.8465091,0,0,0,0,2.541865,2.26601,0.8465091,0,0.8465091,4.391656,73.19412,0.1220863,0,0.6772072,0,3.11252
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.8101831,61.3773,44.85645,0.3096816,0.3096816,0,0,0,0.3096816,261.6181,0,0,0,0.8101831,0.3259806,0.3096816,0,0,1.695356,3.027869,0.4842025,0,0.4842025,4.851011,80.85002,0.1220087,0.3406497,0.6481465,0,3.838052
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.9213961,65.40331,46.07718,0.4631884,0.4631884,0,-1,0,0.4631884,198.9247,0,0,0,0.9213961,0.4875667,0.4631884,0,0,1.211153,3.463651,0.4338295,0,0.4338295,5.262578,87.70945,0.1219392,0.5095072,0.7371169,0,4.385047
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.6275263,59.25061,46.64059,0,0,0,0,0,0,0,0,0,0,0.6275263,0,0,0,0,0.777324,3.854097,0.6275263,0,0.6275263,5.857902,97.6315,0.1218388,0,0.5020211,0,4.481624
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.585566,59.08774,47.33403,0.3595324,0.3595324,0,0,0,0.3595324,162.8688,0.05731319,0,0,0.585566,0.3784552,0.3595324,0,0,0.1497976,4.418871,0.1497976,0,0.1497976,6.000012,100,0.1218148,0.3954857,0.4684528,0,5.004437
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2897239,52.53736,46.97286,0.1053939,0.1053939,0,0,0,0.1053939,274.8962,0.178783,0,0,0.2897239,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1218148,0.1159333,0.2317791,0,4.843413
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.06415205,46.73619,45.54988,0.3366441,0.3366441,0,0,0,0.3366441,19.05634,0,0,0,0.06415205,0.3543622,0.3366441,0,0,0,4.553689,0,0.2902102,-0.2902102,5.694104,94.90154,0.1218148,0.3703085,0.05132164,0,4.617841
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,44.28581,44.28581,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3224557,4.263479,0,0.55391,-0.55391,5.110231,85.17035,0.1218148,0.5788359,0,0,4.263479
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,42.86283,42.86283,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.9379113,3.709569,0,0.7525573,-0.7525573,4.316966,71.9493,0.1218148,0.7864224,0,0,3.709569
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,41.48318,41.48318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.774086,2.957011,0,0,0,4.316966,71.9493,0.1218148,0,0,0,2.957011
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,40.12521,40.12521,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.774086,2.957011,0,0.1701946,-0.1701946,4.137566,68.95929,0.1218148,0.1778533,0,0,2.957011
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,39.20786,39.20786,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.963191,2.786817,0,0.01464923,-0.01464923,4.122124,68.70193,0.1218148,0.01530845,0,0,2.786817
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,38.45664,38.45664,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.979468,2.772168,0,0.02019609,-0.02019609,4.100835,68.34711,0.1218148,0.02110491,0,0,2.772168
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,37.60429,37.60429,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,2.001908,2.751972,0,0.1861863,-0.1861863,3.904578,65.07616,0.1218148,0.1945646,0,0,2.751972
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,37.01199,37.01199,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.208782,2.565785,0,0.08511414,-0.08511414,3.814859,63.58086,0.1218148,0.08894428,0,0,2.565785
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,36.4269,36.4269,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.303353,2.480671,0,0.1712379,-0.1712379,3.634359,60.57253,0.1218148,0.1789436,0,0,2.480671
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,35.93572,35.93572,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.493617,2.309433,0,0.02599993,-0.02599993,3.606953,60.11576,0.1218148,0.02716992,0,0,2.309433
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,35.50955,35.50955,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.522506,2.283433,0,0.1327545,-0.1327545,3.467017,57.7835,0.1218148,0.1387285,0,0,2.283433
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03381439,35.91319,35.32896,0.2378469,0.2378469,0,0,0,0.2378469,14.21687,0,2.775558E-17,0,0.03381439,0.2503652,0.2378469,0,0,2.670011,2.150679,0,0.2165508,-0.2165508,3.238752,53.9791,0.1218148,0.2616316,0.02705151,0,2.184493
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.1992466,38.50172,35.00392,0.7719669,0.7719669,0,0,0,0.7719669,25.81025,0,1.110223E-16,0,0.1992466,0.8125967,0.7719669,0,0,2.910623,1.934128,0,0.6133502,-0.6133502,2.592225,43.20366,0.1218148,0.8491636,0.1593973,0,2.133375
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4544893,43.99175,35.73347,0.7368442,0.7368442,0,0,0,0.7368442,61.68051,0,1.110223E-16,0,0.4544893,0.7756255,0.7368442,0,0,3.592123,1.320778,0,0.3211362,-0.3211362,2.253717,37.56188,0.1218148,0.8105286,0.3635914,0,1.775267
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.9136192,55.52669,37.62596,0,0,0,-1,0,0,0,0,0,0,0.9136192,0,0,0,0,3.948941,0.9996418,0.9136192,0,0.9136192,3.120453,52.00744,0.121669,0,0.7308954,0,1.913261
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.047089,60.56239,39.33065,0,0,0,0,0,0,0,0,0,0,1.047089,0,0,0,0,3.035322,1.821899,1.047089,0,1.047089,4.113809,68.56335,0.1215023,0,0.8376716,0,2.868989
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.067116,63.12721,41.10035,0.9088188,0.9088188,0,0,0,0.9088188,117.4179,0,0,0,1.067116,0.9566514,0.9088188,0,0,1.988233,2.76428,0.1104646,0,0.1104646,4.218605,70.30994,0.1214847,0.9997007,0.8536928,0,3.831396
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.080692,65.60609,42.90617,0.431441,0.431441,0,0,0,0.431441,250.4843,0,0,0,1.080692,0.4541484,0.431441,0,0,1.877768,2.863698,0.6265434,0,0.6265434,4.812996,80.21645,0.1213852,0.4745851,0.8645535,0,3.94439
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.656609,57.79785,44.73365,0.9820924,0.9820924,0,0,0,0.9820924,66.85817,0,1.110223E-16,0,0.656609,1.033782,0.9820924,0,0,1.251225,3.427587,0,0.3771725,-0.3771725,4.415421,73.59021,0.1213852,1.080302,0.5252872,0,4.084196
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.7220306,60.55038,45.91104,0.3224286,0.3224286,0,-1,0,0.3224286,223.935,0,0,0,0.7220306,0.3393986,0.3224286,0,0,1.670305,3.050414,0.382632,0,0.382632,4.778418,79.64014,0.1213245,0.3546715,0.5776245,0,3.772445
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5615703,57.6432,46.48168,0,0,0,0,0,0,0,0,0,0,0.5615703,0,0,0,0,1.287673,3.394783,0.5615703,0,0.5615703,5.311171,88.51933,0.1212356,0,0.4492562,0,3.956353
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.3997754,54.97926,47.17511,0.9849169,0.9849169,0,0,0,0.9849169,40.58977,0,0,0,0.3997754,1.036755,0.9849169,0,0,0.7261028,3.900197,0,0.6369791,-0.6369791,4.639736,77.32877,0.1212356,1.083409,0.3198204,0,4.299972
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1353074,49.35163,46.80672,0.7283911,0.7283911,0,0,0,0.7283911,18.57621,0,1.110223E-16,0,0.1353074,0.7667274,0.7283911,0,0,1.433857,3.263217,0,0.63142,-0.63142,3.97416,66.23587,0.1212356,0.8012302,0.108246,0,3.398525
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04542561,46.22099,45.38374,0.4613927,0.4613927,0,0,0,0.4613927,9.845324,0,5.551115E-17,0,0.04542561,0.4856766,0.4613927,0,0,2.135435,2.631797,0,0.440251,-0.440251,3.510095,58.50147,0.1212356,0.507532,0.03634049,0,2.677223
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,44.1269,44.1269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.624603,2.191546,0,0,0,3.510095,58.50147,0.1212356,0,0,0,2.191546
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,42.70391,42.70391,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,2.624603,2.191546,0,0.3414772,-0.3414772,3.150146,52.50234,0.1212356,0.3568437,0,0,2.191546
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,41.33872,41.33872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.004022,1.850069,0,0,0,3.150146,52.50234,0.1212356,0,0,0,1.850069
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,40.00241,40.00241,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,3.004022,1.850069,0,0.2044852,-0.2044852,2.9346,48.90991,0.1212356,0.213687,0,0,1.850069
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,39.10673,39.10673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.231228,1.645584,0,0,0,2.9346,48.90991,0.1212356,0,0,0,1.645584
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,38.35551,38.35551,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,3.231228,1.645584,0,0.09335871,-0.09335871,2.836192,47.26976,0.1212356,0.09755985,0,0,1.645584
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,37.52484,37.52484,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,3.33496,1.552225,0,0.09909391,-0.09909391,2.731737,45.52887,0.1212356,0.1035531,0,0,1.552225
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,36.93253,36.93253,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,3.445064,1.453131,0,0.1575869,-0.1575869,2.565626,42.76035,0.1212356,0.1646783,0,0,1.453131
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,36.34745,36.34745,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,3.62016,1.295545,0,0.2536991,-0.2536991,2.298204,38.30332,0.1212356,0.2651155,0,0,1.295545
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,35.85626,35.85626,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,3.902048,1.041845,0,0.03798828,-0.03798828,2.258161,37.63594,0.1212356,0.03969775,0,0,1.041845
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,35.43009,35.43009,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,3.944257,1.003857,0,0.08013467,-0.08013467,2.173692,36.22812,0.1212356,0.08374073,0,0,1.003857
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01620178,35.52878,35.24951,0,0,0,0,0,0,0,0,0,0,0.01620178,0,0,0,0,4.033296,0.9237225,0.01620178,0,0.01620178,2.189062,36.48429,0.121233,0,0.01296142,0,0.9399243
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3635709,41.42443,34.92446,0.7582036,0.7582036,0,0,0,0.7582036,47.95161,0,1.110223E-16,0,0.3635709,0.7981091,0.7582036,0,0,4.017094,0.9383041,0,0.4345382,-0.4345382,1.731018,28.85025,0.121233,0.834024,0.2908567,0,1.301875
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.7399864,49.59394,35.65401,0.4077979,0.4077979,0,0,0,0.4077979,181.4591,0,0,0,0.7399864,0.4292609,0.4077979,0,0,4.499915,0.5037659,0.3107255,0,0.3107255,2.025798,33.76324,0.1211839,0.4485776,0.5919891,0,1.243752
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.7511529,51.89003,37.52484,0.4458244,0.4458244,0,-1,0,0.4458244,168.4863,0,0,0,0.7511529,0.4692889,0.4458244,0,0,4.189189,0.7834188,0.281864,0,0.281864,2.293198,38.21989,0.1211393,0.4904068,0.6009223,0,1.534572
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.8029997,54.87223,39.20786,0,0,0,0,0,0,0,0,0,0,0.8029997,0,0,0,0,3.907325,1.037097,0.8029997,0,0.8029997,3.05499,50.9164,0.1210125,0,0.6423997,0,1.840096
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.100386,63.79821,40.97755,0.5266382,0.5266382,0,0,0,0.5266382,208.9453,0,0,0,1.100386,0.554356,0.5266382,0,0,3.104325,1.759796,0.5460296,0,0.5460296,3.572999,59.54987,0.1209265,0.579302,0.8803084,0,2.860182
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.160381,67.44201,42.74725,0,0,0,0,0,0,0,0,0,0,1.160381,0,0,0,0,2.558296,2.251223,1.160381,0,1.160381,4.673833,77.89706,0.120744,0,0.9283046,0,3.411603
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.9597664,64.59037,44.57474,1.435258,1.435258,0.425,0,0.172125,1.435258,66.87064,0,0,0,0.9597664,1.06343,1.010258,0,0,1.397915,3.295565,0,0.1036633,-0.1036633,4.564563,76.07589,0.120744,1.578784,0.7678131,1.7,4.255332
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.6983742,59.84301,45.75213,1.021583,1.021583,0,-1,0,1.021583,68.36194,0,0,0,0.6983742,1.075351,1.021583,0,0,1.513096,3.191902,0,0.3769767,-0.3769767,4.167194,69.4531,0.120744,1.123742,0.5586993,0,3.890276
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.6704648,59.85129,46.32277,0.5584776,0.5584776,0,0,0,0.5584776,120.0522,0,0,0,0.6704648,0.5878711,0.5584776,0,0,1.931959,2.814925,0.08259365,0,0.08259365,4.24555,70.75902,0.1207311,0.6143253,0.5363718,0,3.48539
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.5115823,57.14246,47.00898,0,0,0,0,0,0,0,0,0,0,0.5115823,0,0,0,0,1.849366,2.88926,0.5115823,0,0.5115823,4.730879,78.84783,0.1206508,0,0.4092658,0,3.400842
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2917959,52.23363,46.64059,0.4933532,0.4933532,0,0,0,0.4933532,59.14544,0,5.551115E-17,0,0.2917959,0.5193191,0.4933532,0,0,1.337783,3.349684,0,0.2275232,-0.2275232,4.491049,74.85066,0.1206508,0.5426885,0.2334367,0,3.64148
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.0661867,46.4465,45.22483,0.7009362,0.7009362,0,0,0,0.7009362,9.442615,0,1.110223E-16,0,0.0661867,0.7378276,0.7009362,0,0,1.590587,3.122161,0,0.6716409,-0.6716409,3.783077,63.05116,0.1206508,0.7710298,0.05294936,0,3.188347
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,43.96076,43.96076,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,2.336855,2.45052,0,0.3396335,-0.3396335,3.425072,57.08442,0.1206508,0.354917,0,0,2.45052
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,42.53778,42.53778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.714225,2.110886,0,0,0,3.425072,57.08442,0.1206508,0,0,0,2.110886
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,41.17981,41.17981,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,2.714225,2.110886,0,0.2528783,-0.2528783,3.158515,52.64181,0.1206508,0.2642578,0,0,2.110886
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,39.85795,39.85795,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,2.995201,1.858008,0,0.1445938,-0.1445938,3.006099,50.10156,0.1206508,0.1511005,0,0,1.858008
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,39.0056,39.0056,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,3.155861,1.713414,0,0.1096813,-0.1096813,2.890485,48.17466,0.1206508,0.1146169,0,0,1.713414
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,38.25439,38.25439,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,3.277729,1.603733,0,0.06732383,-0.06732383,2.81952,46.9919,0.1206508,0.0703534,0,0,1.603733
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,37.42371,37.42371,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,3.352533,1.536409,0,0.1619481,-0.1619481,2.648811,44.14677,0.1206508,0.1692358,0,0,1.536409
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,36.85307,36.85307,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,3.532476,1.374461,0,0.004616051,-0.004616051,2.643946,44.06567,0.1206508,0.004823774,0,0,1.374461
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,36.26077,36.26077,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,3.537605,1.369845,0,0.01300878,-0.01300878,2.630233,43.83713,0.1206508,0.01359418,0,0,1.369845
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,35.77681,35.77681,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,3.552059,1.356836,0,0.2932107,-0.2932107,2.321162,38.68596,0.1206508,0.3064052,0,0,1.356836
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,35.35064,35.35064,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,3.877848,1.063625,0,0.04774156,-0.04774156,2.270838,37.84723,0.1206508,0.04988993,0,0,1.063625
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03381074,35.7464,35.16283,0.1644365,0.1644365,0,0,0,0.1644365,20.56157,0,0,0,0.03381074,0.1730911,0.1644365,0,0,3.930895,1.015884,0,0.1392804,-0.1392804,2.124024,35.40032,0.1206508,0.1808802,0.02704859,0,1.049695
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1488203,37.43314,34.83778,0.732725,0.732725,0,0,0,0.732725,20.31052,0,1.110223E-16,0,0.1488203,0.7712894,0.732725,0,0,4.08565,0.8766034,0,0.6224692,-0.6224692,1.467883,24.46468,0.1206508,0.8059974,0.1190562,0,1.025424
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2826473,40.5794,35.55289,0.5818095,0.5818095,1.7,0,0.5202,0.5818095,48.58072,0,0,0,0.2826473,0,0,1.118191,1.062281,4.777283,0.2541343,1.344928,0,1.344928,2.743794,45.72982,0.120942,0.6399905,0.2261178,1.7,0.5367815
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4479066,45.62602,37.40204,0.6586404,0.6586404,0,-1,0,0.6586404,68.00473,0,0,0,0.4479066,0.6933057,0.6586404,0,0,3.432355,1.46457,0,0.2453991,-0.2453991,2.485121,41.4186,0.120942,0.7245045,0.3583253,0,1.912476
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.7456211,53.49718,39.08506,1.572596,1.572596,0.425,0,0.172125,1.572596,47.4134,0,0,0,0.7456211,1.207995,1.147596,0,0,3.70502,1.219171,0,0.4623743,-0.4623743,1.997736,33.29553,0.120942,1.729855,0.5964969,1.7,1.964792
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.9472395,59.93577,40.81142,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,3738.994,0,0,0,0.9472395,0,0,1.452632,1.38,4.21877,0.7567962,2.32724,0,2.32724,4.205549,70.09234,0.120991,0.02786748,0.7577916,1.7,1.704036
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.9485404,62.00819,42.58112,0.6306826,0.6306826,1.526523,0,0.4728407,0.6306826,150.399,0,0,0,0.9485404,0,0,0.8958402,0.8510482,1.89153,2.851312,1.799589,0,1.799589,5.912789,98.54628,0.1211412,0.6937508,0.7588324,1.7,3.799852
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.7895269,60.35923,44.37249,0.04750146,0.04750146,0,0,0,0.04750146,1662.111,0.6475838,0,0,0.7895269,0.05000154,0.04750146,0,0,0.0919415,4.470942,0.0919415,0,0.0919415,6.000012,100,0.1211268,0.05225161,0.6316215,0,5.260468
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.6742997,59.08438,45.54988,0.6607872,0.6607872,0,-1,0,0.6607872,102.0449,1.110223E-16,0,0,0.6742997,0.6955655,0.6607872,0,0,0,4.553689,0,0.02126578,-0.02126578,5.977596,99.6264,0.1211268,0.7268659,0.5394398,0,5.227989
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.7983468,62.52296,46.11329,0.6460092,0.6460092,0,0,0,0.6460092,123.5813,0.09470842,0,0,0.7983468,0.6800097,0.6460092,0,0,0.02362865,4.532423,0.02362865,0,0.02362865,6.000012,100,0.1211231,0.7106102,0.6386774,0,5.33077
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4531175,55.6487,46.76339,1.015466,1.015466,0,0,0,1.015466,44.62162,0,0,0,0.4531175,1.068912,1.015466,0,0,0,4.553689,0,0.6157944,-0.6157944,5.350908,89.18162,0.1211231,1.117013,0.362494,0,5.006806
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1752039,49.70512,46.40222,0.7002127,0.7002127,0,0,0,0.7002127,25.02153,0,0,0,0.1752039,0.737066,0.7002127,0,0,0.684216,3.937895,0,0.5618621,-0.5618621,4.758653,79.31072,0.1211231,0.7702339,0.1401631,0,4.113099
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.05949559,46.11116,45.01536,0.1604515,0.1604515,0,0,0,0.1604515,37.08012,0,0,0,0.05949559,0.1688963,0.1604515,0,0,1.308507,3.376032,0,0.1094007,-0.1094007,4.643335,77.38876,0.1211231,0.1764966,0.04759648,0,3.435528
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,43.75851,43.75851,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,1.430063,3.266632,0,0.08880856,-0.08880856,4.549722,75.82855,0.1211231,0.09280494,0,0,3.266632
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,42.33553,42.33553,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,1.52874,3.177823,0,0.6241443,-0.6241443,3.891816,64.86348,0.1211231,0.6522307,0,0,3.177823
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,41.01367,41.01367,0.629716,0.629716,0,-1,0,0.629716,0,0,1.110223E-16,0,0,0.6628589,0.629716,0,0,2.222233,2.553679,0,0.6628589,-0.6628589,3.193102,53.21825,0.1211231,0.6926876,0,0,2.553679
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,39.71349,39.71349,0.3532622,0.3532622,0,-1,0,0.3532622,0,0,0,0,0,0.3718549,0.3532622,0,0,2.958743,1.89082,0,0.3718549,-0.3718549,2.801132,46.68544,0.1211231,0.3885884,0,0,1.89082
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,38.86114,38.86114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.371915,1.518965,0,0,0,2.801132,46.68544,0.1211231,0,0,0,1.518965
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,38.10992,38.10992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.371915,1.518965,0,0,0,2.801132,46.68544,0.1211231,0,0,0,1.518965
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,37.27925,37.27925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.371915,1.518965,0,0,0,2.801132,46.68544,0.1211231,0,0,0,1.518965
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,36.73028,36.73028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.371915,1.518965,0,0,0,2.801132,46.68544,0.1211231,0,0,0,1.518965
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,36.13797,36.13797,0.09351158,0.09351158,0,-1,0,0.09351158,0,0,0,0,0,0.09843325,0.09351158,0,0,3.371915,1.518965,0,0.09843325,-0.09843325,2.697375,44.95615,0.1211231,0.1028627,0,0,1.518965
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,35.65401,35.65401,0.001017471,0.001017471,0,-1,0,0.001017471,0,0,0,0,0,0.001071022,0.001017471,0,0,3.481286,1.420532,0,0.001071022,-0.001071022,2.696245,44.93734,0.1211231,0.001119219,0,0,1.420532
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,35.24951,35.24951,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0,0.1332004,0.1265404,0,0,3.482476,1.419461,0,0.1332004,-0.1332004,2.55584,42.59725,0.1211231,0.1391944,0,0,1.419461
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02567953,35.50427,35.06171,0,0,0,0,0,0,0,0,0,0,0.02567953,0,0,0,0,3.630476,1.28626,0.02567953,0,0.02567953,2.580202,43.00328,0.1211191,0,0.02054363,0,1.31194
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2438635,39.03182,34.73666,0,0,0,0,0,0,0,0,0,0,0.2438635,0,0,0,0,3.604797,1.309372,0.2438635,0,0.2438635,2.811551,46.85909,0.121081,0,0.1950908,0,1.553236
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.258411,40.00925,35.43009,0.3030995,0.3030995,0,0,0,0.3030995,85.25616,0,0,0,0.258411,0.319052,0.3030995,0,0,3.360933,1.528849,0,0.06064109,-0.06064109,2.74763,45.79374,0.121081,0.3334094,0.2067288,0,1.78726
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.7283943,51.14057,37.27925,0.5999525,0.5999525,0,-1,0,0.5999525,121.4087,0,0,0,0.7283943,0.6315289,0.5999525,0,0,3.428312,1.468208,0.09686545,0,0.09686545,2.839524,47.32531,0.1210659,0.6599477,0.5827155,0,2.196602
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.9786092,58.51393,38.94782,0.3023507,0.3023507,0,0,0,0.3023507,323.6669,0,0,0,0.9786092,0.3182639,0.3023507,0,0,3.331447,1.555387,0.6603453,0,0.6603453,3.465983,57.76627,0.1209629,0.3325858,0.7828874,0,2.533996
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.8231175,56.95824,40.67418,1.535366,1.535366,0.425,0,0.172125,1.535366,53.6105,0,0,0,0.8231175,1.168807,1.110366,0,0,2.671101,2.149698,0,0.3456891,-0.3456891,3.101594,51.69314,0.1209629,1.688903,0.658494,1.7,2.972815
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.8979548,60.6314,42.41499,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8979548,0,0,1.452632,1.38,3.0552,1.804009,2.277955,0,2.277955,5.262652,87.71069,0.1210094,0,0.7183638,1.7,2.701963
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.151316,68.9809,44.20635,0.2699513,0.2699513,0,0,0,0.2699513,426.4901,0.08991094,0,0,1.151316,0.2841593,0.2699513,0,0,0.7772455,3.854168,0.7772455,0,0.7772455,6.000012,100,0.1208887,0.2969465,0.9210526,0,5.005484
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.7939156,61.5488,45.3404,0.09396695,0.09396695,0,-1,0,0.09396695,844.8881,0.695003,0,0,0.7939156,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.1208887,0.1033636,0.6351325,0,5.347605
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.587866,57.59106,45.91104,0.004745426,0.004745426,0,0,0,0.004745426,12388.06,0.5828708,0,0,0.587866,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1208887,0.005219969,0.4702928,0,5.141555
