Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,33.96377,33.96377,0.1970581,0.1970581,0,-1,0,0.1970581,0,0,2.775558E-17,0,0,0.2074295,0.1970581,0,0,3.142636,1.725316,0,0.2074295,-0.2074295,2.799995,46.6665,0.121572,0.2167639,0,0,1.725316
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,33.70373,33.70373,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0,0.125292,0.1190274,0,0,3.373114,1.517887,0,0.125292,-0.125292,2.667926,44.46535,0.121572,0.1309302,0,0,1.517887
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02481779,33.90337,33.47981,0.007918183,0.007918183,0,0,0,0.007918183,313.4278,0,0,0,0.02481779,0.008334929,0.007918183,0,0,3.512327,1.392595,0.01648286,0,0.01648286,2.683563,44.72596,0.1215697,0.008710001,0.01985423,0,1.417413
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1460443,35.69635,33.17643,0.3140201,0.3140201,0,0,0,0.3140201,46.50794,0,5.551115E-17,0,0.1460443,0.3305475,0.3140201,0,0,3.495844,1.407429,0,0.1845032,-0.1845032,2.48908,41.48458,0.1215697,0.3454221,0.1168354,0,1.553474
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4232434,41.34628,33.78319,0,0,0,0,0,0,0,0,0,0,0.4232434,0,0,0,0,3.700848,1.222926,0.4232434,0,0.4232434,2.890604,48.17663,0.1215093,0,0.3385947,0,1.64617
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.3946897,42.55865,35.45176,0.5731698,0.5731698,0,-1,0,0.5731698,68.86088,0,0,0,0.3946897,0.6033366,0.5731698,0,0,3.277604,1.603845,0,0.2086468,-0.2086468,2.670671,44.51109,0.1215093,0.6304867,0.3157518,0,1.998535
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5287629,46.83989,37.05532,0.7343317,0.7343317,0,0,0,0.7343317,72.006,0,1.110223E-16,0,0.5287629,0.7729807,0.7343317,0,0,3.509434,1.395198,0,0.2442178,-0.2442178,2.413242,40.22063,0.1215093,0.8077648,0.4230103,0,1.923961
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.5546939,49.03407,38.62277,1.110009,1.110009,0.425,0,0.172125,1.110009,49.972,0,0,0,0.5546939,0.7210625,0.6850094,0,0,3.780787,1.150981,0,0.1663686,-0.1663686,2.237875,37.29784,0.1215093,1.22101,0.4437551,1.7,1.705674
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.5477633,50.56777,40.183,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5477633,0,0,1.452632,1.38,3.965641,0.984612,1.927763,0,1.927763,4.066711,67.77839,0.1216,0,0.4382106,1.7,1.532375
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.5894462,53.13056,41.76489,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5894462,0,0,1.452632,1.38,2.037878,2.719599,1.969446,0,1.969446,5.935092,98.91801,0.1216843,0,0.4715569,1.7,3.309045
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.5593807,53.60329,42.78337,0.9456908,0.9456908,0,-1,0,0.9456908,59.15049,0,0,0,0.5593807,0.9954639,0.9456908,0,0,0.0684316,4.492101,0,0.4360832,-0.4360832,5.47542,91.25682,0.1216843,1.04026,0.4475046,0,5.051481
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2603826,48.08853,43.23121,0.6420552,0.6420552,0,0,0,0.6420552,40.55455,0,0,0,0.2603826,0.6758476,0.6420552,0,0,0.5529685,4.056017,0,0.415465,-0.415465,5.037481,83.95786,0.1216843,0.7062607,0.2083061,0,4.3164
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2449364,48.37966,43.80185,0.3403989,0.3403989,0,0,0,0.3403989,71.9557,0,0,0,0.2449364,0.3583147,0.3403989,0,0,1.014596,3.640552,0,0.1133783,-0.1133783,4.91797,81.96601,0.1216843,0.3744388,0.1959491,0,3.885489
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2404255,47.83157,43.35401,0.5821385,0.5821385,0,0,0,0.5821385,41.30038,0,0,0,0.2404255,0.6127774,0.5821385,0,0,1.140572,3.527174,0,0.3723519,-0.3723519,4.525477,75.42446,0.1216843,0.6403524,0.1923404,0,3.7676
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.07773422,43.41781,42.01048,0,0,0,0,0,0,0,0,0,0,0.07773422,0,0,0,0,1.554296,3.154822,0.07773422,0,0.07773422,4.599222,76.65355,0.1216732,0,0.06218737,0,3.232556
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,40.68863,40.68863,0.8489752,0.8489752,0,-1,0,0.8489752,0,0,1.110223E-16,0,0,0.8936581,0.8489752,0,0,1.476562,3.224783,0,0.8936581,-0.8936581,3.657224,60.95361,0.1216732,0.9338728,0,0,3.224783
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,39.5329,39.5329,0.4942687,0.4942687,0,-1,0,0.4942687,0,0,5.551115E-17,0,0,0.5202828,0.4942687,0,0,2.469516,2.331125,0,0.5202828,-0.5202828,3.108798,51.81319,0.1216732,0.5436955,0,0,2.331125
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,38.37718,38.37718,0.4190832,0.4190832,0,-1,0,0.4190832,0,0,5.551115E-17,0,0,0.4411403,0.4190832,0,0,3.047608,1.810842,0,0.4411403,-0.4411403,2.643795,44.06316,0.1216732,0.4609916,0,0,1.810842
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,37.30091,37.30091,0.02416787,0.02416787,0,-1,0,0.02416787,0,0,3.469447E-18,0,0,0.02543986,0.02416787,0,0,3.537764,1.369702,0,0.02543986,-0.02543986,2.616979,43.61623,0.1216732,0.02658465,0,0,1.369702
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,36.5497,36.5497,0.03876743,0.03876743,0,-1,0,0.03876743,0,0,0,0,0,0.04080782,0.03876743,0,0,3.56603,1.344262,0,0.04080782,-0.04080782,2.573964,42.89931,0.1216732,0.04264417,0,0,1.344262
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,35.8996,35.8996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.611372,1.303454,0,0,0,2.573964,42.89931,0.1216732,0,0,0,1.303454
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,35.28563,35.28563,0.08177334,0.08177334,0,-1,0,0.08177334,0,0,1.387779E-17,0,0,0.0860772,0.08177334,0,0,3.611372,1.303454,0,0.0860772,-0.0860772,2.48323,41.38709,0.1216732,0.08995067,0,0,1.303454
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,34.80167,34.80167,0.1117833,0.1117833,0,-1,0,0.1117833,0,0,0,0,0,0.1176667,0.1117833,0,0,3.707013,1.217377,0,0.1176667,-0.1176667,2.359199,39.3199,0.1216732,0.1229617,0,0,1.217377
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,34.28882,34.28882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.837754,1.09971,0,0,0,2.359199,39.3199,0.1216732,0,0,0,1.09971
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,33.88432,33.88432,0.0459347,0.0459347,0,-1,0,0.0459347,0,0,0,0,0,0.04835232,0.0459347,0,0,3.837754,1.09971,0,0.04835232,-0.04835232,2.308231,38.47044,0.1216732,0.05052817,0,0,1.09971
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,33.60261,33.60261,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0,0.0136419,0.01295981,0,0,3.891479,1.051358,0,0.0136419,-0.0136419,2.293851,38.23077,0.1216732,0.01425579,0,0,1.051358
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01715025,33.69268,33.40036,0.1479889,0.1479889,0,0,0,0.1479889,11.58887,0,2.775558E-17,0,0.01715025,0.1557778,0.1479889,0,0,3.906637,1.037716,0,0.1386275,-0.1386275,2.147725,35.79534,0.1216732,0.1627878,0.0137202,0,1.054866
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3487376,39.26254,33.11143,0.2253205,0.2253205,0,0,0,0.2253205,154.774,0,0,0,0.3487376,0.2371795,0.2253205,0,0,4.060667,0.8990884,0.1115581,0,0.1115581,2.253558,37.55923,0.1216574,0.2478526,0.2789901,0,1.247826
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5122266,42.94985,33.70373,0,0,0,0,0,0,0,0,0,0,0.5122266,0,0,0,0,3.949109,0.9994907,0.5122266,0,0.5122266,2.739499,45.65823,0.1215847,0,0.4097813,0,1.511717
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.415354,42.86581,35.3723,0.39904,0.39904,0,-1,0,0.39904,104.0883,0,0,0,0.415354,0.4200421,0.39904,0,0,3.436882,1.460495,0,0.004688015,-0.004688015,2.734557,45.57586,0.1215847,0.438944,0.3322832,0,1.875849
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.061425,58.11904,36.9542,0.1777874,0.1777874,0,0,0,0.1777874,597.0194,0,0,0,1.061425,0.1871447,0.1777874,0,0,3.442091,1.455807,0.8742807,0,0.8742807,3.563973,59.39943,0.1214609,0.1955662,0.8491403,0,2.517232
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.388635,68.23561,38.51442,1.265986,1.265986,1.7,0,0.5202,1.265986,109.688,0,0,0,1.388635,0,0,0.4340137,0.412313,2.567811,2.242659,1.800948,0,1.800948,5.272502,87.87486,0.1216562,1.392585,1.110908,1.7,3.631294
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.324563,68.48206,40.08187,0.1036585,0.1036585,0,0,0,0.1036585,1277.814,0.4485863,0,0,1.324563,0.1091142,0.1036585,0,0,0.7668627,3.863513,0.7668627,0,0.7668627,6.000012,100,0.1215478,0.1140244,1.059651,0,5.188076
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.9381371,60.68839,41.64932,0,0,0,0,0,0,0,0.9381371,0,0,0.9381371,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1215478,0,0.7505096,0,5.491826
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4465269,51.159,42.66058,0.4020489,0.4020489,0,-1,0,0.4020489,111.0628,0.02331755,0,0,0.4465269,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.1215478,0.4422538,0.3572216,0,5.000216
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.568027,54.13456,43.10842,0.4115781,0.4115781,0,0,0,0.4115781,138.0119,0.1347869,0,0,0.568027,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.1215478,0.4527359,0.4544216,0,5.121716
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.5026603,53.38792,43.67905,0.4801843,0.4801843,0,0,0,0.4801843,104.6807,0,0,0,0.5026603,0.5054572,0.4801843,0,0,0,4.553689,0,0.002796877,-0.002796877,5.997064,99.95087,0.1215478,0.5282028,0.4021283,0,5.056349
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3304632,49.45069,43.23121,0.4767287,0.4767287,0,0,0,0.4767287,69.31892,0,0,0,0.3304632,0.5018197,0.4767287,0,0,0.003107642,4.550892,0,0.1713565,-0.1713565,5.816438,96.94044,0.1215478,0.5244015,0.2643706,0,4.881355
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07615812,43.26515,41.88769,0.6260224,0.6260224,0,0,0,0.6260224,12.1654,0,0,0,0.07615812,0.658971,0.6260224,0,0,0.1935037,4.379536,0,0.5828128,-0.5828128,5.2021,86.70148,0.1215478,0.6886246,0.06092649,0,4.455694
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,40.5875,40.5875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8410735,3.796723,0,0,0,5.2021,86.70148,0.1215478,0,0,0,3.796723
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,39.43178,39.43178,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.8410735,3.796723,0,0.35617,-0.35617,4.826663,80.44423,0.1215478,0.3721977,0,0,3.796723
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,38.27605,38.27605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.236818,3.440553,0,0,0,4.826663,80.44423,0.1215478,0,0,0,3.440553
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,37.21424,37.21424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.236818,3.440553,0,0,0,4.826663,80.44423,0.1215478,0,0,0,3.440553
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,36.44857,36.44857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.236818,3.440553,0,0,0,4.826663,80.44423,0.1215478,0,0,0,3.440553
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,35.81292,35.81292,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.236818,3.440553,0,0.1323142,-0.1323142,4.687192,78.11971,0.1215478,0.1382684,0,0,3.440553
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,35.20617,35.20617,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.383834,3.308239,0,0.09118247,-0.09118247,4.591077,76.5178,0.1215478,0.09528568,0,0,3.308239
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,34.72221,34.72221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.485148,3.217056,0,0,0,4.591077,76.5178,0.1215478,0,0,0,3.217056
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,34.20936,34.20936,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.485148,3.217056,0,0.04904229,-0.04904229,4.539382,75.65622,0.1215478,0.05124919,0,0,3.217056
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,33.80486,33.80486,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.539639,3.168014,0,0.04293383,-0.04293383,4.494126,74.90195,0.1215478,0.04486585,0,0,3.168014
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,33.5376,33.5376,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.587343,3.12508,0,0.1694513,-0.1694513,4.315508,71.925,0.1215478,0.1770766,0,0,3.12508
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02571382,33.75937,33.3209,0.2509575,0.2509575,0,0,0,0.2509575,10.24629,0,0,0,0.02571382,0.2641658,0.2509575,0,0,1.775623,2.955629,0,0.2384519,-0.2384519,4.064158,67.73583,0.1215478,0.2760532,0.02057106,0,2.981342
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1891496,36.3079,33.03197,0.847621,0.847621,0,0,0,0.847621,22.31536,0,1.110223E-16,0,0.1891496,0.8922327,0.847621,0,0,2.040569,2.717177,0,0.703083,-0.703083,3.323044,55.38395,0.1215478,0.9323831,0.1513197,0,2.906326
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5531381,43.66892,33.63873,1.073261,1.073261,0,0,0,1.073261,51.53809,0,0,0,0.5531381,1.129748,1.073261,0,0,2.821773,2.014094,0,0.5766101,-0.5766101,2.715243,45.25396,0.1215478,1.180587,0.4425105,0,2.567232
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3325161,41.20037,35.26396,0.3855318,0.3855318,0,-1,0,0.3855318,86.24869,0,5.551115E-17,0,0.3325161,0.405823,0.3855318,0,0,3.46245,1.437484,0,0.07330683,-0.07330683,2.637971,43.96609,0.1215478,0.424085,0.2660129,0,1.77
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.270276,41.69328,36.85307,0.06397574,0.06397574,0,0,0,0.06397574,422.4664,0,0,0,0.270276,0.06734288,0.06397574,0,0,3.543902,1.364177,0.2029331,0,0.2029331,2.83049,47.17474,0.1215192,0.07037331,0.2162208,0,1.634453
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3101869,44.05169,38.4133,0.6410252,0.6410252,0,0,0,0.6410252,48.38919,0,0,0,0.3101869,0.6747634,0.6410252,0,0,3.340969,1.546817,0,0.3645765,-0.3645765,2.446193,40.7698,0.1215192,0.7051277,0.2481495,0,1.857003
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3370553,46.16932,39.95908,0.4191308,0.4191308,0,0,0,0.4191308,80.41768,0,0,0,0.3370553,0.4411903,0.4191308,0,0,3.746054,1.18224,0,0.1041351,-0.1041351,2.336425,38.94034,0.1215192,0.4610439,0.2696442,0,1.519295
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7710724,56.76056,41.52652,0.851797,0.851797,0,0,0,0.851797,90.52303,0,1.110223E-16,0,0.7710724,0.8966284,0.851797,0,0,3.86176,1.078105,0,0.1255559,-0.1255559,2.204077,36.73455,0.1215192,0.9369767,0.6168579,0,1.849177
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4059163,50.21561,42.53778,0,0,0,-1,0,0,0,0,0,0,0.4059163,0,0,0,0,4.001266,0.952549,0.4059163,0,0.4059163,2.589163,43.15263,0.1214619,0,0.324733,0,1.358465
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3742771,50.05769,42.98562,0.6342853,0.6342853,0,0,0,0.6342853,59.00769,0,0,0,0.3742771,0.6676688,0.6342853,0,0,3.59535,1.317874,0,0.2933916,-0.2933916,2.279901,37.99828,0.1214619,0.6977139,0.2994217,0,1.692151
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.270283,48.61553,43.55626,0.7057427,0.7057427,0,0,0,0.7057427,38.29766,0,1.110223E-16,0,0.270283,0.7428871,0.7057427,0,0,3.921341,1.024482,0,0.4726041,-0.4726041,1.781733,29.69549,0.1214619,0.776317,0.2162264,0,1.294765
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1637001,46.12371,43.10842,0.03363474,0.03363474,0,0,0,0.03363474,486.6994,0,0,0,0.1637001,0.035405,0.03363474,0,0,4.446456,0.551878,0.1282951,0,0.1282951,1.903444,31.72401,0.1214438,0.03699822,0.1309601,0,0.7155781
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04707952,42.61291,41.76489,0.197649,0.197649,0,0,0,0.197649,23.81977,0,2.775558E-17,0,0.04707952,0.2080515,0.197649,0,0,4.318161,0.6673436,0,0.160972,-0.160972,1.733765,28.89602,0.1214438,0.2174139,0.03766361,0,0.7144231
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,40.46471,40.46471,0.5994427,0.481053,0,-1,0,0.481053,0,0,0.1183897,0.178334,0,0.5063716,0.481053,0,0,4.497019,0.5063716,0,0.5063716,-0.5063716,1.200002,20,0.1214438,0.659387,0,0,0.5063716
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,39.33065,39.33065,0.24864,0,0,-1,0,0,0,0,0.24864,0.273504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214438,0.273504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,38.1966,38.1966,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214438,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,37.13478,37.13478,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214438,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,36.36189,36.36189,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214438,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,35.73347,35.73347,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214438,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,35.14838,35.14838,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214438,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,34.63553,34.63553,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214438,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,34.15157,34.15157,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214438,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,33.74707,33.74707,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1214438,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,33.47981,33.47981,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1216805,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004662889,33.3352,33.25589,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,18.69431,2.220446E-16,0,0,0.004662889,0,0,1.452632,1.38,3.679654,1.242,1.384663,0,1.384663,3.822792,63.71307,0.1218549,0.02743709,0.003730311,1.7,1.246663
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06480803,34.08146,32.97418,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,15.71665,0,0,0,0.06480803,0,0,1.287647,1.223265,2.294991,2.488197,1.288073,0,1.288073,5.044765,84.07925,0.1221204,0.453588,0.05184642,1.7,2.553005
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2298352,37.5709,33.55927,0.2599082,0.2599082,0,0,0,0.2599082,88.42937,0,0,0,0.2298352,0.2735875,0.2599082,0,0,1.006919,3.647462,0,0.04375238,-0.04375238,4.998646,83.3106,0.1221204,0.285899,0.1838681,0,3.877297
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.154112,37.87956,35.1845,2.04831,1.38,0,-1,0,1.38,11.16754,2.220446E-16,0.6683096,0.8731406,0.154112,1.452632,1.38,0,0,1.055532,3.60371,0,1.29852,-1.29852,3.629886,60.49799,0.1221204,2.253141,0.1232896,0,3.757822
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2717403,41.63836,36.77362,0.6395705,0.6395705,0,0,0,0.6395705,42.48794,0,0,0,0.2717403,0.6732321,0.6395705,0,0,2.498332,2.30519,0,0.4014918,-0.4014918,3.206677,53.44451,0.1221204,0.7035276,0.2173923,0,2.576931
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2647103,43.0948,38.31217,1.290999,1.290999,0.425,0,0.172125,1.290999,20.50431,1.110223E-16,0,0,0.2647103,0.9115775,0.8659987,0,0,2.944434,1.903698,0,0.6468672,-0.6468672,2.524819,42.08023,0.1221204,1.420099,0.2117683,1.7,2.168409
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3366946,46.05708,39.85795,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3366946,0,0,1.452632,1.38,3.663175,1.256831,1.716695,0,1.716695,4.153419,69.2235,0.1222381,0,0.2693557,1.7,1.593526
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5390558,51.6998,41.40373,0.495845,0.495845,1.7,0,0.5202,0.495845,108.7146,0,0,0,0.5390558,0,0,1.204155,1.143947,1.946481,2.801857,1.683003,0,1.683003,5.750055,95.83406,0.1224464,0.5454295,0.4312446,1.7,3.340912
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.228699,46.64157,42.41499,0.1904286,0.1904286,0,-1,0,0.1904286,120.097,0,0,0,0.228699,0.2004512,0.1904286,0,0,0.2634776,4.316559,0.02824782,0,0.02824782,5.776854,96.2807,0.1224424,0.2094715,0.1829592,0,4.545258
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3664716,49.7746,42.86283,1.074134,1.074134,0,0,0,1.074134,34.11787,0,0,0,0.3664716,1.130667,1.074134,0,0,0.2352297,4.341982,0,0.7641958,-0.7641958,4.97132,82.85517,0.1224424,1.181548,0.2931773,0,4.708454
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.08189107,44.88663,43.39013,0.5462169,0.5462169,0,0,0,0.5462169,14.99241,0,0,0,0.08189107,0.5749651,0.5462169,0,0,1.084336,3.577786,0,0.4930741,-0.4930741,4.451575,74.19276,0.1224424,0.6008386,0.06551286,0,3.659678
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1419587,45.59154,42.98562,0.5588203,0.5588203,0,0,0,0.5588203,25.40328,0,0,0,0.1419587,0.5882319,0.5588203,0,0,1.632196,3.084712,0,0.4462732,-0.4462732,3.981161,66.35255,0.1224424,0.6147023,0.113567,0,3.226671
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07506374,42.96832,41.6132,0.5029896,0.5029896,0,0,0,0.5029896,14.92352,0,0,0,0.07506374,0.5294628,0.5029896,0,0,2.128055,2.638439,0,0.4543991,-0.4543991,3.502183,58.36959,0.1224424,0.5532886,0.06005099,0,2.713503
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,40.34913,40.34913,0.006269107,0.006269107,0,-1,0,0.006269107,0,0,0,0,0,0.00659906,0.006269107,0,0,2.632943,2.18404,0,0.00659906,-0.00659906,3.495227,58.25366,0.1224424,0.006896018,0,0,2.18404
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,39.20786,39.20786,0.9866286,0.9866286,0,-1,0,0.9866286,0,0,1.110223E-16,0,0,1.038556,0.9866286,0,0,2.640275,2.177441,0,1.038556,-1.038556,2.400492,40.00812,0.1224424,1.085291,0,0,2.177441
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,38.0738,38.0738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.794227,1.138885,0,0,0,2.400492,40.00812,0.1224424,0,0,0,1.138885
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,37.03366,37.03366,0.01466853,0.01466853,0,-1,0,0.01466853,0,0,1.734723E-18,0,0,0.01544056,0.01466853,0,0,3.794227,1.138885,0,0.01544056,-0.01544056,2.384216,39.73686,0.1224424,0.01613538,0,0,1.138885
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,36.28244,36.28244,0.06220265,0.06220265,0,-1,0,0.06220265,0,0,6.938894E-18,0,0,0.06547648,0.06220265,0,0,3.811383,1.123444,0,0.06547648,-0.06547648,2.315198,38.58656,0.1224424,0.06842292,0,0,1.123444
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,35.65401,35.65401,0.03431289,0.03431289,0,-1,0,0.03431289,0,0,0,0,0,0.03611883,0.03431289,0,0,3.884135,1.057968,0,0.03611883,-0.03611883,2.277126,37.95201,0.1224424,0.03774418,0,0,1.057968
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,35.04726,35.04726,0.07323114,0.07323114,0,-1,0,0.07323114,0,0,0,0,0,0.07708541,0.07323114,0,0,3.924267,1.021849,0,0.07708541,-0.07708541,2.19587,36.59777,0.1224424,0.08055425,0,0,1.021849
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,34.55608,34.55608,0.04768855,0.04768855,0,-1,0,0.04768855,0,0,0,0,0,0.05019848,0.04768855,0,0,4.009917,0.9447633,0,0.05019848,-0.05019848,2.142956,35.71587,0.1224424,0.05245741,0,0,0.9447633
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,34.07212,34.07212,0.1338034,0.1338034,0,-1,0,0.1338034,0,0,2.775558E-17,0,0,0.1408457,0.1338034,0,0,4.065693,0.8945648,0,0.1408457,-0.1408457,1.994492,33.24147,0.1224424,0.1471838,0,0,0.8945648
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,33.66039,33.66039,0.2584848,0.2584848,0,-1,0,0.2584848,0,0,5.551115E-17,0,0,0.2720893,0.2584848,0,0,4.222189,0.7537191,0,0.2720893,-0.2720893,1.707685,28.46136,0.1224424,0.2843333,0,0,0.7537191
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,33.42202,33.42202,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0,0.1186622,0.1127291,0,0,4.52451,0.4816298,0,0.1186622,-0.1186622,1.582604,26.37668,0.1224424,0.124002,0,0,0.4816298
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009090836,33.33105,33.17643,0.02755946,0.02755946,0,0,0,0.02755946,32.98626,0,0,0,0.009090836,0.02900996,0.02755946,0,0,4.656357,0.3629676,0,0.01991912,-0.01991912,1.561607,26.02674,0.1224424,0.0303154,0.007272669,0,0.3720584
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04932882,33.7285,32.8875,0.232411,0.232411,0,0,0,0.232411,21.22482,0,2.775558E-17,0,0.04932882,0.2446432,0.232411,0,0,4.678489,0.3430485,0,0.1953143,-0.1953143,1.355728,22.59542,0.1224424,0.2556521,0.03946305,0,0.3923773
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1361729,35.83134,33.47981,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,28.13611,0,0,0,0.1361729,0,0,1.216021,1.15522,4.895505,0.1477341,1.291393,0,1.291393,2.580851,43.01409,0.1227051,0.5323771,0.1089383,1.7,0.283907
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5015883,44.23314,35.10505,0.4477534,0.4477534,0,-1,0,0.4477534,112.0233,0,0,0,0.5015883,0.4713194,0.4477534,0,0,3.604113,1.309988,0.03026897,0,0.03026897,2.609566,43.49268,0.1227009,0.4925287,0.4012707,0,1.811576
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.6199984,48.25041,36.67249,0.5835798,0.5835798,0,0,0,0.5835798,106.2406,0,0,0,0.6199984,0.6142945,0.5835798,0,0,3.573844,1.33723,0.005703881,0,0.005703881,2.614977,43.58287,0.1227001,0.6419377,0.4959987,0,1.957228
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4109749,45.78635,38.23272,0.8193802,0.8193802,0,0,0,0.8193802,50.1568,0,1.110223E-16,0,0.4109749,0.8625055,0.8193802,0,0,3.56814,1.342363,0,0.4515306,-0.4515306,2.139022,35.6503,0.1227001,0.9013183,0.3287799,0,1.753338
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.492118,48.99102,39.75682,0.1452055,0.1452055,0,0,0,0.1452055,338.9114,0,0,0,0.492118,0.1528479,0.1452055,0,0,4.06984,0.8908325,0.3392701,0,0.3392701,2.460882,41.01462,0.1226523,0.159726,0.3936944,0,1.382951
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3324321,47.47958,41.3026,0.7519664,0.7519664,0,0,0,0.7519664,44.20836,0,1.110223E-16,0,0.3324321,0.7915436,0.7519664,0,0,3.73057,1.196176,0,0.4591116,-0.4591116,1.976936,32.94887,0.1226523,0.8271631,0.2659456,0,1.528608
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4169016,50.18336,42.29941,0.5872673,0.5872673,0,-1,0,0.5872673,70.9901,0,0,0,0.4169016,0.618176,0.5872673,0,0,4.240695,0.7370641,0,0.2012744,-0.2012744,1.764774,29.41285,0.1226523,0.645994,0.3335213,0,1.153966
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.488226,52.05076,42.70391,0.3309678,0.3309678,0,0,0,0.3309678,147.5146,0,0,0,0.488226,0.3483872,0.3309678,0,0,4.464333,0.5357896,0.1398387,0,0.1398387,1.897437,31.62389,0.1226326,0.3640646,0.3905808,0,1.024016
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.267356,48.26775,43.27455,0.6391502,0.6391502,1.7,0,0.5202,0.6391502,41.82991,0,0,0,0.267356,0,0,1.06085,1.007807,4.324494,0.6616445,1.275163,0,1.275163,3.107163,51.78595,0.1228967,0.7030653,0.2138848,1.7,0.9290004
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.08365443,44.35022,42.82671,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08365443,0,0,1.452632,1.38,3.04933,1.809291,1.463654,0,1.463654,4.495708,74.92831,0.1230476,0,0.06692354,1.7,1.892946
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.0698413,42.74223,41.48318,0.13455,0.13455,1.587182,0,0.4894006,0.13455,51.9073,2.220446E-16,0,0,0.0698413,0,0,1.452632,1.38,1.585676,3.12658,1.449841,0,1.449841,5.871148,97.85226,0.1232466,0.148005,0.05587304,1.7,3.196422
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,40.22634,40.22634,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,0.1358349,4.431437,0,0.252434,-0.252434,5.605059,93.41747,0.1232466,0.2637935,0,0,4.431437
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,39.10673,39.10673,0.8597336,0.8597336,0,-1,0,0.8597336,0,0,1.110223E-16,0,0,0.9049828,0.8597336,0,0,0.4163171,4.179004,0,0.9049828,-0.9049828,4.651124,77.51857,0.1232466,0.945707,0,0,4.179004
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,37.97268,37.97268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.421854,3.274021,0,0,0,4.651124,77.51857,0.1232466,0,0,0,3.274021
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,36.93253,36.93253,0.06314709,0.06314709,0,-1,0,0.06314709,0,0,0,0,0,0.06647062,0.06314709,0,0,1.421854,3.274021,0,0.06647062,-0.06647062,4.581057,76.3508,0.1232466,0.0694618,0,0,3.274021
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,36.20298,36.20298,0.229976,0.229976,0,-1,0,0.229976,0,0,2.775558E-17,0,0,0.24208,0.229976,0,0,1.49571,3.20755,0,0.24208,-0.24208,4.325882,72.09789,0.1232466,0.2529736,0,0,3.20755
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,35.57455,35.57455,0.1593716,0.1593716,0,-1,0,0.1593716,0,0,0,0,0,0.1677596,0.1593716,0,0,1.764688,2.96547,0,0.1677596,-0.1677596,4.149048,69.15067,0.1232466,0.1753088,0,0,2.96547
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,34.98225,34.98225,0.1276632,0.1276632,0,-1,0,0.1276632,0,0,0,0,0,0.1343823,0.1276632,0,0,1.951087,2.79771,0,0.1343823,-0.1343823,4.007397,66.78981,0.1232466,0.1404295,0,0,2.79771
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,34.47662,34.47662,0.00363111,0.00363111,0,-1,0,0.00363111,0,0,4.336809E-19,0,0,0.003822221,0.00363111,0,0,2.100401,2.663328,0,0.003822221,-0.003822221,4.003368,66.72266,0.1232466,0.003994221,0,0,2.663328
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,34.00711,34.00711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.104648,2.659506,0,0,0,4.003368,66.72266,0.1232466,0,0,0,2.659506
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,33.60261,33.60261,0.05890742,0.05890742,0,-1,0,0.05890742,0,0,6.938894E-18,0,0,0.06200781,0.05890742,0,0,2.104648,2.659506,0,0.06200781,-0.06200781,3.938006,65.6333,0.1232466,0.06479816,0,0,2.659506
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,33.33535,33.33535,0.1686462,0.1686462,0,0,0,0.1686462,0,0,2.775558E-17,0,0,0.1775224,0.1686462,0,0,2.173545,2.597498,0,0.1775224,-0.1775224,3.750881,62.51456,0.1232466,0.1855109,0,0,2.597498
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01827743,33.40798,33.09698,0.1101119,0.1101119,0,0,0,0.1101119,16.59896,0,1.387779E-17,0,0.01827743,0.1159072,0.1101119,0,0,2.370792,2.419976,0,0.09762979,-0.09762979,3.64797,60.79938,0.1232466,0.121123,0.01462194,0,2.438253
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.306716,38.20425,32.82972,1.296737,1.296737,0.425,0,0.172125,1.296737,23.6529,0,0,0,0.306716,0.9176179,0.8717369,0,0,2.47927,2.322346,0,0.6109019,-0.6109019,3.004023,50.06695,0.1232466,1.426411,0.2453728,1.7,2.629062
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7454978,47.25408,33.42202,0.1755157,0.1755157,1.628147,0,0.5005842,0.1755157,424.7472,2.220446E-16,0,0,0.7454978,0,0,1.452632,1.38,3.15805,1.711444,2.125498,0,2.125498,5.020447,83.67395,0.1233641,0.1930672,0.5963982,1.7,2.456942
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.066245,55.98069,35.02559,0,0,0,-1,0,0,0,0.03369285,0,0,1.066245,0,0,0,0,1.032552,3.624392,1.032552,0,1.032552,6.000012,100,0.123219,0,0.8529959,0,4.690637
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.279757,63.00008,36.60748,0.3593656,0.3593656,0,0,0,0.3593656,356.1154,0.9014769,0,0,1.279757,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.123219,0.3953022,1.023805,0,5.833446
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.258242,64.34889,38.15326,0.5365718,0.5365718,0,0,0,0.5365718,234.4964,0.6934294,0,0,1.258242,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.123219,0.590229,1.006593,0,5.811931
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.170187,63.97593,39.67737,0.6724092,0.6724092,0,0,0,0.6724092,174.0289,0.4623875,0,0,1.170187,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.123219,0.7396501,0.9361493,0,5.723876
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.719928,55.30814,41.22314,0.736049,0.736049,0,0,0,0.736049,97.80978,0,0,0,0.719928,0.7747884,0.736049,0,0,0,4.553689,0,0.05486048,-0.05486048,5.942184,99.0362,0.123219,0.8096539,0.5759423,0,5.273617
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.155533,66.66882,42.21273,0.664942,0.664942,0,-1,0,0.664942,173.7796,0.3946383,0,0,1.155533,0.6999389,0.664942,0,0,0.06095609,4.498828,0.06095609,0,0.06095609,6.000012,100,0.1232105,0.7314361,0.9244266,0,5.654362
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.9703089,62.57613,42.62446,0.5878816,0.5878816,0,0,0,0.5878816,165.0518,0.3514862,0,0,0.9703089,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1232105,0.6466697,0.7762471,0,5.523998
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6581169,56.09589,43.15176,1.455214,1.455214,0.425,0,0.172125,1.455214,45.22476,2.220446E-16,0,0,0.6581169,1.084435,1.030214,0,0,0,4.553689,0,0.4263186,-0.4263186,5.550633,92.51036,0.1232105,1.600735,0.5264935,1.7,5.211806
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4356136,50.98516,42.70391,0,0,0,0,0,0,0,0,0,0,0.4356136,0,0,0,0,0.4736873,4.12737,0.4356136,0,0.4356136,5.963892,99.398,0.1231494,0,0.3484909,0,4.562984
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07678493,42.76648,41.38206,2.017226,2.017226,0.6372262,0,0.2300628,2.017226,3.806461,2.220446E-16,0,0,0.07678493,1.452632,1.38,0,0,0.03807369,4.519423,0,1.375847,-1.375847,4.513622,75.22689,0.1231494,2.218949,0.06142794,1.7,4.596208
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,40.16133,40.16133,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,1.566792,3.143576,0,0.9166147,-0.9166147,3.547426,59.12364,0.1231494,0.9578624,0,0,3.143576
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,39.04894,39.04894,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,2.585253,2.226961,0,0.9844916,-0.9844916,2.50968,41.82792,0.1231494,1.028794,0,0,2.226961
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,37.90767,37.90767,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0,0,0.7576489,0.7197664,0,0,3.679133,1.24247,0,0.7576489,-0.7576489,1.711048,28.51741,0.1231494,0.7917431,0,0,1.24247
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,36.88919,36.88919,0.09789781,0.09789781,0,-1,0,0.09789781,0,0,1.387779E-17,0,0,0.1030503,0.09789781,0,0,4.520965,0.4848207,0,0.1030503,-0.1030503,1.602424,26.70701,0.1231494,0.1076876,0,0,0.4848207
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,36.13797,36.13797,0.0495468,0.0495468,0,-1,0,0.0495468,0,0,0,0,0,0.05215453,0.0495468,0,0,4.635465,0.3817703,0,0.05215453,-0.05215453,1.547448,25.79075,0.1231494,0.05450148,0,0,0.3817703
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,35.50955,35.50955,0.1591093,0.1591093,0,-1,0,0.1591093,0,0,2.775558E-17,0,0,0.1674835,0.1591093,0,0,4.693415,0.3296158,0,0.1674835,-0.1674835,1.370905,22.84837,0.1231494,0.1750202,0,0,0.3296158
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,34.92446,34.92446,0.0834229,0.0834229,0,-1,0,0.0834229,0,0,0,0,0,0.08781357,0.0834229,0,0,4.879508,0.1621323,0,0.08781357,-0.08781357,1.278341,21.30564,0.1231494,0.09176519,0,0,0.1621323
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,34.39716,34.39716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.977078,0.07431874,0,0,0,1.278341,21.30564,0.1231494,0,0,0,0.07431874
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,33.92765,33.92765,0.0872381,0.07060281,0,-1,0,0.07060281,0,0,0.0166353,0.02535911,0,0.07431874,0.07060281,0,0,4.977078,0.07431874,0,0.07431874,-0.07431874,1.200002,20,0.1231494,0.09596191,0,0,0.07431874
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,33.5376,33.5376,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231494,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,33.27756,33.27756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1231494,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01445786,33.27779,33.03197,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.864933,0,0,0,0.01445786,0,0,1.402815,1.332674,5.059654,0,1.347132,0,1.347132,2.478004,41.29998,0.1234003,0.3269037,0.01156629,1.7,0.01445786
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2509056,37.11744,32.75026,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,29.40955,0,0,0,0.2509056,0,0,0.8468567,0.8045139,3.712523,1.212419,1.05542,0,1.05542,3.479263,57.9876,0.1236261,0.9384576,0.2007245,1.7,1.463324
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6306432,44.8812,33.35702,1.8579,1.8579,1.7,0,0.5202,1.8579,33.94388,0,0,0,0.6306432,0.1662105,0.1578999,0,0,2.657103,2.162296,0.4644328,0,0.4644328,3.919863,65.33091,0.1237128,2.04369,0.5045146,1.7,2.79294
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.031688,55.10273,34.94613,0.7418098,0.7418098,0,-1,0,0.7418098,139.0771,0,0,0,1.031688,0.7808525,0.7418098,0,0,2.19267,2.580286,0.2508355,0,0.2508355,4.157826,69.29696,0.1236776,0.8159909,0.8253504,0,3.611974
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.278532,62.87174,36.52803,0.3519499,0.3519499,0,0,0,0.3519499,363.2711,0,0,0,1.278532,0.3704736,0.3519499,0,0,1.941835,2.806038,0.9080586,0,0.9080586,5.019286,83.6546,0.1235504,0.3871449,1.022826,0,4.08457
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.279734,64.80219,38.0738,0.7771565,0.7771565,0,0,0,0.7771565,164.6688,0,0,0,1.279734,0.8180594,0.7771565,0,0,1.033776,3.623291,0.461675,0,0.461675,5.457269,90.95431,0.1234858,0.8548722,1.023788,0,4.903025
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.319821,67.74737,39.59791,0.06474488,0.06474488,0,0,0,0.06474488,2038.495,0.6795679,0,0,1.319821,0.06815251,0.06474488,0,0,0.572101,4.038798,0.572101,0,0.572101,6.000012,100,0.1234059,0.07121937,1.055857,0,5.35862
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.393222,71.70168,41.12202,0.961877,0.961877,0,0,0,0.961877,144.8441,0.3807203,0,0,1.393222,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1234059,1.058065,1.114578,0,5.946911
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.141572,66.1638,42.08994,0.6660066,0.6660066,0,-1,0,0.6660066,171.4055,0.4405122,0,0,1.141572,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1234059,0.7326073,0.9132575,0,5.695261
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.8172292,58.88237,42.50166,0.5930315,0.5930315,0,0,0,0.5930315,137.8054,0.1929856,0,0,0.8172292,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1234059,0.6523346,0.6537834,0,5.370918
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.7007929,56.9341,43.0723,0.3246862,0.3246862,0,0,0,0.3246862,215.837,0.3590179,0,0,0.7007929,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1234059,0.3571548,0.5606343,0,5.254482
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.3996418,50.18194,42.62446,1.272316,1.272316,0.425,0,0.172125,1.272316,31.41058,0,0,0,0.3996418,0.8919114,0.8473158,0,0,0,4.553689,0,0.4922697,-0.4922697,5.481114,91.35172,0.1234059,1.399547,0.3197134,1.7,4.953331
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07712229,42.71432,41.32427,1.800022,1.800022,0.425,0,0.172125,1.800022,4.284518,0,2.220446E-16,0,0.07712229,1.447392,1.375023,0,0,0.5469663,4.061419,0,1.37027,-1.37027,4.036723,67.27858,0.1234059,1.980025,0.06169783,1.7,4.138542
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,40.08187,40.08187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.069488,2.691149,0,0,0,4.036723,67.27858,0.1234059,0,0,0,2.691149
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,38.96227,38.96227,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.069488,2.691149,0,0.1806309,-0.1806309,3.846321,64.10522,0.1234059,0.1887593,0,0,2.691149
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,37.84988,37.84988,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.270189,2.510519,0,0.2770407,-0.2770407,3.554295,59.23813,0.1234059,0.2895075,0,0,2.510519
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,36.83141,36.83141,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,2.578012,2.233478,0,0.1270707,-0.1270707,3.420351,57.00573,0.1234059,0.1327888,0,0,2.233478
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,36.10186,36.10186,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,2.719202,2.106407,0,0.1585914,-0.1585914,3.253181,54.21957,0.1234059,0.165728,0,0,2.106407
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,35.43009,35.43009,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,2.895415,1.947816,0,0.05522507,-0.05522507,3.194968,53.24936,0.1234059,0.0577102,0,0,1.947816
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,34.83778,34.83778,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,2.956776,1.892591,0,0.01436382,-0.01436382,3.179827,52.99702,0.1234059,0.0150102,0,0,1.892591
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,34.33216,34.33216,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,2.972736,1.878227,0,0.08301014,-0.08301014,3.092327,51.53868,0.1234059,0.0867456,0,0,1.878227
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,33.86264,33.86264,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.064969,1.795217,0,0.09090819,-0.09090819,2.996501,49.94159,0.1234059,0.09499906,0,0,1.795217
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,33.45814,33.45814,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.165978,1.704309,0,0.08029209,-0.08029209,2.911866,48.53101,0.1234059,0.08390523,0,0,1.704309
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,33.1981,33.1981,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.255192,1.624017,0,0.1142363,-0.1142363,2.791451,46.52408,0.1234059,0.1193769,0,0,1.624017
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02323133,33.34767,32.95251,0,0,0,0,0,0,0,0,0,0,0.02323133,0,0,0,0,3.382121,1.50978,0.02323133,0,0.02323133,2.81349,46.8914,0.1234026,0,0.01858507,0,1.533012
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2952384,37.82487,32.66358,0.6821818,0.6821818,0,0,0,0.6821818,43.27855,0,0,0,0.2952384,0.7180861,0.6821818,0,0,3.35889,1.530688,0,0.4228477,-0.4228477,2.367769,39.46274,0.1234026,0.7504,0.2361907,0,1.825927
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3865278,40.13227,33.27756,0.6917198,0.6917198,0,0,0,0.6917198,55.87925,0,0,0,0.3865278,0.728126,0.6917198,0,0,3.82872,1.107841,0,0.3415983,-0.3415983,2.007693,33.46148,0.1234026,0.7608917,0.3092222,0,1.494369
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5774543,45.45011,34.85946,0.6855229,0.6855229,0,-1,0,0.6855229,84.23559,0,0,0,0.5774543,0.7216031,0.6855229,0,0,4.208274,0.7662424,0,0.1441488,-0.1441488,1.855747,30.92905,0.1234026,0.7540752,0.4619634,0,1.343697
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6760741,49.12386,36.4269,0.4866667,0.4866667,0,0,0,0.4866667,138.9193,0,0,0,0.6760741,0.5122807,0.4866667,0,0,4.368439,0.6220936,0.1637934,0,0.1637934,2.011135,33.51884,0.1233798,0.5353333,0.5408593,0,1.298168
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.9103381,55.86412,37.98713,0.1314156,0.1314156,0,0,0,0.1314156,692.7169,0,0,0,0.9103381,0.1383322,0.1314156,0,0,4.204646,0.7695077,0.7720059,0,0.7720059,2.743524,45.72531,0.1232721,0.1445572,0.7282705,0,1.679846
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.327132,67.81612,39.49679,0.4296777,0.4296777,0,0,0,0.4296777,308.8667,0,0,0,1.327132,0.4522924,0.4296777,0,0,3.43264,1.464313,0.8748391,0,0.8748391,3.573469,59.5577,0.1231503,0.4726455,1.061705,0,2.791445
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.223253,66.95615,41.01367,1.022472,1.022472,0,0,0,1.022472,119.6369,0,0,0,1.223253,1.076286,1.022472,0,0,2.557801,2.251668,0.146967,0,0.146967,3.712894,61.88145,0.1231299,1.124719,0.9786028,0,3.474922
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6650606,54.99469,42.01048,1.440626,1.38,0,-1,0,1.38,48.1928,2.220446E-16,0.06062614,0.2046888,0.6650606,1.452632,1.38,0,0,2.410834,2.383939,0,0.787571,-0.787571,2.882722,48.04527,0.1231299,1.584689,0.5320485,0,3.048999
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5684468,53.39503,42.41499,0.4626425,0.4626425,0,0,0,0.4626425,122.8696,0,0,0,0.5684468,0.4869921,0.4626425,0,0,3.285913,1.596368,0.08145466,0,0.08145466,2.959996,49.33317,0.1231186,0.5089068,0.4547574,0,2.164814
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.482052,52.18643,42.9495,0.3438182,0.3438182,0,0,0,0.3438182,140.2055,0,0,0,0.482052,0.3619139,0.3438182,0,0,3.204458,1.669677,0.1201381,0,0.1201381,3.073969,51.23272,0.1231019,0.3782,0.3856416,0,2.151729
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3939641,49.97795,42.53778,0.4277844,0.4277844,0,0,0,0.4277844,92.09408,0,0,0,0.3939641,0.4502993,0.4277844,0,0,3.08432,1.777801,0,0.05633527,-0.05633527,3.014587,50.24301,0.1231019,0.4705628,0.3151712,0,2.171765
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.07350949,42.52483,41.20148,0,0,0,0,0,0,0,0,0,0,0.07350949,0,0,0,0,3.146914,1.721466,0.07350949,0,0.07350949,3.084324,51.4053,0.1230916,0,0.0588076,0,1.794975
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,39.98075,39.98075,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,3.073405,1.787624,0,0.8074186,-0.8074186,2.23323,37.22042,0.1230916,0.8437524,0,0,1.787624
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,38.86114,38.86114,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,3.970537,0.9802058,0,0.7467293,-0.7467293,1.446108,24.10176,0.1230916,0.7803321,0,0,0.9802058
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,37.74876,37.74876,0.6632558,0.2218026,0,-1,0,0.2218026,0,0,0.4414531,0.5077787,0,0.2334764,0.2218026,0,0,4.800236,0.2334764,0,0.2334764,-0.2334764,1.200002,20,0.1230916,0.7295813,0,0,0.2334764
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,36.73028,36.73028,0.03032375,0,0,-1,0,0,0,0,0.03032375,0.03335613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230916,0.03335613,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,36.00073,36.00073,0.2862823,0,0,-1,0,0,0,0,0.2862823,0.3149105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230916,0.3149105,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,35.35064,35.35064,0.002599262,0,0,-1,0,0,0,0,0.002599262,0.002859189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230916,0.002859189,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,34.78,34.78,0.0421884,0,0,-1,0,0,0,0,0.0421884,0.04640724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230916,0.04640724,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,34.2527,34.2527,0.06252253,0,0,-1,0,0,0,0,0.06252253,0.06877478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230916,0.06877478,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,33.78319,33.78319,0.07261609,0,0,-1,0,0,0,0,0.07261609,0.0798777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230916,0.0798777,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,33.40036,33.40036,0.1614854,0,0,-1,0,0,0,0,0.1614854,0.1776339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230916,0.1776339,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,33.13309,33.13309,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1232791,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02376931,33.29167,32.8875,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,19.69699,2.220446E-16,0,0,0.02376931,0,0,1.452632,1.38,3.679654,1.242,1.403769,0,1.403769,3.840918,64.01517,0.1234763,0.1327423,0.01901545,1.7,1.265769
