Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2327617,36.66764,32.62747,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,23.9751,0,0,0,0.2327617,0,0,0.7291526,0.692695,2.275885,2.505392,0.9254566,0,0.9254566,4.718883,78.6479,0.1236719,1.067932,0.1862093,1.7,2.738154
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5401279,42.94773,33.1981,0.5591974,0.5591974,1.328983,0,0.4189123,0.5591974,96.58987,0,0,0,0.5401279,0,0,0.7697855,0.7312962,1.350428,3.338303,1.271424,0,1.271424,5.925062,98.75083,0.1238032,0.6151171,0.4321024,1.7,3.878431
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6820362,47.42706,34.75833,0.04796229,0.04796229,0,-1,0,0.04796229,1422.026,0.5525452,0,0,0.6820362,0.05048662,0.04796229,0,0,0.0790043,4.482585,0.0790043,0,0.0790043,6.000012,100,0.1237922,0.05275852,0.5456289,0,5.164621
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.7142379,49.82241,36.34745,0,0,0,0,0,0,0,0.7142379,0,0,0.7142379,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1237922,0,0.5713903,0,5.267927
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7872483,53.05841,37.886,0.06786392,0.06786392,0,0,0,0.06786392,1160.04,0.7158126,0,0,0.7872483,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.1237922,0.07465031,0.6297987,0,5.340937
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8900843,57.00263,39.38844,0.9302949,0.9302949,0,0,0,0.9302949,95.67764,0,1.110223E-16,0,0.8900843,0.9792578,0.9302949,0,0,0,4.553689,0,0.08917356,-0.08917356,5.906015,98.43338,0.1237922,1.023324,0.7120674,0,5.443773
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.9294888,59.64046,40.91255,0,0,0,0,0,0,0,0.830407,0,0,0.9294888,0,0,0,0,0.09908173,4.464515,0.09908173,0,0.09908173,6.000012,100,0.1237784,0,0.743591,0,5.394004
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7814013,57.39199,41.88769,0.2949716,0.2949716,0,-1,0,0.2949716,264.9073,0.4709049,0,0,0.7814013,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1237784,0.3244688,0.6251211,0,5.33509
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1960488,45.9055,42.29941,0.07714439,0.07714439,0,0,0,0.07714439,254.1323,0.1148442,0,0,0.1960488,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1237784,0.08485883,0.156839,0,4.749738
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.432187,51.04611,42.82671,0.5280594,0.5280594,0,0,0,0.5280594,81.84438,0,0,0,0.432187,0.555852,0.5280594,0,0,0,4.553689,0,0.123665,-0.123665,5.869658,97.82743,0.1237784,0.5808653,0.3457496,0,4.985876
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1370742,44.92046,42.41499,0,0,0,0,0,0,0,0,0,0,0.1370742,0,0,0,0,0.1374056,4.430024,0.1370742,0,0.1370742,5.999698,99.99476,0.1237594,0,0.1096594,0,4.567098
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07808211,42.50585,41.10035,0.3263223,0.3263223,0,0,0,0.3263223,23.92791,0,0,0,0.07808211,0.3434972,0.3263223,0,0,0.0003313686,4.553391,0,0.2654151,-0.2654151,5.719925,95.3319,0.1237594,0.3589546,0.06246569,0,4.631473
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,39.85795,39.85795,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.295237,4.287976,0,0.3082404,-0.3082404,5.395011,89.91668,0.1237594,0.3221112,0,0,4.287976
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,38.73835,38.73835,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.6377264,3.979735,0,1.452632,-1.452632,3.863803,64.3966,0.1237594,1.726491,0,0,3.979735
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,37.64763,37.64763,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.251761,2.527104,0,0.2559944,-0.2559944,3.593962,59.89924,0.1237594,0.2675142,0,0,2.527104
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,36.62915,36.62915,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.5362,2.271109,0,0.05474464,-0.05474464,3.536256,58.93748,0.1237594,0.05720815,0,0,2.271109
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,35.91405,35.91405,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.597027,2.216365,0,0.07440498,-0.07440498,3.457826,57.63032,0.1237594,0.07775321,0,0,2.216365
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,35.28563,35.28563,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.679699,2.141959,0,0.2406279,-0.2406279,3.204182,53.40292,0.1237594,0.2514562,0,0,2.141959
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,34.70054,34.70054,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,2.947064,1.901332,0,0.2503753,-0.2503753,2.940263,49.00429,0.1237594,0.2616422,0,0,1.901332
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,34.17324,34.17324,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.225259,1.650956,0,0.2175165,-0.2175165,2.710981,45.18292,0.1237594,0.2273047,0,0,1.650956
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,33.7254,33.7254,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.466944,1.43344,0,0.1489701,-0.1489701,2.553952,42.56579,0.1237594,0.1556738,0,0,1.43344
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,33.33535,33.33535,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.632466,1.28447,0,0.1694202,-0.1694202,2.375368,39.58939,0.1237594,0.1770441,0,0,1.28447
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,33.05364,33.05364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.82071,1.115049,0,0,0,2.375368,39.58939,0.1237594,0,0,0,1.115049
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01172181,33.00702,32.80805,0.01189456,0.01189456,0,0,0,0.01189456,98.54767,1.734723E-18,0,0,0.01172181,0.01252059,0.01189456,0,0,3.82071,1.115049,0,0.0007987781,-0.0007987781,2.374526,39.57535,0.1237594,0.01308402,0.009377452,0,1.126771
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09617665,34.20693,32.56246,0.4109047,0.4109047,0,0,0,0.4109047,23.40607,0,0,0,0.09617665,0.4325313,0.4109047,0,0,3.821598,1.114251,0,0.3363546,-0.3363546,2.019977,33.66621,0.1237594,0.4519952,0.07694132,0,1.210427
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2659029,37.78027,33.13309,0.4003997,0.4003997,0,0,0,0.4003997,66.40936,0,5.551115E-17,0,0.2659029,0.4214734,0.4003997,0,0,4.195325,0.7778962,0,0.1555705,-0.1555705,1.855991,30.93312,0.1237594,0.4404397,0.2127223,0,1.043799
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4530095,42.87381,34.70054,1.217526,1.021568,0,-1,0,1.021568,44.34451,0,0.1959577,0.6619974,0.4530095,1.075335,1.021568,0,0,4.368181,0.6223257,0,0.6223257,-0.6223257,1.200002,20,0.1237594,1.339279,0.3624076,0,1.075335
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.5232012,45.90615,36.28244,0.6503791,0.6503791,1.7,0,0.5202,0.6503791,80.44557,0,0,0,0.5232012,0,0,1.049621,0.9971399,5.059654,0,1.520341,0,1.520341,2.642325,44.03865,0.1239818,0.715417,0.418561,1.7,0.5232012
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.7055846,51.26661,37.82821,0.485629,0.485629,1.7,0,0.5202,0.485629,145.293,0,0,0,0.7055846,0,0,1.214371,1.153652,3.539313,1.368307,1.859237,0,1.859237,4.406152,73.43571,0.1241564,0.5341918,0.5644677,1.7,2.073892
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6012463,50.74246,39.33065,0.9938557,0.9938557,1.7,0,0.5202,0.9938557,60.49634,0,0,0,0.6012463,0,0,0.7061444,0.6708372,1.680076,3.04162,1.272083,0,1.272083,5.612956,93.54908,0.1244118,1.093241,0.480997,1.7,3.642867
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.9080307,59.08017,40.85476,0.1907125,0.1907125,0,0,0,0.1907125,476.1254,0.2992879,0,0,0.9080307,0.20075,0.1907125,0,0,0.4079928,4.186495,0.4079928,0,0.4079928,6.000012,100,0.1243552,0.2097838,0.7264246,0,5.094526
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.502571,51.38771,41.80823,1.010983,1.010983,0,-1,0,1.010983,49.71111,2.220446E-16,0,0,0.502571,1.064193,1.010983,0,0,0,4.553689,0,0.5616219,-0.5616219,5.40801,90.13333,0.1243552,1.112082,0.4020568,0,5.05626
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2215166,46.29754,42.21273,0.4193891,0.4193891,0,0,0,0.4193891,52.81886,0,5.551115E-17,0,0.2215166,0.4414622,0.4193891,0,0,0.6240243,3.992067,0,0.2199457,-0.2199457,5.176167,86.26929,0.1243552,0.461328,0.1772133,0,4.213583
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03487263,43.37844,42.74725,0.5338234,0.5338234,0,0,0,0.5338234,6.532615,0,1.110223E-16,0,0.03487263,0.5619194,0.5338234,0,0,0.8684084,3.772121,0,0.5270467,-0.5270467,4.620611,77.01003,0.1243552,0.5872058,0.0278981,0,3.806994
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1683641,45.38599,42.29941,1.080079,1.080079,0,0,0,1.080079,15.58813,0,0,0,0.1683641,1.136925,1.080079,0,0,1.454016,3.245075,0,0.9685611,-0.9685611,3.599658,59.99419,0.1243552,1.188087,0.1346913,0,3.413439
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06220862,42.11625,40.99923,0.3362613,0.3362613,0,0,0,0.3362613,18.50009,0,0,0,0.06220862,0.3539592,0.3362613,0,0,2.530195,2.276514,0,0.2917506,-0.2917506,3.292126,54.86866,0.1243552,0.3698874,0.04976689,0,2.338722
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,39.7785,39.7785,1.068692,1.068692,0,-1,0,1.068692,0,0,0,0,0,1.124939,1.068692,0,0,2.854362,1.984763,0,1.124939,-1.124939,2.106336,35.10553,0.1243552,1.175562,0,0,1.984763
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,38.68056,38.68056,0.3544788,0.3544788,0,-1,0,0.3544788,0,0,0,0,0,0.3731356,0.3544788,0,0,4.104295,0.8598236,0,0.3731356,-0.3731356,1.713017,28.55022,0.1243552,0.3899267,0,0,0.8598236
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,37.58262,37.58262,1.915805,0.4623536,0,-1,0,0.4623536,0,0,1.453451,1.645032,0,0.486688,0.4623536,0,0,4.51889,0.486688,0,0.486688,-0.486688,1.200002,20,0.1243552,2.107385,0,0,0.486688
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,36.57137,36.57137,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243552,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,35.83459,35.83459,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243552,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,35.20617,35.20617,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243552,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,34.63553,34.63553,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243552,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,34.08657,34.08657,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243552,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,33.63873,33.63873,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243552,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,33.27756,33.27756,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1243552,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,33.0103,33.0103,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1245789,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.0220597,33.1467,32.77193,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,10.48741,2.220446E-16,0,0,0.0220597,0,0,1.452632,1.38,3.679654,1.242,1.40206,0,1.40206,3.839296,63.98814,0.1248023,0.2313789,0.01764776,1.7,1.26406
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2466327,36.7888,32.50467,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,42.59331,0,0,0,0.2466327,0,0,1.120959,1.064911,2.277595,2.503854,1.311544,0,1.311544,5.083536,84.72543,0.12505,0.6369449,0.1973061,1.7,2.750486
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4532158,41.16477,33.07531,0.360963,0.360963,0,0,0,0.360963,125.5574,0,0,0,0.4532158,0.3799611,0.360963,0,0,0.9660509,3.684243,0.07325471,0,0.07325471,5.153031,85.88368,0.1250399,0.3970594,0.3625726,0,4.137459
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7060305,47.76411,34.62109,0,0,0,-1,0,0,0,0,0,0,0.7060305,0,0,0,0,0.8927962,3.750172,0.7060305,0,0.7060305,5.822831,97.04698,0.1249419,0,0.5648244,0,4.456203
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.6892895,49.1267,36.18131,0.6737908,0.6737908,0,0,0,0.6737908,102.3002,0,0,0,0.6892895,0.7092534,0.6737908,0,0,0.1867656,4.3856,0,0.01996403,-0.01996403,5.801786,96.69625,0.1249419,0.7411699,0.5514315,0,5.074889
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.670779,50.40917,37.70542,0.7704336,0.7704336,0,0,0,0.7704336,87.06513,0,0,0,0.670779,0.8109828,0.7704336,0,0,0.2089479,4.365636,0,0.1402037,-0.1402037,5.653999,94.23312,0.1249419,0.847477,0.5366232,0,5.036415
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.7354383,53.41542,39.20786,0.1730355,0.1730355,0,0,0,0.1730355,425.0217,0.1885659,0,0,0.7354383,0.1821426,0.1730355,0,0,0.3647298,4.225432,0.3647298,0,0.3647298,6.000012,100,0.1248914,0.190339,0.5883507,0,4.96087
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1884973,44.16073,40.73196,0,0,0,0,0,0,0,0.1884973,0,0,0.1884973,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1248914,0,0.1507979,0,4.742186
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.6790066,54.93677,41.68544,0.6142569,0.6142569,0,-1,0,0.6142569,110.5411,0.03242037,0,0,0.6790066,0.6465862,0.6142569,0,0,0,4.553689,0,0,0,6.000012,100,0.1248914,0.6756826,0.5432053,0,5.232696
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2901491,47.48131,42.08994,0.4754145,0.4754145,0,0,0,0.4754145,61.03077,0,5.551115E-17,0,0.2901491,0.5004364,0.4754145,0,0,0,4.553689,0,0.2102872,-0.2102872,5.77835,96.30564,0.1248914,0.522956,0.2321193,0,4.843838
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.2952345,48.13353,42.62446,0.05038431,0.05038431,0,0,0,0.05038431,585.9651,0.008545895,0,0,0.2952345,0.05303612,0.05038431,0,0,0.2336525,4.343402,0.2336525,0,0.2336525,6.000012,100,0.124859,0.05542274,0.2361876,0,4.638636
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.168348,45.26042,42.17662,0.5220829,0.5220829,0,0,0,0.5220829,32.24545,0,1.110223E-16,0,0.168348,0.5495609,0.5220829,0,0,0,4.553689,0,0.3812129,-0.3812129,5.598178,93.30279,0.124859,0.5742912,0.1346784,0,4.722037
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.0721323,42.15025,40.85476,1.25177,1.25177,0,0,0,1.25177,5.762425,0,2.220446E-16,0,0.0721323,1.317652,1.25177,0,0,0.4235699,4.172476,0,1.24552,-1.24552,4.285285,71.42127,0.124859,1.376947,0.05770583,0,4.244608
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,39.6557,39.6557,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.807481,2.926956,0,1.022499,-1.022499,3.207476,53.45783,0.124859,1.068511,0,0,2.926956
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,38.55776,38.55776,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,2.943591,1.904457,0,0.873549,-0.873549,2.286675,38.11117,0.124859,0.9128587,0,0,1.904457
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,37.45983,37.45983,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,3.914201,1.030908,0,0.4297256,-0.4297256,1.833704,30.56167,0.124859,0.4490633,0,0,1.030908
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,36.46302,36.46302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.391674,0.6011822,0,0,0,1.833704,30.56167,0.124859,0,0,0,0.6011822
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,35.75514,35.75514,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.391674,0.6011822,0,0.02627946,-0.02627946,1.806003,30.09999,0.124859,0.02746204,0,0,0.6011822
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,35.10505,35.10505,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.420874,0.5749027,0,0.2279444,-0.2279444,1.565729,26.09542,0.124859,0.2382019,0,0,0.5749027
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,34.55608,34.55608,0.2453641,0.2453641,0,-1,0,0.2453641,0,0,0,0,0,0.258278,0.2453641,0,0,4.674145,0.3469583,0,0.258278,-0.258278,1.29348,21.55795,0.124859,0.2699006,0,0,0.3469583
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,34.02878,34.02878,0.1020848,0.08424628,0,-1,0,0.08424628,0,0,0.01783852,0.028047,0,0.08868029,0.08424628,0,0,4.961121,0.08868029,0,0.08868029,-0.08868029,1.200002,20,0.124859,0.1122933,0,0,0.08868029
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,33.58094,33.58094,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124859,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,33.21255,33.21255,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.124859,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,32.95251,32.95251,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1250184,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008770364,32.85566,32.70692,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,6.055613,2.220446E-16,0,0,0.008770364,0,0,1.452632,1.38,3.679654,1.242,1.38877,0,1.38877,3.826689,63.77802,0.1252196,0.1593134,0.007016292,1.7,1.25077
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2426751,36.65891,32.44688,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,46.43586,0,0,0,0.2426751,0,0,1.177397,1.118527,2.290884,2.491893,1.361202,0,1.361202,5.118039,85.30048,0.1254583,0.5748631,0.1941401,1.7,2.734568
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.6022772,43.95113,33.0103,0.6033267,0.6033267,0,0,0,0.6033267,99.82603,1.110223E-16,0,0,0.6022772,0.6350808,0.6033267,0,0,0.9296816,3.716975,0,0.03280362,-0.03280362,5.08346,84.72417,0.1254583,0.6636594,0.4818217,0,4.319252
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.8460721,50.57548,34.53441,0.5843249,0.5843249,0,-1,0,0.5843249,144.7948,0,0,0,0.8460721,0.6150789,0.5843249,0,0,0.9661301,3.684172,0.2309932,0,0.2309932,5.3026,88.37649,0.1254264,0.6427574,0.6768577,0,4.530244
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.9871795,55.4564,36.12352,0.2353523,0.2353523,0,0,0,0.2353523,419.4475,0.004303308,0,0,0.9871795,0.2477393,0.2353523,0,0,0.7351369,3.892066,0.7351369,0,0.7351369,6.000012,100,0.1253247,0.2588876,0.7897436,0,4.879245
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.235227,63.14832,37.64763,0.2290066,0.2290066,0,0,0,0.2290066,539.385,0.9941675,0,0,1.235227,0.2410595,0.2290066,0,0,0,4.553689,0,0,0,6.000012,100,0.1253247,0.2519072,0.9881817,0,5.788916
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.267996,65.79917,39.1284,0,0,0,0,0,0,0,1.267996,0,0,1.267996,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1253247,0,1.014397,0,5.821685
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.139058,64.34441,40.63084,0.3982795,0.3982795,0,0,0,0.3982795,285.9947,0.7198167,0,0,1.139058,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1253247,0.4381074,0.9112466,0,5.692747
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.014008,62.41046,41.58431,0,0,0,-1,0,0,0,1.014008,0,0,1.014008,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1253247,0,0.8112065,0,5.567697
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.8566126,59.17943,41.97437,0.7076347,0.7076347,0,0,0,0.7076347,121.0529,0.111734,0,0,0.8566126,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1253247,0.7783982,0.68529,0,5.410302
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.3980214,50.02055,42.50166,0.6120808,0.6120808,0,0,0,0.6120808,65.02758,0,0,0,0.3980214,0.6442956,0.6120808,0,0,0,4.553689,0,0.2462742,-0.2462742,5.740416,95.67341,0.1253247,0.6732889,0.3184171,0,4.95171
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3320056,48.2915,42.08994,1.0612,1.0612,0,0,0,1.0612,31.28588,0,0,0,0.3320056,1.117052,1.0612,0,0,0.273638,4.307415,0,0.7850466,-0.7850466,4.912904,81.88158,0.1253247,1.16732,0.2656045,0,4.639421
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07797972,42.17604,40.7753,0.7436544,0.7436544,0,0,0,0.7436544,10.48602,0,1.110223E-16,0,0.07797972,0.7827941,0.7436544,0,0,1.145912,3.522368,0,0.7048144,-0.7048144,4.169965,69.49928,0.1253247,0.8180198,0.06238377,0,3.600348
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,39.57624,39.57624,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,1.929039,2.817554,0,0.9419732,-0.9419732,3.177038,52.95053,0.1253247,0.984362,0,0,2.817554
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,38.49998,38.49998,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,2.975676,1.875581,0,1.001927,-1.001927,2.120914,35.34849,0.1253247,1.047014,0,0,1.875581
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,37.40204,37.40204,1.145887,0.8299704,0,-1,0,0.8299704,0,0,0.3159169,0.4305056,0,0.8736531,0.8299704,0,0,4.088929,0.8736531,0,0.8736531,-0.8736531,1.200002,20,0.1253247,1.260476,0,0,0.8736531
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,36.4269,36.4269,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253247,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,35.67568,35.67568,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253247,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,35.04726,35.04726,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253247,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,34.49829,34.49829,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253247,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,33.94932,33.94932,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253247,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,33.52315,33.52315,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253247,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,33.15477,33.15477,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253247,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,32.8875,32.8875,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1255482,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01906999,32.97277,32.64914,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,15.06698,0,0,0,0.01906999,0,0,1.452632,1.38,3.679654,1.242,1.39907,0,1.39907,3.83646,63.94087,0.12574,0.1392249,0.01525599,1.7,1.26107
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2229004,36.26295,32.40355,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,25.88751,0,0,0,0.2229004,0,0,0.8389652,0.797017,2.280584,2.501163,1.019917,0,1.019917,4.804039,80.06715,0.1259491,0.9471382,0.1783203,1.7,2.724063
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.586073,43.57349,32.95251,0.2353447,0.2353447,0,0,0,0.2353447,249.0275,0,0,0,0.586073,0.2477312,0.2353447,0,0,1.260667,3.419089,0.3383417,0,0.3383417,5.125018,85.41679,0.1259024,0.2588792,0.4688584,0,4.005162
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.9701641,53.19076,34.47662,0.3858248,0.3858248,0,-1,0,0.3858248,251.452,0,0,0,0.9701641,0.4061314,0.3858248,0,0,0.9223253,3.723596,0.5640326,0,0.5640326,5.660106,94.33491,0.1258245,0.4244073,0.7761312,0,4.69376
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.9607138,54.76425,36.03685,0,0,0,0,0,0,0,0.6024212,0,0,0.9607138,0,0,0,0,0.3582926,4.231225,0.3582926,0,0.3582926,6.000012,100,0.125775,0,0.7685711,0,5.191939
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7602931,52.0994,37.53928,0,0,0,0,0,0,0,0.7602931,0,0,0.7602931,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.125775,0,0.6082345,0,5.313982
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.6839299,52.12741,39.02728,0.7930436,0.7930436,0,0,0,0.7930436,86.24115,0,1.110223E-16,0,0.6839299,0.8347827,0.7930436,0,0,0,4.553689,0,0.1508528,-0.1508528,5.840999,97.34979,0.125775,0.872348,0.5471439,0,5.237619
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6726071,53.5337,40.52971,0,0,0,0,0,0,0,0.5049928,0,0,0.6726071,0,0,0,0,0.1676143,4.402836,0.1676143,0,0.1676143,6.000012,100,0.1257519,0,0.5380856,0,5.075443
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.5362347,51.72723,41.48318,0.05480235,0.05480235,0,-1,0,0.05480235,978.4883,0.478548,0,0,0.5362347,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1257519,0.06028259,0.4289877,0,5.089923
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.5235237,51.86166,41.85157,0.4529538,0.4529538,0,0,0,0.4529538,115.5799,0.04673027,0,0,0.5235237,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1257519,0.4982491,0.418819,0,5.077213
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2409568,46.793,42.33553,1.087842,1.087842,0,0,0,1.087842,22.14997,0,0,0,0.2409568,1.145097,1.087842,0,0,0,4.553689,0,0.9041404,-0.9041404,5.046964,84.11591,0.1257519,1.196627,0.1927654,0,4.794646
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1660849,44.96769,41.93103,0.6938237,0.6938237,0,0,0,0.6938237,23.93762,0,0,0,0.1660849,0.7303407,0.6938237,0,0,1.0046,3.649549,0,0.5642558,-0.5642558,4.452187,74.20296,0.1257519,0.7632061,0.1328679,0,3.815634
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.06864269,41.88326,40.65251,1.188258,1.188258,0,0,0,1.188258,5.776751,0,0,0,0.06864269,1.250798,1.188258,0,0,1.631551,3.085293,0,1.182155,-1.182155,3.206086,53.43465,0.1257519,1.307084,0.05491415,0,3.153935
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,39.45345,39.45345,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,2.945057,1.903138,0,0.4948602,-0.4948602,2.684457,44.74086,0.1257519,0.5171289,0,0,1.903138
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,38.39885,38.39885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.494902,1.408278,0,0,0,2.684457,44.74086,0.1257519,0,0,0,1.408278
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,37.30091,37.30091,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.494902,1.408278,0,0.7826003,-0.7826003,1.859524,30.99201,0.1257519,0.8178173,0,0,1.408278
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,36.32578,36.32578,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.364458,0.6256772,0,0.1492795,-0.1492795,1.70217,28.36944,0.1257519,0.1559971,0,0,0.6256772
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,35.589,35.589,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.530324,0.4763977,0,0.01992361,-0.01992361,1.681168,28.01942,0.1257519,0.02082018,0,0,0.4763977
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,34.96058,34.96058,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.552461,0.4564741,0,0.1459918,-0.1459918,1.527279,25.45461,0.1257519,0.1525615,0,0,0.4564741
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,34.41161,34.41161,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.714674,0.3104822,0,0.09554937,-0.09554937,1.426561,23.77598,0.1257519,0.0998491,0,0,0.3104822
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,33.86264,33.86264,0.179781,0.179781,0,-1,0,0.179781,0,0,0,0,0,0.1892431,0.179781,0,0,4.82084,0.2149328,0,0.1892431,-0.1892431,1.227082,20.45132,0.1257519,0.1977591,0,0,0.2149328
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,33.45814,33.45814,0.3166729,0.02440524,0,-1,0,0.02440524,0,0,0.2922676,0.3239349,0,0.02568972,0.02440524,0,0,5.03111,0.02568972,0,0.02568972,-0.02568972,1.200002,20,0.1257519,0.3483401,0,0,0.02568972
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,33.09698,33.09698,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257519,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,32.82972,32.82972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257519,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01589978,32.85377,32.58413,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,47.3813,0,0,0,0.01589978,0,0,1.452632,1.38,5.059654,0,1.3959,0,1.3959,2.524269,42.07107,0.1259121,0.0369128,0.01271983,1.7,0.01589978
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1798458,35.42204,32.32409,0.565051,0.565051,1.7,0,0.5202,0.565051,31.82824,0,0,0,0.1798458,0,0,1.134949,1.078202,3.663755,1.25631,1.258047,0,1.258047,3.717758,61.96251,0.1261617,0.6215561,0.1438766,1.7,1.436156
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1873176,36.15024,32.90918,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,293.1645,2.220446E-16,0,0,0.1873176,0,0,1.452632,1.38,2.405707,2.388552,1.567318,0,1.567318,5.204646,86.74392,0.1263073,0.07028455,0.1498541,1.7,2.57587
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2791669,39.32303,34.39716,1.277849,1.277849,0,-1,0,1.277849,21.84662,0,2.220446E-16,0.02563434,0.2791669,1.345105,1.277849,0,0,0.8383896,3.799138,0,1.065938,-1.065938,4.081049,68.01734,0.1263073,1.405634,0.2233335,0,4.078305
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.3996615,43.18223,35.95739,0.7709024,0.7709024,0,0,0,0.7709024,51.84333,0,0,0,0.3996615,0.8114762,0.7709024,0,0,2.022765,2.733201,0,0.4118148,-0.4118148,3.646958,60.78251,0.1263073,0.8479927,0.3197291,0,3.132862
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1732788,40.54062,37.45983,0,0,0,0,0,0,0,0,0,0,0.1732788,0,0,0,0,2.480337,2.321386,0.1732788,0,0.1732788,3.811345,63.52228,0.1262834,0,0.1386231,0,2.494665
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4122001,46.56179,38.94782,0.6610568,0.6610568,0,0,0,0.6610568,62.35471,0,1.110223E-16,0,0.4122001,0.6958492,0.6610568,0,0,2.307058,2.477337,0,0.2836492,-0.2836492,3.512352,58.53909,0.1262834,0.7271625,0.3297601,0,2.889537
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.3884929,47.67818,40.45026,0.9492231,0.9492231,0,0,0,0.9492231,40.92745,0,0,0,0.3884929,0.9991822,0.9492231,0,0,2.622224,2.193687,0,0.6106894,-0.6106894,2.868629,47.81039,0.1262834,1.044145,0.3107943,0,2.58218
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.7070395,55.22924,41.40373,0,0,0,-1,0,0,0,0,0,0,0.7070395,0,0,0,0,3.300768,1.582998,0.7070395,0,0.7070395,3.539386,58.98964,0.126186,0,0.5656316,0,2.290038
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.5299039,51.89951,41.76489,0.1370182,0.1370182,0,0,0,0.1370182,386.7399,0,0,0,0.5299039,0.1442297,0.1370182,0,0,2.593728,2.219334,0.3856742,0,0.3856742,3.905268,65.08768,0.126133,0.15072,0.4239231,0,2.749238
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1124401,44.34712,42.29941,0,0,0,0,0,0,0,0,0,0,0.1124401,0,0,0,0,2.208054,2.566441,0.1124401,0,0.1124401,4.011938,66.8655,0.1261176,0,0.08995207,0,2.678881
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1836438,45.21457,41.85157,0,0,0,0,0,0,0,0,0,0,0.1836438,0,0,0,0,2.095614,2.667637,0.1836438,0,0.1836438,4.186158,69.76917,0.1260923,0,0.146915,0,2.85128
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.07802213,41.98734,40.5875,0.6577535,0.6577535,0,0,0,0.6577535,11.86191,0,1.110223E-16,0,0.07802213,0.6923721,0.6577535,0,0,1.91197,2.832916,0,0.61435,-0.61435,3.538576,58.97615,0.1260923,0.7235288,0.0624177,0,2.910938
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,39.41011,39.41011,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.594581,2.218566,0,0.2837487,-0.2837487,3.239479,53.99121,0.1260923,0.2965175,0,0,2.218566
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,38.35551,38.35551,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,2.909857,1.934817,0,1.054858,-1.054858,2.127561,35.45928,0.1260923,1.102327,0,0,1.934817
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,37.25758,37.25758,0.9607427,0.8359614,0,-1,0,0.8359614,0,0,0.1247812,0.2208555,0,0.8799593,0.8359614,0,0,4.081922,0.8799593,0,0.8799593,-0.8799593,1.200002,20,0.1260923,1.056817,0,0,0.8799593
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,36.28244,36.28244,0.08624584,0,0,-1,0,0,0,0,0.08624584,0.09487043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1260923,0.09487043,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,35.53122,35.53122,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1260923,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,34.90279,34.90279,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1260923,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,34.35382,34.35382,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1260923,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,33.80486,33.80486,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1260923,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,33.40036,33.40036,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1260923,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,33.05364,33.05364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1260923,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,32.77193,32.77193,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1262684,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006088562,32.65114,32.54801,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,11.76785,2.220446E-16,0,0,0.006088562,0,0,1.452632,1.38,3.679654,1.242,1.386089,0,1.386089,3.824144,63.73561,0.1264339,0.05691285,0.00487085,1.7,1.248089
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1076579,34.12057,32.28075,0.65713,0.65713,1.7,0,0.5202,0.65713,16.38304,0,0,0,0.1076579,0,0,1.04287,0.9907265,2.293566,2.48948,1.098384,0,1.098384,4.866163,81.10256,0.1266601,0.722843,0.0861263,1.7,2.597138
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1803327,35.96812,32.85139,1.665408,1.665408,0.425,0,0.172125,1.665408,10.82814,0,2.220446E-16,0,0.1803327,1.305693,1.240409,0,0,1.195181,3.478026,0,1.12536,-1.12536,3.679929,61.33203,0.1266601,1.831949,0.1442662,1.7,3.658358
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2870755,39.39999,34.33216,0.1396043,0.1396043,0,-1,0,0.1396043,205.6352,0,0,0,0.2870755,0.1469519,0.1396043,0,0,2.445582,2.352665,0.1401236,0,0.1401236,3.812862,63.54758,0.1266408,0.1535647,0.2296604,0,2.639741
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2181567,39.73722,35.87793,0,0,0,0,0,0,0,0,0,0,0.2181567,0,0,0,0,2.305458,2.478776,0.2181567,0,0.2181567,4.019824,66.99693,0.1266109,0,0.1745253,0,2.696933
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1592815,40.22845,37.40204,0.4984919,0.4984919,0,0,0,0.4984919,31.95268,0,1.110223E-16,0,0.1592815,0.5247284,0.4984919,0,0,2.087302,2.675117,0,0.3654468,-0.3654468,3.634609,60.57669,0.1266109,0.5483411,0.1274252,0,2.834399
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1391759,41.34816,38.86114,0.7229864,0.7229864,0,0,0,0.7229864,19.25014,0,0,0,0.1391759,0.7610383,0.7229864,0,0,2.493354,2.309671,0,0.6218625,-0.6218625,2.979108,49.65171,0.1266109,0.795285,0.1113407,0,2.448847
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3093228,46.05881,40.36358,0.8438734,0.8438734,0,0,0,0.8438734,36.65512,0,0,0,0.3093228,0.8882878,0.8438734,0,0,3.184312,1.687808,0,0.5789649,-0.5789649,2.368826,39.48035,0.1266109,0.9282607,0.2474582,0,1.997131
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1815909,44.65221,41.33872,0.9361244,0.9361244,0,-1,0,0.9361244,19.39816,0,1.110223E-16,0,0.1815909,0.9853942,0.9361244,0,0,3.827606,1.108843,0,0.8038032,-0.8038032,1.521543,25.359,0.1266109,1.029737,0.1452727,0,1.290434
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2056965,45.50257,41.72878,0,0,0,0,0,0,0,0,0,0,0.2056965,0,0,0,0,4.720721,0.30504,0.2056965,0,0.2056965,1.716684,28.61134,0.1265826,0,0.1645572,0,0.5107364
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1134625,44.27816,42.21273,0.3309714,0.3309714,0,0,0,0.3309714,34.28165,0,5.551115E-17,0,0.1134625,0.348391,0.3309714,0,0,4.515025,0.4901668,0,0.2349285,-0.2349285,1.469047,24.48407,0.1265826,0.3640686,0.09076997,0,0.6036292
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09034346,43.40033,41.76489,1.062976,1.062976,0.7346735,0,0.2566659,1.062976,8.499105,0,0,0,0.09034346,0.3455817,0.3283026,0,0,4.776056,0.2552382,0,0.2552382,-0.2552382,1.200002,20,0.1265826,1.169274,0.07227477,1.7,0.3455817
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.07851843,41.93801,40.52971,0.1837155,0.1837155,1.636347,0,0.5028228,0.1837155,42.73914,0,0,0,0.07851843,0,0,1.452632,1.38,5.059654,0,1.458518,0,1.458518,2.583674,43.06115,0.1267805,0.2020871,0.06281474,1.7,0.07851843
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,39.35232,39.35232,0.05265589,0.05265589,0,-1,0,0.05265589,0,0,6.938894E-18,0,0,0.05542726,0.05265589,0,0,3.601136,1.312667,0,0.05542726,-0.05542726,2.525249,42.0874,0.1267805,0.05792148,0,0,1.312667
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,38.31217,38.31217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.662722,1.257239,0,0,0,2.525249,42.0874,0.1267805,0,0,0,1.257239
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,37.21424,37.21424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.662722,1.257239,0,0,0,2.525249,42.0874,0.1267805,0,0,0,1.257239
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,36.24632,36.24632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.662722,1.257239,0,0,0,2.525249,42.0874,0.1267805,0,0,0,1.257239
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,35.48788,35.48788,0.1921383,0.1921383,0,-1,0,0.1921383,0,0,2.775558E-17,0,0,0.2022508,0.1921383,0,0,3.662722,1.257239,0,0.2022508,-0.2022508,2.312058,38.53422,0.1267805,0.2113521,0,0,1.257239
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,34.85946,34.85946,0.2537311,0.2537311,0,-1,0,0.2537311,0,0,0,0,0,0.2670853,0.2537311,0,0,3.887445,1.054989,0,0.2670853,-0.2670853,2.030525,33.84202,0.1267805,0.2791042,0,0,1.054989
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,34.31049,34.31049,0.08572441,0.08572441,0,-1,0,0.08572441,0,0,0,0,0,0.09023622,0.08572441,0,0,4.184206,0.7879032,0,0.09023622,-0.09023622,1.935408,32.25673,0.1267805,0.09429686,0,0,0.7879032
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,33.76152,33.76152,0.09502015,0.09502015,0,-1,0,0.09502015,0,0,1.387779E-17,0,0,0.1000212,0.09502015,0,0,4.284469,0.6976669,0,0.1000212,-0.1000212,1.829976,30.49954,0.1267805,0.1045222,0,0,0.6976669
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,33.37868,33.37868,0.1391836,0.1391836,0,-1,0,0.1391836,0,0,0,0,0,0.1465091,0.1391836,0,0,4.395604,0.5976458,0,0.1465091,-0.1465091,1.675542,27.92565,0.1267805,0.153102,0,0,0.5976458
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,33.0103,33.0103,0.06894835,0.06894835,0,-1,0,0.06894835,0,0,1.387779E-17,0,0,0.07257722,0.06894835,0,0,4.558392,0.4511367,0,0.07257722,-0.07257722,1.599039,26.6506,0.1267805,0.07584319,0,0,0.4511367
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,32.75026,32.75026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.639033,0.3785594,0,0,0,1.599039,26.6506,0.1267805,0,0,0,0.3785594
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01017614,32.67706,32.50467,0,0,0,0,0,0,0,0,0,0,0.01017614,0,0,0,0,4.639033,0.3785594,0.01017614,0,0.01017614,1.608693,26.8115,0.1267791,0,0.00814091,0,0.3887356
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07781532,33.56274,32.23741,0.7501975,0.7501975,0.425,0,0.172125,0.7501975,10.37264,5.551115E-17,0,0,0.07781532,0.3423132,0.3251975,0,0,4.628857,0.387718,0,0.2644978,-0.2644978,1.329888,22.16475,0.1267791,0.8252172,0.06225226,1.7,0.4655333
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09181571,34.3796,32.80805,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,12.26079,0,0,0,0.09181571,0,0,0.9511433,0.9035861,4.922743,0.1232201,0.9954019,0,0.9954019,2.274209,37.90341,0.1269833,0.8237423,0.07345257,1.7,0.2150358
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.168103,37.21655,34.28882,0.8262112,0.8262112,0,-1,0,0.8262112,20.34625,0,1.110223E-16,0,0.168103,0.869696,0.8262112,0,0,3.927341,1.019082,0,0.701593,-0.701593,1.534665,25.5777,0.1269833,0.9088323,0.1344824,0,1.187185
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.09409168,37.47594,35.83459,1.220176,1.220176,0.8291743,0,0.2824646,1.220176,7.711322,5.551115E-17,0,0,0.09409168,0.4115805,0.3910015,0,0,4.706889,0.3174888,0,0.3174888,-0.3174888,1.200002,20,0.1269833,1.342193,0.07527335,1.7,0.4115805
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.05974428,38.40691,37.3587,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05974428,0,0,1.452632,1.38,5.059654,0,1.439744,0,1.439744,2.565864,42.76431,0.1271224,0,0.04779543,1.7,0.05974428
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1096454,40.79197,38.83947,0.8866494,0.8866494,1.7,0,0.5202,0.8866494,12.36626,0,0,0,0.1096454,0,0,0.8133506,0.7726831,3.61991,1.29577,0.8823285,0,0.8823285,3.402914,56.71512,0.1273016,0.9753143,0.08771633,1.7,1.405415
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.1978123,43.94234,40.34913,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1978123,0,0,1.452632,1.38,2.737581,2.089865,1.577812,0,1.577812,4.899758,81.66248,0.127421,0,0.1582499,1.7,2.287678
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2331082,45.58146,41.3026,0.3387016,0.3387016,0,-1,0,0.3387016,68.82406,0,0,0,0.2331082,0.356528,0.3387016,0,0,1.159769,3.509897,0,0.1234198,-0.1234198,4.769662,79.49422,0.127421,0.3725717,0.1864865,0,3.743005
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.119829,43.82435,41.64932,0.4732153,0.4732153,0,0,0,0.4732153,25.3223,0,0,0,0.119829,0.4981213,0.4732153,0,0,1.296902,3.386477,0,0.3782924,-0.3782924,4.370907,72.8483,0.127421,0.5205368,0.09586318,0,3.506306
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1066684,44.07249,42.13328,1.214926,1.214926,0,0,0,1.214926,8.779825,0,0,0,0.1066684,1.278869,1.214926,0,0,1.717227,3.008184,0,1.172201,-1.172201,3.135299,52.25488,0.127421,1.336419,0.0853347,0,3.114853
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.09633828,43.42971,41.68544,0,0,0,0,0,0,0,0,0,0,0.09633828,0,0,0,0,3.019673,1.835983,0.09633828,0,0.09633828,3.226693,53.77811,0.1274078,0,0.07707062,0,1.932322
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.07539894,41.80145,40.45026,0.8314559,0.8314559,0,0,0,0.8314559,9.068302,0,0,0,0.07539894,0.8752168,0.8314559,0,0,2.923335,1.922688,0,0.7998178,-0.7998178,2.383611,39.72678,0.1274078,0.9146015,0.06031915,0,1.998087
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,39.27287,39.27287,1.633967,1.066727,0,-1,0,1.066727,0,0,0.5672404,0.7306371,0,1.12287,1.066727,0,0,3.812021,1.12287,0,1.12287,-1.12287,1.200002,20,0.1274078,1.797364,0,0,1.12287
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,38.25439,38.25439,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274078,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,37.15645,37.15645,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274078,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,36.18131,36.18131,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274078,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,35.45176,35.45176,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274078,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,34.82334,34.82334,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274078,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,34.27437,34.27437,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274078,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,33.7254,33.7254,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274078,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,33.3209,33.3209,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274078,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,32.97418,32.97418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1274078,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,32.68525,32.68525,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1275657,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.001966418,32.48016,32.44688,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.8456681,2.220446E-16,0,0,0.001966418,0,0,1.452632,1.38,3.679654,1.242,1.381966,0,1.381966,3.820234,63.67044,0.1277867,0.2557811,0.001573134,1.7,1.243966
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04541108,32.95019,32.17962,1.176963,1.176963,1.7,0,0.5202,1.176963,3.858326,0,0,0,0.04541108,0,0,0.5230367,0.4968849,2.297688,2.48577,0.5422959,0,0.5422959,4.334701,72.24487,0.1278966,1.29466,0.03632887,1.7,2.531181
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06601058,33.8985,32.77193,1.097799,1.097799,1.7,0,0.5202,1.097799,6.012994,0,0,0,0.06601058,0,0,0.6022013,0.5720912,1.755392,2.973836,0.6381018,0,0.6381018,4.940057,82.33413,0.1280254,1.207579,0.05280846,1.7,3.039847
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1763124,37.28129,34.20936,0.849035,0.849035,0,-1,0,0.849035,20.76621,0,0,0,0.1763124,0.893721,0.849035,0,0,1.11729,3.548128,0,0.7174086,-0.7174086,4.183842,69.73057,0.1280254,0.9339384,0.1410499,0,3.72444
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.270899,40.57252,35.75514,1.104762,1.104762,0,0,0,1.104762,24.52103,0,0,0,0.270899,1.162907,1.104762,0,0,1.914411,2.830719,0,0.892008,-0.892008,3.243583,54.05962,0.1280254,1.215238,0.2167192,0,3.101618
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2880506,42.46283,37.27925,0,0,0,0,0,0,0,0,0,0,0.2880506,0,0,0,0,2.905531,1.938711,0.2880506,0,0.2880506,3.516852,58.61409,0.1279858,0,0.2304405,0,2.226762
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2169447,42.64689,38.73835,0.8081113,0.8081113,0,0,0,0.8081113,26.8459,0,1.110223E-16,0,0.2169447,0.8506435,0.8081113,0,0,2.61748,2.197957,0,0.6336988,-0.6336988,2.848875,47.48116,0.1279858,0.8889224,0.1735558,0,2.414901
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1102613,42.22928,40.248,0.2586297,0.2586297,0,0,0,0.2586297,42.63286,0,0,0,0.1102613,0.2722418,0.2586297,0,0,3.32159,1.564258,0,0.1619806,-0.1619806,2.678133,44.63545,0.1279858,0.2844927,0.088209,0,1.674519
