Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.03882829,41.89772,41.20148,0.2763187,0.2763187,0,-1,0,0.2763187,14.052,0,0,0,0.03882829,0.2908618,0.2763187,0,0,3.501569,1.402277,0,0.2520334,-0.2520334,2.412466,40.20768,0.1279858,0.3039505,0.03106263,0,1.441106
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1002774,43.36303,41.54819,0,0,0,0,0,0,0,0,0,0,0.1002774,0,0,0,0,3.781606,1.150244,0.1002774,0,0.1002774,2.507597,41.79321,0.1279721,0,0.08022195,0,1.250521
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05520622,43.00736,42.01048,0.3756605,0.3756605,0,0,0,0.3756605,14.69578,0,5.551115E-17,0,0.05520622,0.3954321,0.3756605,0,0,3.681328,1.240494,0,0.3402259,-0.3402259,2.148968,35.81606,0.1279721,0.4132265,0.04416498,0,1.2957
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03453519,42.23378,41.6132,0.527341,0.527341,0,0,0,0.527341,6.548929,0,1.110223E-16,0,0.03453519,0.5550959,0.527341,0,0,4.059357,0.9002677,0,0.5205606,-0.5205606,1.600249,26.67076,0.1279721,0.5800751,0.02762815,0,0.9348028
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07784616,41.75825,40.36358,0,0,0,0,0,0,0,0,0,0,0.07784616,0,0,0,0,4.637758,0.379707,0.07784616,0,0.07784616,1.6741,27.90161,0.1279614,0,0.06227693,0,0.4575532
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,39.20786,39.20786,0.6140053,0.4272802,0,-1,0,0.4272802,0,0,0.1867252,0.2481257,0,0.4497686,0.4272802,0,0,4.559912,0.4497686,0,0.4497686,-0.4497686,1.200002,20,0.1279614,0.6754059,0,0,0.4497686
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,38.1966,38.1966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279614,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,37.11311,37.11311,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279614,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,36.13797,36.13797,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279614,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,35.40842,35.40842,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279614,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,34.78,34.78,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279614,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,34.23103,34.23103,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279614,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,33.68206,33.68206,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279614,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,33.27756,33.27756,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279614,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,32.93084,32.93084,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279614,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,32.64914,32.64914,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1281631,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.0229833,32.79317,32.40355,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,9.971664,0,0,0,0.0229833,0,0,1.452632,1.38,3.679654,1.242,1.402983,0,1.402983,3.840172,64.00274,0.1283787,0.2535347,0.01838664,1.7,1.264983
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2664541,36.76402,32.13628,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,90.30521,0,0,0,0.2664541,0,0,1.40494,1.334693,2.276671,2.504685,1.601148,0,1.601148,5.359154,89.31905,0.128572,0.3245655,0.2131633,1.7,2.771139
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.3873256,39.55093,32.70692,0.3164565,0.3164565,0,0,0,0.3164565,122.3946,0,0,0,0.3873256,0.3331121,0.3164565,0,0,0.6755235,3.945718,0.05421355,0,0.05421355,5.410585,90.17625,0.1285645,0.3481021,0.3098605,0,4.333044
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.6826773,46.77934,34.15157,0.8698297,0.8698297,0,-1,0,0.8698297,78.48402,0,0,0,0.6826773,0.9156102,0.8698297,0,0,0.62131,3.99451,0,0.2329329,-0.2329329,5.165053,86.08404,0.1285645,0.9568127,0.5461418,0,4.677187
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.7816042,50.50977,35.69735,0.9712583,0.9712583,0,0,0,0.9712583,80.47336,0,0,0,0.7816042,1.022377,0.9712583,0,0,0.8801243,3.761577,0,0.240773,-0.240773,4.911256,81.8541,0.1285645,1.068384,0.6252834,0,4.543181
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.9156326,55.1035,37.21424,0.2624998,0.2624998,0,0,0,0.2624998,348.8126,0,0,0,0.9156326,0.2763156,0.2624998,0,0,1.14765,3.520804,0.639317,0,0.639317,5.517765,91.96257,0.1284769,0.2887498,0.7325061,0,4.436437
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.028572,59.36585,38.68056,0.4265028,0.4265028,0,0,0,0.4265028,241.1642,0.07128907,0,0,1.028572,0.4489503,0.4265028,0,0,0.5083328,4.096189,0.5083328,0,0.5083328,6.000012,100,0.1284074,0.4691531,0.8228578,0,5.124762
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.8841944,57.77228,40.183,1.213694,1.213694,0,0,0,1.213694,72.85149,0,2.220446E-16,0,0.8841944,1.277573,1.213694,0,0,0,4.553689,0,0.3933786,-0.3933786,5.585355,93.08906,0.1284074,1.335064,0.7073556,0,5.437883
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.7711282,56.32703,41.13647,0.7612744,0.7612744,0,-1,0,0.7612744,101.2944,0,0,0,0.7711282,0.8013415,0.7612744,0,0,0.4370873,4.16031,0,0.03021324,-0.03021324,5.553507,92.55827,0.1284074,0.8374019,0.6169026,0,4.931438
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6016688,53.08069,41.48318,0.6799846,0.6799846,0,0,0,0.6799846,88.4827,0,0,0,0.6016688,0.7157733,0.6799846,0,0,0.4706576,4.130097,0,0.1141046,-0.1141046,5.43323,90.55366,0.1284074,0.7479831,0.481335,0,4.731766
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.2942862,47.44119,41.97437,0.4440677,0.4440677,0,0,0,0.4440677,66.27057,0,0,0,0.2942862,0.4674396,0.4440677,0,0,0.5974404,4.015993,0,0.1731535,-0.1731535,5.25071,87.51167,0.1284074,0.4884744,0.2354289,0,4.310279
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.345268,48.02236,41.58431,0.6158621,0.6158621,0,0,0,0.6158621,56.06255,0,0,0,0.345268,0.6482759,0.6158621,0,0,0.7898332,3.842839,0,0.3030079,-0.3030079,4.931312,82.18837,0.1284074,0.6774483,0.2762144,0,4.188107
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.07749455,41.71546,40.32746,1.250735,1.250735,0,0,0,1.250735,6.195921,2.220446E-16,0,0,0.07749455,1.316563,1.250735,0,0,1.126509,3.539831,0,1.239069,-1.239069,3.625219,60.4202,0.1284074,1.375808,0.06199564,0,3.617326
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,39.18619,39.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.503252,2.300763,0,0,0,3.625219,60.4202,0.1284074,0,0,0,2.300763
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,38.15326,38.15326,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,2.503252,2.300763,0,0.6138451,-0.6138451,2.97817,49.63606,0.1284074,0.6414682,0,0,2.300763
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,37.05532,37.05532,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.185302,1.686918,0,0.5167685,-0.5167685,2.433448,40.55738,0.1284074,0.5400231,0,0,1.686918
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,36.10186,36.10186,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,3.759489,1.170149,0,0.157261,-0.157261,2.26768,37.79459,0.1284074,0.1643378,0,0,1.170149
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,35.3723,35.3723,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,3.934223,1.012888,0,0.08192705,-0.08192705,2.181321,36.35528,0.1284074,0.08561376,0,0,1.012888
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,34.73666,34.73666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.025253,0.9309608,0,0,0,2.181321,36.35528,0.1284074,0,0,0,0.9309608
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,34.18769,34.18769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.025253,0.9309608,0,0,0,2.181321,36.35528,0.1284074,0,0,0,0.9309608
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,33.63873,33.63873,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,4.025253,0.9309608,0,0.01302151,-0.01302151,2.167595,36.12652,0.1284074,0.01360748,0,0,0.9309608
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,33.23422,33.23422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.039722,0.9179394,0,0,0,2.167595,36.12652,0.1284074,0,0,0,0.9179394
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,32.8875,32.8875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.039722,0.9179394,0,0,0,2.167595,36.12652,0.1284074,0,0,0,0.9179394
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,32.6058,32.6058,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,4.039722,0.9179394,0,0.176197,-0.176197,1.981867,33.03106,0.1284074,0.1841259,0,0,0.9179394
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01107031,32.5476,32.36021,0.07951987,0.07951987,0,0,0,0.07951987,13.92144,0,1.387779E-17,0,0.01107031,0.08370512,0.07951987,0,0,4.235496,0.7417423,0,0.07263481,-0.07263481,1.905304,31.755,0.1284074,0.08747185,0.008856249,0,0.7528126
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3301484,37.87348,32.10017,0.7836465,0.7836465,0.425,0,0.172125,0.7836465,42.12976,0,0,0,0.3301484,0.3775226,0.3586465,0,0,4.316202,0.6691075,0,0.0473742,-0.0473742,1.855367,30.92272,0.1284074,0.8620111,0.2641188,1.7,0.999256
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7030826,45.59165,32.68525,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7030826,0,0,1.452632,1.38,4.36884,0.6217333,2.083083,0,2.083083,3.831553,63.85908,0.1284544,0,0.5624661,1.7,1.324816
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.016472,53.76964,34.08657,0.575052,0.575052,0,-1,0,0.575052,176.7617,0,0,0,1.016472,0.6053178,0.575052,0,0,2.285757,2.496508,0.411154,0,0.411154,4.221608,70.35999,0.1283983,0.6325572,0.8131775,0,3.51298
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.119056,57.91542,35.63234,0.5979607,0.5979607,0,0,0,0.5979607,187.1454,0,0,0,1.119056,0.6294323,0.5979607,0,0,1.874603,2.866546,0.4896235,0,0.4896235,4.686105,78.10159,0.1283315,0.6577567,0.8952446,0,3.985602
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.393119,66.66087,37.17812,0.245171,0.245171,0,0,0,0.245171,568.2234,0,0,0,1.393119,0.2580747,0.245171,0,0,1.384979,3.307207,1.135044,0,1.135044,5.762903,96.04818,0.128177,0.2696881,1.114495,0,4.700326
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.443621,69.91187,38.63722,0.7538654,0.7538654,0,0,0,0.7538654,191.4958,0.400143,0,0,1.443621,0.7935425,0.7538654,0,0,0.2499353,4.328747,0.2499353,0,0.2499353,6.000012,100,0.1281431,0.8292519,1.154897,0,5.772368
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.427858,71.41339,40.13966,1.035037,1.035037,0,0,0,1.035037,137.9524,0.3383459,0,0,1.427858,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1281431,1.13854,1.142287,0,5.981547
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.139838,64.9541,41.12202,0.09908082,0.09908082,0,-1,0,0.09908082,1150.413,1.035543,0,0,1.139838,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1281431,0.1089889,0.9118707,0,5.693527
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.9573734,60.90573,41.44707,0.8264238,0.8264238,0,0,0,0.8264238,115.8453,0.08745365,0,0,0.9573734,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1281431,0.9090662,0.7658988,0,5.511063
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.7035393,55.73494,41.93103,0,0,0,0,0,0,0,0.7035393,0,0,0.7035393,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1281431,0,0.5628315,0,5.257228
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3696645,48.46078,41.54819,0.3557554,0.3557554,0,0,0,0.3557554,103.9097,0,0,0,0.3696645,0.3744793,0.3557554,0,0,0,4.553689,0,0.00481488,-0.00481488,5.994936,99.91541,0.1281431,0.3913309,0.2957315,0,4.923353
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07675011,41.68015,40.30579,0.5235874,0.5235874,0,0,0,0.5235874,14.65851,0,1.110223E-16,0,0.07675011,0.5511447,0.5235874,0,0,0.005349867,4.548874,0,0.4743946,-0.4743946,5.494881,91.58117,0.1281431,0.5759462,0.06140009,0,4.625624
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,39.16452,39.16452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5324549,4.07448,0,0,0,5.494881,91.58117,0.1281431,0,0,0,4.07448
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,38.15326,38.15326,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5324549,4.07448,0,0.1606957,-0.1606957,5.325493,88.75803,0.1281431,0.167927,0,0,4.07448
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,37.05532,37.05532,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7110057,3.913784,0,0.392037,-0.392037,4.91225,81.87066,0.1281431,0.4096787,0,0,3.913784
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,36.08018,36.08018,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.146602,3.521747,0,0.1415547,-0.1415547,4.763038,79.3838,0.1281431,0.1479246,0,0,3.521747
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,35.3723,35.3723,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.303885,3.380192,0,0.01139605,-0.01139605,4.751025,79.18359,0.1281431,0.01190887,0,0,3.380192
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,34.73666,34.73666,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.316548,3.368796,0,0.05613949,-0.05613949,4.691849,78.19733,0.1281431,0.05866576,0,0,3.368796
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,34.18769,34.18769,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.378925,3.312657,0,0.3477054,-0.3477054,4.325336,72.08878,0.1281431,0.3633521,0,0,3.312657
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,33.62428,33.62428,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.765264,2.964951,0,0.0829609,-0.0829609,4.237887,70.63131,0.1281431,0.08669414,0,0,2.964951
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,33.23422,33.23422,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.857443,2.88199,0,0.1729863,-0.1729863,4.055543,67.59225,0.1281431,0.1807707,0,0,2.88199
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,32.87306,32.87306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.04965,2.709004,0,0,0,4.055543,67.59225,0.1281431,0,0,0,2.709004
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,32.56246,32.56246,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.04965,2.709004,0,0.03395532,-0.03395532,4.019751,66.99572,0.1281431,0.03548332,0,0,2.709004
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02166628,32.70564,32.33854,0.1561929,0.1561929,0,0,0,0.1561929,13.87149,0,2.775558E-17,0,0.02166628,0.1644136,0.1561929,0,0,2.087378,2.675049,0,0.1427473,-0.1427473,3.869282,64.48792,0.1281431,0.1718122,0.01733303,0,2.696715
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2720789,36.80512,32.0785,0.1400101,0.1400101,0,0,0,0.1400101,194.3281,0,0,0,0.2720789,0.1473791,0.1400101,0,0,2.245986,2.532301,0.1246999,0,0.1246999,3.987583,66.45959,0.1281261,0.1540111,0.2176631,0,2.80438
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5729323,43.00939,32.66358,0.7454786,0.7454786,0,0,0,0.7454786,76.8543,0,0,0,0.5729323,0.7847143,0.7454786,0,0,2.121286,2.644531,0,0.2117819,-0.2117819,3.764345,62.73896,0.1281261,0.8200264,0.4583459,0,3.217463
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.8860223,50.90726,34.07212,0.3907519,0.3907519,0,-1,0,0.3907519,226.748,0,0,0,0.8860223,0.4113178,0.3907519,0,0,2.3566,2.432749,0.4747045,0,0.4747045,4.21469,70.24468,0.1280617,0.4298271,0.7088178,0,3.318772
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.584241,46.39063,35.61067,0.4029215,0.4029215,0,0,0,0.4029215,145.0012,0,0,0,0.584241,0.4241279,0.4029215,0,0,1.881895,2.859983,0.1601131,0,0.1601131,4.366586,72.77629,0.12804,0.4432137,0.4673929,0,3.444224
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.6174474,48.69867,37.13478,0.1276372,0.1276372,0,0,0,0.1276372,483.7519,0,0,0,0.6174474,0.134355,0.1276372,0,0,1.721782,3.004085,0.4830925,0,0.4830925,4.824888,80.41464,0.1279745,0.1404009,0.493958,0,3.621533
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.087603,60.69641,38.62277,0.3819672,0.3819672,0,0,0,0.3819672,284.7372,0,0,0,1.087603,0.4020707,0.3819672,0,0,1.238689,3.438869,0.6855321,0,0.6855321,5.475241,91.25383,0.1278816,0.4201639,0.8700823,0,4.526471
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.125894,63.41166,40.12521,0.1774503,0.1774503,0,0,0,0.1774503,634.484,0.3859466,0,0,1.125894,0.1867898,0.1774503,0,0,0.5531574,4.055847,0.5531574,0,0.5531574,6.000012,100,0.1278068,0.1951953,0.9007151,0,5.181741
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.015224,61.84842,41.07868,0.4031196,0.4031196,0,-1,0,0.4031196,251.8419,0.5908875,0,0,1.015224,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1278068,0.4434316,0.8121792,0,5.568913
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.7036778,55.15682,41.40373,0.07568444,0.07568444,0,0,0,0.07568444,929.7523,0.62401,0,0,0.7036778,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1278068,0.08325289,0.5629423,0,5.257367
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4388367,50.14843,41.85157,0.2143425,0.2143425,0,0,0,0.2143425,204.7362,0.213213,0,0,0.4388367,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1278068,0.2357768,0.3510694,0,4.992526
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2221909,45.58337,41.50485,0.4761316,0.4761316,0,0,0,0.4761316,46.66586,0,1.110223E-16,0,0.2221909,0.5011912,0.4761316,0,0,0,4.553689,0,0.2790003,-0.2790003,5.70592,95.09847,0.1278068,0.5237448,0.1777527,0,4.77588
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07598414,41.6226,40.26245,0.3702789,0.3702789,0,0,0,0.3702789,20.52078,0,0,0,0.07598414,0.3897673,0.3702789,0,0,0.3100003,4.274689,0,0.3137832,-0.3137832,5.375164,89.58588,0.1278068,0.4073068,0.06078731,0,4.350673
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,39.15007,39.15007,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6586483,3.960906,0,0.6552805,-0.6552805,4.684437,78.07379,0.1278068,0.6847681,0,0,3.960906
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,38.15326,38.15326,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.386738,3.305625,0,0.7711346,-0.7711346,3.87159,64.52637,0.1278068,0.8058356,0,0,3.305625
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,37.05532,37.05532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.243554,2.53449,0,0,0,3.87159,64.52637,0.1278068,0,0,0,2.53449
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,36.05851,36.05851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.243554,2.53449,0,0,0,3.87159,64.52637,0.1278068,0,0,0,2.53449
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,35.32896,35.32896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.243554,2.53449,0,0,0,3.87159,64.52637,0.1278068,0,0,0,2.53449
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,34.72221,34.72221,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.243554,2.53449,0,0.2440884,-0.2440884,3.614298,60.23818,0.1278068,0.2550723,0,0,2.53449
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,34.17324,34.17324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.514763,2.290402,0,0,0,3.614298,60.23818,0.1278068,0,0,0,2.290402
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,33.58094,33.58094,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.514763,2.290402,0,0.02702495,-0.02702495,3.585811,59.7634,0.1278068,0.02824107,0,0,2.290402
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,33.1981,33.1981,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.544791,2.263377,0,0.06793476,-0.06793476,3.514202,58.56991,0.1278068,0.07099182,0,0,2.263377
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,32.85139,32.85139,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.620274,2.195442,0,0.09261697,-0.09261697,3.416575,56.9428,0.1278068,0.09678473,0,0,2.195442
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,32.56246,32.56246,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.723182,2.102825,0,0.006649299,-0.006649299,3.409566,56.82598,0.1278068,0.006948518,0,0,2.102825
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.0185179,32.63772,32.32409,0.3246591,0.3246591,0,0,0,0.3246591,5.703799,0,5.551115E-17,0,0.0185179,0.3417464,0.3246591,0,0,2.73057,2.096176,0,0.3232285,-0.3232285,3.068853,51.14745,0.1278068,0.357125,0.01481432,0,2.114694
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2478547,36.37287,32.0785,0.2024595,0.2024595,0,0,0,0.2024595,122.4219,0,0,0,0.2478547,0.2131152,0.2024595,0,0,3.089713,1.772948,0.03473945,0,0.03473945,3.10181,51.69673,0.1278021,0.2227054,0.1982837,0,2.020802
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3840283,39.42977,32.64914,1.662218,1.662218,0.425,0,0.172125,1.662218,23.10336,0,2.220446E-16,0,0.3840283,1.302335,1.237218,0,0,3.054973,1.804213,0,0.918307,-0.918307,2.133829,35.56375,0.1278021,1.82844,0.3072226,1.7,2.188241
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3819299,40.8769,34.07212,0.9744095,0.9744095,0,-1,0,0.9744095,39.19603,0,0,0.157673,0.3819299,1.025694,0.9744095,0,0,4.075314,0.8859061,0,0.6437643,-0.6437643,1.455242,24.25399,0.1278021,1.07185,0.3055439,0,1.267836
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4250723,43.30064,35.61067,0.9315748,0.9315748,0.425,0,0.172125,0.9315748,45.62943,0,0,0,0.4250723,0.5332366,0.5065748,0,0,4.790608,0.2421418,0,0.1081644,-0.1081644,1.341227,22.35374,0.1278021,1.024732,0.3400578,1.7,0.667214
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6134989,48.64217,37.15645,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6134989,0,0,1.452632,1.38,4.91079,0.1339774,1.993499,0,1.993499,3.232426,53.87366,0.1278622,0,0.4907991,1.7,0.7474763
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.8416204,55.06136,38.62277,0.5348354,0.5348354,1.7,0,0.5202,0.5348354,157.3607,0,0,0,0.8416204,0,0,1.165165,1.106906,2.917292,1.928126,1.948527,0,1.948527,5.080961,84.68251,0.1280071,0.5883189,0.6732963,1.7,2.769747
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6660792,52.95342,40.12521,0.4561388,0.4561388,0,0,0,0.4561388,146.0255,0,0,0,0.6660792,0.4801461,0.4561388,0,0,0.9687649,3.681801,0.185933,0,0.185933,5.257352,87.62237,0.1279821,0.5017527,0.5328633,0,4.34788
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4742804,50.01624,41.05701,0.3444525,0.3444525,0,-1,0,0.3444525,137.6911,0,0,0,0.4742804,0.3625816,0.3444525,0,0,0.7828319,3.84914,0.1116988,0,0.1116988,5.363319,89.38847,0.127967,0.3788978,0.3794243,0,4.323421
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5582318,52.07053,41.38206,0.806797,0.806797,0,0,0,0.806797,69.19112,0,0,0,0.5582318,0.84926,0.806797,0,0,0.671133,3.949669,0,0.2910281,-0.2910281,5.056549,84.27564,0.127967,0.8874767,0.4465855,0,4.507901
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.3910794,49.19984,41.85157,0.2659468,0.2659468,0,0,0,0.2659468,147.0517,0,0,0,0.3910794,0.279944,0.2659468,0,0,0.9944977,3.658641,0.1111354,0,0.1111354,5.161981,86.03284,0.1279521,0.2925415,0.3128635,0,4.04972
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2755411,46.55082,41.46151,1.001474,1.001474,0,0,0,1.001474,27.51356,0,0,0,0.2755411,1.054183,1.001474,0,0,0.8833622,3.758663,0,0.7786418,-0.7786418,4.34122,72.35353,0.1279521,1.101621,0.2204328,0,4.034204
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07632234,41.61414,40.248,0.8055621,0.8055621,0,0,0,0.8055621,9.47442,0,1.110223E-16,0,0.07632234,0.8479601,0.8055621,0,0,1.74852,2.980021,0,0.7716378,-0.7716378,3.527843,58.79726,0.1279521,0.8861184,0.06105787,0,3.056344
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,39.10673,39.10673,0.30291,0.30291,0,-1,0,0.30291,0,0,0,0,0,0.3188526,0.30291,0,0,2.605895,2.208383,0,0.3188526,-0.3188526,3.191743,53.19561,0.1279521,0.333201,0,0,2.208383
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,38.10992,38.10992,0.5479058,0.5479058,0,-1,0,0.5479058,0,0,0,0,0,0.5767429,0.5479058,0,0,2.960176,1.889531,0,0.5767429,-0.5767429,2.583802,43.06329,0.1279521,0.6026964,0,0,1.889531
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,37.01199,37.01199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.601001,1.312788,0,0,0,2.583802,43.06329,0.1279521,0,0,0,1.312788
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,36.03685,36.03685,0.001410314,0.001410314,0,-1,0,0.001410314,0,0,2.168404E-19,0,0,0.001484541,0.001410314,0,0,3.601001,1.312788,0,0.001484541,-0.001484541,2.582237,43.0372,0.1279521,0.001551346,0,0,1.312788
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,35.3073,35.3073,0.003705368,0.003705368,0,-1,0,0.003705368,0,0,0,0,0,0.003900387,0.003705368,0,0,3.602651,1.311303,0,0.003900387,-0.003900387,2.578126,42.96868,0.1279521,0.004075905,0,0,1.311303
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,34.67887,34.67887,0.1138081,0.1138081,0,-1,0,0.1138081,0,0,1.387779E-17,0,0,0.119798,0.1138081,0,0,3.606984,1.307403,0,0.119798,-0.119798,2.451848,40.86405,0.1279521,0.1251889,0,0,1.307403
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,34.12991,34.12991,0.004972805,0.004972805,0,-1,0,0.004972805,0,0,0,0,0,0.005234532,0.004972805,0,0,3.740093,1.187605,0,0.005234532,-0.005234532,2.44633,40.77209,0.1279521,0.005470086,0,0,1.187605
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,33.55927,33.55927,0.1906206,0.1906206,0,-1,0,0.1906206,0,0,2.775558E-17,0,0,0.2006532,0.1906206,0,0,3.745909,1.18237,0,0.2006532,-0.2006532,2.234823,37.24698,0.1279521,0.2096826,0,0,1.18237
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,33.17643,33.17643,0.128727,0.128727,0,-1,0,0.128727,0,0,0,0,0,0.1355021,0.128727,0,0,3.968858,0.9817172,0,0.1355021,-0.1355021,2.091991,34.86646,0.1279521,0.1415997,0,0,0.9817172
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,32.82972,32.82972,0.1541231,0.1541231,0,-1,0,0.1541231,0,0,0,0,0,0.1622348,0.1541231,0,0,4.119415,0.8462151,0,0.1622348,-0.1622348,1.920981,32.01628,0.1279521,0.1695354,0,0,0.8462151
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,32.54801,32.54801,0.1075104,0.1075104,0,0,0,0.1075104,0,0,1.387779E-17,0,0,0.1131689,0.1075104,0,0,4.299676,0.6839803,0,0.1131689,-0.1131689,1.80169,30.02811,0.1279521,0.1182614,0,0,0.6839803
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0205594,32.65065,32.30242,0.2896126,0.2896126,0,0,0,0.2896126,7.098931,0,0,0,0.0205594,0.3048553,0.2896126,0,0,4.425419,0.5708115,0,0.2842959,-0.2842959,1.502016,25.03355,0.1279521,0.3185738,0.01644752,0,0.5913709
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2811913,36.94599,32.05683,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,54.91283,0,0,0,0.2811913,0,0,1.187932,1.128535,4.741304,0.2865155,1.409726,0,1.409726,2.8394,47.32324,0.128169,0.5632753,0.224953,1.7,0.5677068
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5466616,42.46499,32.62747,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5466616,0,0,1.452632,1.38,3.331578,1.555269,1.926662,0,1.926662,4.667192,77.78637,0.1282369,0,0.4373293,1.7,2.101931
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6652434,46.29586,34.02878,0.1826963,0.1826963,0,-1,0,0.1826963,364.1254,0,0,0,0.6652434,0.1923119,0.1826963,0,0,1.404916,3.289265,0.4729316,0,0.4729316,5.115854,85.26406,0.1281733,0.2009659,0.5321947,0,3.954508
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2513781,40.04452,35.589,1.044767,1.044767,0,0,0,1.044767,24.06069,0,0,0,0.2513781,1.099754,1.044767,0,0,0.9319844,3.714903,0,0.8483764,-0.8483764,4.221587,70.35964,0.1281733,1.149243,0.2011025,0,3.966281
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3455735,43.39008,37.13478,0.4025077,0.4025077,0,0,0,0.4025077,85.85514,0,0,0,0.3455735,0.4236923,0.4025077,0,0,1.874625,2.866527,0,0.07811875,-0.07811875,4.139242,68.98724,0.1281733,0.4427585,0.2764589,0,3.2121
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.7594746,53.25762,38.6011,0.03841876,0.03841876,0,0,0,0.03841876,1976.833,0,0,0,0.7594746,0.0404408,0.03841876,0,0,1.961423,2.788408,0.7190338,0,0.7190338,4.821378,80.35613,0.1280768,0.04226064,0.6075796,0,3.547883
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.973637,59.73353,40.10354,1.28701,1.28701,1.542325,0,0.4771546,1.28701,75.6511,0,0,0,0.973637,0,0,0.255315,0.2425492,1.24239,3.435538,1.216186,0,1.216186,5.975153,99.58569,0.1282684,1.415711,0.7789096,1.7,4.409175
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.087244,63.51741,41.01367,0.8202674,0.8202674,0,-1,0,0.8202674,132.5475,0.1976011,0,0,1.087244,0.8634394,0.8202674,0,0,0.02620338,4.530106,0.02620338,0,0.02620338,6.000012,100,0.1282649,0.9022942,0.8697951,0,5.61735
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4870661,50.57309,41.33872,0.4690797,0.4690797,0,0,0,0.4690797,103.8344,0,0,0,0.4870661,0.4937681,0.4690797,0,0,0,4.553689,0,0.006701909,-0.006701909,5.992948,99.88226,0.1282649,0.5159876,0.3896529,0,5.040755
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3695379,48.73057,41.80823,0.4888773,0.4888773,0,0,0,0.4888773,75.5891,0,5.551115E-17,0,0.3695379,0.5146077,0.4888773,0,0,0.007446565,4.546987,0,0.1450697,-0.1450697,5.840031,97.33365,0.1282649,0.537765,0.2956304,0,4.916525
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.290912,46.8075,41.4254,0.939002,0.939002,0,0,0,0.939002,30.98098,0,0,0,0.290912,0.9884232,0.939002,0,0,0.1686352,4.401917,0,0.6975111,-0.6975111,5.104789,85.07965,0.1282649,1.032902,0.2327296,0,4.692829
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.07451099,41.53773,40.20467,0,0,0,0,0,0,0,0,0,0,0.07451099,0,0,0,0,0.9436475,3.704406,0.07451099,0,0.07451099,5.175477,86.25777,0.1282549,0,0.05960879,0,3.778917
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,39.08506,39.08506,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,0.8691365,3.771466,0,0.04521107,-0.04521107,5.12782,85.46349,0.1282549,0.04724556,0,0,3.771466
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,38.0738,38.0738,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,0.9193711,3.726255,0,1.225198,-1.225198,3.836348,63.939,0.1282549,1.280332,0,0,3.726255
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,36.97587,36.97587,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,2.280703,2.501057,0,1.452632,-1.452632,2.30514,38.41891,0.1282549,1.948288,0,0,2.501057
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,36.00073,36.00073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,1.048425,0,0,0,2.30514,38.41891,0.1282549,0,0,0,1.048425
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,35.26396,35.26396,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,3.894737,1.048425,0,0.01864109,-0.01864109,2.28549,38.09143,0.1282549,0.01947994,0,0,1.048425
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,34.63553,34.63553,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,3.91545,1.029784,0,0.152732,-0.152732,2.124496,35.4082,0.1282549,0.1596049,0,0,1.029784
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,34.08657,34.08657,0.2706005,0.2706005,0,-1,0,0.2706005,0,0,0,0,0,0.2848426,0.2706005,0,0,4.085152,0.8770521,0,0.2848426,-0.2848426,1.824246,30.40404,0.1282549,0.2976606,0,0,0.8770521
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,33.50148,33.50148,0.3484424,0.3484424,0,-1,0,0.3484424,0,0,5.551115E-17,0,0,0.3667814,0.3484424,0,0,4.401644,0.5922094,0,0.3667814,-0.3667814,1.437624,23.96036,0.1282549,0.3832866,0,0,0.5922094
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,33.13309,33.13309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.809179,0.225428,0,0,0,1.437624,23.96036,0.1282549,0,0,0,0.225428
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,32.80805,32.80805,0.1583889,0.1583889,0,-1,0,0.1583889,0,0,0,0,0,0.1667252,0.1583889,0,0,4.809179,0.225428,0,0.1667252,-0.1667252,1.261881,21.0313,0.1282549,0.1742278,0,0,0.225428
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,32.50467,32.50467,0.03278524,0.03278524,0,0,0,0.03278524,0,0,6.938894E-18,0,0,0.03451077,0.03278524,0,0,4.994429,0.05870282,0,0.03451077,-0.03451077,1.225503,20.42501,0.1282549,0.03606376,0,0,0.05870282
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007039215,32.3998,32.28075,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,2.068254,0,0,0,0.007039215,0,0,1.359654,1.291672,5.032774,0.02419204,1.298711,0,1.298711,2.457568,40.95939,0.1284849,0.3743803,0.005631372,1.7,0.03123126
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2841399,36.97651,32.03516,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,291.6674,4.440892E-16,0,0,0.2841399,0,0,1.452632,1.38,3.734064,1.193032,1.66414,0,1.66414,4.03631,67.2717,0.1286179,0.1071611,0.2273119,1.7,1.477172
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5440663,42.41521,32.62747,1.078496,1.078496,1.7,0,0.5202,1.078496,50.44675,0,0,0,0.5440663,0,0,0.6215038,0.5904287,2.069924,2.690758,1.134495,0,1.134495,5.112586,85.2096,0.1288255,1.186346,0.4352531,1.7,3.234824
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.8176907,49.39039,34.00711,0.3633735,0.3633735,0,-1,0,0.3633735,225.0276,0,0,0,0.8176907,0.3824985,0.3633735,0,0,0.9354287,3.711803,0.4351922,0,0.4351922,5.525446,92.09058,0.1287672,0.3997109,0.6541525,0,4.529494
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.096187,57.31311,35.57455,0,0,0,0,0,0,0,0.595951,0,0,1.096187,0,0,0,0,0.5002365,4.103476,0.5002365,0,0.5002365,6.000012,100,0.1287001,0,0.87695,0,5.199664
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.118616,59.65375,37.11311,1.200913,1.200913,0,0,0,1.200913,93.14715,0,0,0,1.118616,1.264119,1.200913,0,0,0,4.553689,0,0.1455028,-0.1455028,5.846639,97.44378,0.1287001,1.321005,0.8948931,0,5.672306
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.292799,65.76537,38.57943,0,0,0,0,0,0,0,1.131129,0,0,1.292799,0,0,0,0,0.1616698,4.408186,0.1616698,0,0.1616698,6.000012,100,0.1286785,0,1.034239,0,5.700985
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.415562,70.96255,40.0602,1.615267,1.615267,0.425,0,0.172125,1.615267,87.63639,0.162649,0,0,1.415562,1.252913,1.190267,0,0,0,4.553689,0,0,0,6.000012,100,0.1286785,1.776794,1.13245,1.7,5.969251
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.16648,65.45288,40.97755,0,0,0,-1,0,0,0,1.16648,0,0,1.16648,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1286785,0,0.9331842,0,5.720169
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.8256065,57.69624,41.28093,0.3645463,0.3645463,0,0,0,0.3645463,226.4751,0.4418735,0,0,0.8256065,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1286785,0.4010009,0.6604851,0,5.379295
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.5274704,51.81095,41.72878,0.9442255,0.9442255,0,0,0,0.9442255,55.86275,0,1.110223E-16,0,0.5274704,0.9939216,0.9442255,0,0,0,4.553689,0,0.4664513,-0.4664513,5.508329,91.80531,0.1286785,1.038648,0.4219763,0,5.081159
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3231132,47.35955,41.36039,0.5025433,0.5025433,0,0,0,0.5025433,64.29559,0,0,0,0.3231132,0.528993,0.5025433,0,0,0.5182792,4.087238,0,0.2058797,-0.2058797,5.291313,88.18837,0.1286785,0.5527976,0.2584905,0,4.410351
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.07451805,41.49416,40.16133,0.799931,0.799931,0,0,0,0.799931,9.315559,0,1.110223E-16,0,0.07451805,0.8420327,0.799931,0,0,0.7470345,3.881358,0,0.7675146,-0.7675146,4.482281,74.70454,0.1286785,0.8799242,0.05961444,0,3.955876
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,39.04894,39.04894,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.599829,3.113843,0,0.6797701,-0.6797701,3.765741,62.76222,0.1286785,0.7103598,0,0,3.113843
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,38.05214,38.05214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.355129,2.434073,0,0,0,3.765741,62.76222,0.1286785,0,0,0,2.434073
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,36.93253,36.93253,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.355129,2.434073,0,0.7925219,-0.7925219,2.930349,48.83906,0.1286785,0.8281854,0,0,2.434073
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,35.95739,35.95739,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.235708,1.641551,0,0.1482099,-0.1482099,2.774122,46.23528,0.1286785,0.1548793,0,0,1.641551
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,35.20617,35.20617,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.400386,1.493341,0,0.1566714,-0.1566714,2.608976,43.48285,0.1286785,0.1637216,0,0,1.493341
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,34.59941,34.59941,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.574466,1.33667,0,0.3083835,-0.3083835,2.283911,38.06512,0.1286785,0.3222607,0,0,1.33667
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,34.05045,34.05045,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,3.917114,1.028287,0,0.08276194,-0.08276194,2.196673,36.61114,0.1286785,0.08648623,0,0,1.028287
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,33.47981,33.47981,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,4.009071,0.9455246,0,0.1034301,-0.1034301,2.087648,34.79406,0.1286785,0.1080844,0,0,0.9455246
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,33.11143,33.11143,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.123994,0.8420945,0,0.2904644,-0.2904644,1.781472,29.69113,0.1286785,0.3035353,0,0,0.8420945
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,32.78638,32.78638,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.446732,0.5516301,0,0.1193488,-0.1193488,1.655667,27.59439,0.1286785,0.1247195,0,0,0.5516301
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,32.483,32.483,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.579342,0.4322813,0,0.03013739,-0.03013739,1.623899,27.06493,0.1286785,0.03149357,0,0,0.4322813
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005419565,32.35071,32.25908,0.2458755,0.2458755,0,0,0,0.2458755,2.204191,0,2.775558E-17,0,0.005419565,0.2588163,0.2458755,0,0,4.612828,0.4021439,0,0.2533967,-0.2533967,1.356796,22.61322,0.1286785,0.270463,0.004335652,0,0.4075634
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1475707,34.54187,32.01349,0.8403973,0.8403973,0.5588953,0,0.2086784,0.8403973,17.55964,0,0,0,0.1475707,0.2963179,0.281502,0,0,4.89438,0.1487472,0,0.1487472,-0.1487472,1.200002,20,0.1286785,0.924437,0.1180566,1.7,0.2963179
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4140386,39.93956,32.6058,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,63.3292,0,0,0,0.4140386,0,0,1.046212,0.9939016,5.059654,0,1.40794,0,1.40794,2.535692,42.26144,0.1288921,0.7191666,0.3312309,1.7,0.4140386
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1127601,35.91196,33.96377,0.5297113,0.5297113,0,-1,0,0.5297113,21.28709,0,1.110223E-16,0,0.1127601,0.5575908,0.5297113,0,0,3.651714,1.267146,0,0.4448307,-0.4448307,2.066799,34.44658,0.1288921,0.5826824,0.09020809,0,1.379906
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1974537,39.00846,35.53122,1.048756,1.048756,0.425,0,0.172125,1.048756,18.82742,0,0,0,0.1974537,0.6565853,0.6237561,0,0,4.14597,0.8223154,0,0.4591317,-0.4591317,1.582832,26.38048,0.1288921,1.153632,0.1579629,1.7,1.019769
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7854961,52.14607,37.09866,0.6368664,0.6368664,1.7,0,0.5202,0.6368664,123.3377,0,0,0,0.7854961,0,0,1.063134,1.009977,4.656117,0.3631837,1.795473,0,1.795473,3.286167,54.76934,0.1290532,0.700553,0.6283969,1.7,1.14868
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.052315,59.78092,38.55776,1.264931,1.264931,1.7,0,0.5202,1.264931,83.19148,0,0,0,1.052315,0,0,0.4350694,0.4133159,2.860644,1.979109,1.46563,0,1.46563,4.676586,77.94295,0.1292578,1.391424,0.8418516,1.7,3.031424
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.174571,64.52205,40.03853,0.4319474,0.4319474,0.641368,0,0.2311935,0.4319474,271.9245,0,0,0,1.174571,0,0,0.2094206,0.1989496,1.395013,3.298177,1.37352,0,1.37352,5.979622,99.66016,0.1291421,0.4751421,0.9396566,1.7,4.472747
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.9193151,59.43047,40.93422,0,0,0,-1,0,0,0,0.897822,0,0,0.9193151,0,0,0,0,0.02149317,4.534345,0.02149317,0,0.02149317,6.000012,100,0.1291392,0,0.7354521,0,5.45366
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.6137902,53.06773,41.23759,0.5069306,0.5069306,0,0,0,0.5069306,121.0797,0.08017903,0,0,0.6137902,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1291392,0.5576237,0.4910322,0,5.167479
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5729678,52.702,41.68544,0.5767062,0.5767062,0,0,0,0.5767062,99.35177,0,0,0,0.5729678,0.6070592,0.5767062,0,0,0,4.553689,0,0.03409134,-0.03409134,5.964077,99.40108,0.1291392,0.6343769,0.4583743,0,5.126657
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2429991,45.79067,41.32427,1.27156,1.27156,0.425,0,0.172125,1.27156,19.11032,0,0,0,0.2429991,0.8911154,0.8465596,0,0,0.03787927,4.519598,0,0.6481163,-0.6481163,5.280902,88.01485,0.1291392,1.398716,0.1943993,1.7,4.762597
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06278541,41.24644,40.12521,1.518904,1.518904,0.425,0,0.172125,1.518904,4.1336,0,0,0,0.06278541,1.151478,1.093904,0,0,0.7580085,3.871481,0,1.088692,-1.088692,4.133319,68.88852,0.1291392,1.670794,0.05022833,1.7,3.934267
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,39.02728,39.02728,1.080334,1.080334,0,-1,0,1.080334,0,0,0,0,0,1.137193,1.080334,0,0,1.967667,2.782789,0,1.137193,-1.137193,2.934612,48.91011,0.1291392,1.188367,0,0,2.782789
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,38.0088,38.0088,0.7635598,0.7635598,0,-1,0,0.7635598,0,0,1.110223E-16,0,0,0.8037471,0.7635598,0,0,3.231215,1.645595,0,0.8037471,-0.8037471,2.087389,34.78974,0.1291392,0.8399158,0,0,1.645595
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,36.88919,36.88919,1.127317,0.7997559,0,-1,0,0.7997559,0,0,0.3275613,0.440293,0,0.8418484,0.7997559,0,0,4.124267,0.8418484,0,0.8418484,-0.8418484,1.200002,20,0.1291392,1.240049,0,0,0.8418484
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,35.91405,35.91405,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291392,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,35.16283,35.16283,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291392,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,34.55608,34.55608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291392,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,34.00711,34.00711,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291392,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,33.45814,33.45814,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291392,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,33.09698,33.09698,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291392,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,32.75026,32.75026,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291392,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,32.46133,32.46133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1291392,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02004274,32.57674,32.23741,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,10.90024,2.220446E-16,0,0,0.02004274,0,0,1.452632,1.38,5.059654,0,1.400043,0,1.400043,2.5282,42.13657,0.1293319,0.2022617,0.01603419,1.7,0.02004274
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.284899,36.95288,31.99904,0.722687,0.722687,1.7,0,0.5202,0.722687,39.42219,0,0,0,0.284899,0,0,0.977313,0.9284474,3.659612,1.260038,1.213346,0,1.213346,3.679281,61.32123,0.1295605,0.7949557,0.2279192,1.7,1.544937
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4887958,41.31699,32.58413,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,253.7122,0,0,0,0.4887958,0,0,1.452632,1.38,2.446265,2.35205,1.868796,0,1.868796,5.452177,90.86942,0.1296923,0.2119233,0.3910366,1.7,2.840846
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.8898677,50.86757,33.96377,1.13353,1.13353,0,-1,0,1.13353,78.50413,0,0,0,0.8898677,1.193189,1.13353,0,0,0.5774695,4.033967,0,0.3033216,-0.3033216,5.132447,85.54062,0.1296923,1.246883,0.7118941,0,4.923834
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.236144,60.60352,35.53122,0.341749,0.341749,0,0,0,0.341749,361.7112,0,0,0,1.236144,0.3597358,0.341749,0,0,0.9144934,3.730645,0.8764086,0,0.8764086,5.963881,99.39783,0.1295754,0.3759239,0.9889156,0,4.966789
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.239061,62.55019,37.077,0.0086101,0.0086101,0,0,0,0.0086101,14390.79,1.191913,0,0,1.239061,0.009063262,0.0086101,0,0,0.03808482,4.519413,0.03808482,0,0.03808482,6.000012,100,0.1295703,0.00947111,0.991249,0,5.758474
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.1641,62.45179,38.53609,1.103184,1.103184,0,0,0,1.103184,105.5219,0.002853963,0,0,1.1641,1.161246,1.103184,0,0,0,4.553689,0,0,0,6.000012,100,0.1295703,1.213502,0.9312802,0,5.717789
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.777018,55.21668,40.02409,0.8895106,0.8895106,0,0,0,0.8895106,87.35343,0,0,0,0.777018,0.9363269,0.8895106,0,0,0,4.553689,0,0.1593089,-0.1593089,5.832086,97.20123,0.1295703,0.9784616,0.6216144,0,5.330707
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.7446977,55.48503,40.8981,0.6962456,0.6962456,0,-1,0,0.6962456,106.959,0,0,0,0.7446977,0.7328901,0.6962456,0,0,0.1770099,4.39438,0.01180757,0,0.01180757,5.843287,97.38792,0.1295687,0.7658702,0.5957581,0,5.139078
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.8002139,57.04134,41.20148,0.7767878,0.7767878,0,0,0,0.7767878,103.0158,1.110223E-16,0,0,0.8002139,0.8176714,0.7767878,0,0,0.1652023,4.405007,0,0.01745754,-0.01745754,5.824885,97.08123,0.1295687,0.8544666,0.6401711,0,5.205221
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.7260941,55.91285,41.64932,0.4624998,0.4624998,0,0,0,0.4624998,156.9934,0.05465263,0,0,0.7260941,0.4868419,0.4624998,0,0,0.1845996,4.387549,0.1845996,0,0.1845996,6.000012,100,0.1295442,0.5087497,0.5808753,0,5.113643
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4004682,48.83091,41.32427,1.090035,1.090035,0,0,0,1.090035,36.73903,0,0,0,0.4004682,1.147405,1.090035,0,0,0,4.553689,0,0.746937,-0.746937,5.212671,86.87768,0.1295442,1.199039,0.3203746,0,4.954157
