Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07319858,41.41209,40.10354,0.5661875,0.5661875,0,0,0,0.5661875,12.92833,0,1.110223E-16,0,0.07319858,0.5959868,0.5661875,0,0,0.8299301,3.806752,0,0.5227882,-0.5227882,4.661604,77.69324,0.1295442,0.6228063,0.05855886,0,3.879951
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,39.0056,39.0056,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.410806,3.283964,0,0.8240609,-0.8240609,3.792968,63.216,0.1295442,0.8611436,0,0,3.283964
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,38.0088,38.0088,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.326429,2.459903,0,0.5392655,-0.5392655,3.224532,53.74209,0.1295442,0.5635325,0,0,2.459903
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,36.88919,36.88919,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,2.925613,1.920637,0,0.4167137,-0.4167137,2.785277,46.42119,0.1295442,0.4354659,0,0,1.920637
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,35.8996,35.8996,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.388628,1.503923,0,0.2744183,-0.2744183,2.496015,41.60016,0.1295442,0.2867671,0,0,1.503923
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,35.16283,35.16283,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,3.693537,1.229505,0,0.005886622,-0.005886622,2.48981,41.49674,0.1295442,0.00615152,0,0,1.229505
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,34.57775,34.57775,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.700078,1.223619,0,0.08126451,-0.08126451,2.404149,40.06907,0.1295442,0.08492141,0,0,1.223619
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,34.00711,34.00711,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,3.790372,1.142354,0,0.2361089,-0.2361089,2.155269,35.92107,0.1295442,0.2467338,0,0,1.142354
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,33.43647,33.43647,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.052715,0.9062451,0,0.1749699,-0.1749699,1.970834,32.84717,0.1295442,0.1828435,0,0,0.9062451
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,33.09698,33.09698,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.247127,0.7312752,0,0.0605396,-0.0605396,1.90702,31.7836,0.1295442,0.06326388,0,0,0.7312752
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,32.75026,32.75026,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.314393,0.6707356,0,0.07115363,-0.07115363,1.832017,30.53356,0.1295442,0.07435555,0,0,0.6707356
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,32.42522,32.42522,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.393452,0.599582,0,0.04908507,-0.04908507,1.780277,29.67123,0.1295442,0.0512939,0,0,0.599582
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,32.22296,32.22296,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.447991,0.5504969,0,0.1653579,-0.1653579,1.605975,26.76619,0.1295442,0.172799,0,0,0.5504969
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06362028,33.05763,31.97737,1.317713,1.317713,0.8913912,0,0.2994498,1.317713,4.828085,0,2.220446E-16,0,0.06362028,0.4487593,0.4263214,0,0,4.631722,0.385139,0,0.385139,-0.385139,1.200002,20,0.1295442,1.449484,0.05089623,1.7,0.4487593
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.190497,35.85253,32.56246,1.055203,1.055203,1.7,0,0.5202,1.055203,18.05312,0,0,0,0.190497,0,0,0.6447973,0.6125575,5.059654,0,0.8030545,0,0.8030545,1.961847,32.69738,0.1296946,1.160723,0.1523976,1.7,0.190497
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1703319,36.88821,33.92765,0.6788411,0.6788411,0,-1,0,0.6788411,25.09158,0,1.110223E-16,0.02775053,0.1703319,0.7145695,0.6788411,0,0,4.2566,0.722749,0,0.5442376,-0.5442376,1.38817,23.13612,0.1296946,0.7467251,0.1362655,0,0.8930809
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2385469,39.70708,35.48788,0.3688217,0.3688217,1.7,0,0.5202,0.3688217,64.67812,0,0,0,0.2385469,0,0,1.331178,1.264619,4.861309,0.1785114,1.503166,0,1.503166,2.814199,46.90322,0.1298913,0.4057038,0.1908375,1.7,0.4170583
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2987065,42.38468,37.01199,0.360861,0.360861,1.7,0,0.5202,0.360861,82.77605,0,0,0,0.2987065,0,0,1.339139,1.272182,3.358142,1.531361,1.570889,0,1.570889,4.304474,71.7411,0.1300784,0.3969471,0.2389652,1.7,1.830068
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2428931,42.86025,38.47831,0.8835988,0.8835988,1.7,0,0.5202,0.8835988,27.48907,0,0,0,0.2428931,0,0,0.8164012,0.7755811,1.787253,2.945161,1.018474,0,1.018474,5.270684,87.84456,0.1302678,0.9719587,0.1943145,1.7,3.188054
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3678834,46.78593,39.98075,0.3090046,0.3090046,0,0,0,0.3090046,119.0543,0,0,0,0.3678834,0.325268,0.3090046,0,0,0.7687793,3.861788,0.04261535,0,0.04261535,5.311112,88.51836,0.1302621,0.3399051,0.2943067,0,4.229671
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2950568,46.29559,40.85476,0.1416181,0.1416181,0,-1,0,0.1416181,208.3468,0,0,0,0.2950568,0.1490717,0.1416181,0,0,0.7261639,3.900141,0.1459851,0,0.1459851,5.449606,90.82658,0.1302426,0.15578,0.2360455,0,4.195198
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3093728,46.88462,41.15814,0.0547328,0.0547328,0,0,0,0.0547328,565.2421,0,0,0,0.3093728,0.05761347,0.0547328,0,0,0.5801789,4.031528,0.2517594,0,0.2517594,5.688446,94.80724,0.1302091,0.06020608,0.2474983,0,4.340901
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1366322,44.09754,41.6132,1.117057,1.117057,0,0,0,1.117057,12.23145,0,2.220446E-16,0,0.1366322,1.175849,1.117057,0,0,0.3284195,4.258111,0,1.039217,-1.039217,4.593015,76.5501,0.1302091,1.228762,0.1093057,0,4.394743
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1710335,44.35249,41.23759,0.8803075,0.8803075,0,0,0,0.8803075,19.42884,0,1.110223E-16,0,0.1710335,0.9266394,0.8803075,0,0,1.483105,3.218894,0,0.7556059,-0.7556059,3.796537,63.27548,0.1302091,0.9683383,0.1368268,0,3.389928
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07270273,41.33761,40.03853,1.481942,1.481942,0.425,0,0.172125,1.481942,4.90591,0,0,0,0.07270273,1.11257,1.056942,0,0,2.322667,2.463289,0,1.039868,-1.039868,2.70042,45.00691,0.1302091,1.630136,0.05816218,1.7,2.535991
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,38.94782,38.94782,0.8994915,0.8994915,0,-1,0,0.8994915,0,0,1.110223E-16,0,0,0.9468332,0.8994915,0,0,3.478075,1.423421,0,0.9468332,-0.9468332,1.70237,28.37278,0.1302091,0.9894407,0,0,1.423421
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,37.95101,37.95101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.530112,0.476588,0,0,0,1.70237,28.37278,0.1302091,0,0,0,0.476588
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,36.85307,36.85307,0.2832979,0.2832979,0,-1,0,0.2832979,0,0,0,0,0,0.2982084,0.2832979,0,0,4.530112,0.476588,0,0.2982084,-0.2982084,1.388031,23.1338,0.1302091,0.3116277,0,0,0.476588
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,35.87793,35.87793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.861455,0.1783796,0,0,0,1.388031,23.1338,0.1302091,0,0,0,0.1783796
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,35.14838,35.14838,0.1317344,0.1317344,0,-1,0,0.1317344,0,0,0,0,0,0.1386678,0.1317344,0,0,4.861455,0.1783796,0,0.1386678,-0.1386678,1.241862,20.69766,0.1302091,0.1449079,0,0,0.1783796
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,34.53441,34.53441,0.1172147,0.03772622,0,-1,0,0.03772622,0,0,0.07948849,0.09120996,0,0.03971181,0.03772622,0,0,5.01553,0.03971181,0,0.03971181,-0.03971181,1.200002,20,0.1302091,0.1289362,0,0,0.03971181
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,33.98544,33.98544,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302091,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,33.42202,33.42202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302091,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,33.07531,33.07531,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302091,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,32.72859,32.72859,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302091,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,32.42522,32.42522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302091,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,32.22296,32.22296,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1303724,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.108564,33.8294,31.97737,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,45.68281,2.220446E-16,0,0,0.108564,0,0,1.452632,1.38,3.679654,1.242,1.488564,0,1.488564,3.921361,65.35589,0.1305658,0.261412,0.08685116,1.7,1.350564
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2393639,36.7037,32.54801,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,559.5294,4.440892E-16,0,0,0.2393639,0,0,1.452632,1.38,2.19109,2.581707,1.619364,0,1.619364,5.457624,90.96023,0.1306811,0.04705746,0.1914911,1.7,2.821071
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5706566,44.29511,33.90598,0.7820767,0.7820767,0,-1,0,0.7820767,72.96684,0,0,0,0.5706566,0.8232386,0.7820767,0,0,0.5717265,4.039135,0,0.252582,-0.252582,5.19138,86.52283,0.1306811,0.8602843,0.4565253,0,4.609792
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9396355,53.63006,35.45176,0.7431876,0.7431876,0,0,0,0.7431876,126.4331,0,0,0,0.9396355,0.7823027,0.7431876,0,0,0.8523731,3.786553,0.1573327,0,0.1573327,5.340639,89.01047,0.1306602,0.8175064,0.7517083,0,4.726189
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5286027,46.79047,37.01199,0,0,0,0,0,0,0,0,0,0,0.5286027,0,0,0,0,0.6950405,3.928153,0.5286027,0,0.5286027,5.842115,97.36839,0.1305899,0,0.4228821,0,4.456755
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7558824,53.0449,38.47831,1.346769,1.346769,0.425,0,0.172125,1.346769,56.12562,1.110223E-16,0,0,0.7558824,0.9702831,0.921769,0,0,0.1664378,4.403895,0,0.2144007,-0.2144007,5.616117,93.60176,0.1305899,1.481446,0.6047059,1.7,5.159777
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.458609,48.53926,39.95908,0,0,0,0,0,0,0,0.05394815,0,0,0.458609,0,0,0,0,0.4046609,4.189494,0.4046609,0,0.4046609,6.000012,100,0.1305362,0,0.3668872,0,4.648103
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3359549,47.03601,40.81142,0,0,0,-1,0,0,0,0.3359549,0,0,0.3359549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1305362,0,0.2687639,0,4.889644
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.6228774,53.13246,41.12202,1.031247,1.031247,0,0,0,1.031247,60.40041,0,0,0,0.6228774,1.085523,1.031247,0,0,0,4.553689,0,0.4626458,-0.4626458,5.512341,91.87215,0.1305362,1.134372,0.498302,0,5.176567
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4081543,49.23343,41.56264,0.9052194,0.9052194,0,0,0,0.9052194,45.08899,0,0,0,0.4081543,0.9528625,0.9052194,0,0,0.5140509,4.091043,0,0.5447082,-0.5447082,4.938168,82.30263,0.1305362,0.9957413,0.3265235,0,4.499197
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09449063,42.92855,41.22314,0,0,0,0,0,0,0,0,0,0,0.09449063,0,0,0,0,1.119282,3.546335,0.09449063,0,0.09449063,5.027809,83.79665,0.1305237,0,0.07559251,0,3.640826
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02758895,40.49278,40.00241,0.5116953,0.5116953,0,0,0,0.5116953,5.391675,0,0,0,0.02758895,0.5386266,0.5116953,0,0,1.024792,3.631377,0,0.5110377,-0.5110377,4.489128,74.81866,0.1305237,0.5628648,0.02207116,0,3.658965
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,38.92615,38.92615,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.592611,3.120339,0,0.9725688,-0.9725688,3.463951,57.7324,0.1305237,1.016334,0,0,3.120339
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,37.92934,37.92934,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.673243,2.14777,0,0.02463512,-0.02463512,3.437983,57.2996,0.1305237,0.0257437,0,0,2.14777
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,36.80973,36.80973,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.700616,2.123135,0,0.4515684,-0.4515684,2.961988,49.36637,0.1305237,0.4718889,0,0,2.123135
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,35.81292,35.81292,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.202358,1.671566,0,0.03935886,-0.03935886,2.9205,48.67491,0.1305237,0.04113001,0,0,1.671566
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,35.08337,35.08337,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.24609,1.632208,0,0.1867677,-0.1867677,2.72363,45.39374,0.1305237,0.1951723,0,0,1.632208
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,34.49829,34.49829,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.45361,1.44544,0,0.08459434,-0.08459434,2.634459,43.90757,0.1305237,0.08840109,0,0,1.44544
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,33.94932,33.94932,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.547604,1.360846,0,0.003679061,-0.003679061,2.630582,43.84294,0.1305237,0.003844619,0,0,1.360846
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,33.40036,33.40036,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.551692,1.357167,0,0.209135,-0.209135,2.410134,40.16882,0.1305237,0.218546,0,0,1.357167
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,33.05364,33.05364,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.784064,1.148032,0,0.07386814,-0.07386814,2.33227,38.87109,0.1305237,0.07719221,0,0,1.148032
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,32.70692,32.70692,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.866139,1.074163,0,0.09647595,-0.09647595,2.230576,37.17618,0.1305237,0.1008174,0,0,1.074163
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,32.40355,32.40355,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,3.973335,0.9776875,0,0.1673263,-0.1673263,2.054198,34.23656,0.1305237,0.174856,0,0,0.9776875
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,32.20129,32.20129,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.159253,0.8103611,0,0.1526567,-0.1526567,1.893284,31.55467,0.1305237,0.1595262,0,0,0.8103611
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.262136,36.52338,31.97737,0.1328259,0.1328259,0,0,0,0.1328259,197.3531,0,0,0,0.262136,0.1398167,0.1328259,0,0,4.328872,0.6577045,0.1223193,0,0.1223193,2.009326,33.4887,0.1305074,0.1461085,0.2097088,0,0.9198404
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5271154,42.0064,32.54801,0.7170056,0.7170056,0,0,0,0.7170056,73.51622,0,1.110223E-16,0,0.5271154,0.7547427,0.7170056,0,0,4.206553,0.7677917,0,0.2276274,-0.2276274,1.769386,29.4897,0.1305074,0.7887062,0.4216923,0,1.294907
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9709814,52.53262,33.88432,0.3998755,0.3998755,0,-1,0,0.3998755,242.8209,0,0,0,0.9709814,0.4209215,0.3998755,0,0,4.459472,0.5401644,0.5500598,0,0.5500598,2.291218,38.18689,0.1304345,0.439863,0.7767851,0,1.511146
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.9320087,53.43778,35.43009,0.04020573,0.04020573,0,0,0,0.04020573,2318.099,0,0,0,0.9320087,0.04232182,0.04020573,0,0,3.909412,1.035218,0.8896869,0,0.8896869,3.135249,52.25405,0.1303167,0.04422631,0.745607,0,1.967227
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.317526,64.44623,36.99754,1.090242,1.090242,0,0,0,1.090242,120.8471,0,0,0,1.317526,1.147623,1.090242,0,0,3.019725,1.835936,0.1699028,0,0.1699028,3.296433,54.94044,0.1302943,1.199266,1.054021,0,3.153462
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.407296,68.67206,38.45664,0.2784303,0.2784303,0,0,0,0.2784303,505.4392,0,0,0,1.407296,0.2930846,0.2784303,0,0,2.849822,1.988849,1.114212,0,1.114212,4.353467,72.55764,0.1301471,0.3062734,1.125837,0,3.396145
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.19858,65.00706,39.93741,0.4350721,0.4350721,0,0,0,0.4350721,275.49,0,0,0,1.19858,0.4579706,0.4350721,0,0,1.735611,2.991639,0.7406095,0,0.7406095,5.056071,84.26768,0.1300495,0.4785793,0.9588641,0,4.190219
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.202063,66.13387,40.78975,0.6666533,0.6666533,0,-1,0,0.6666533,180.313,0,0,0,1.202063,0.7017403,0.6666533,0,0,0.9950011,3.658188,0.5003225,0,0.5003225,5.530719,92.17846,0.1299836,0.7333187,0.9616503,0,4.860251
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.9146001,59.48724,41.07868,0.1470448,0.1470448,0,0,0,0.1470448,621.9875,0.2651375,0,0,0.9146001,0.154784,0.1470448,0,0,0.4946787,4.108478,0.4946787,0,0.4946787,6.000012,100,0.1299186,0.1617493,0.7316801,0,5.023078
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.765373,56.63513,41.52652,1.518009,1.518009,0.425,0,0.172125,1.518009,50.41954,0,0,0,0.765373,1.150536,1.093009,0,0,0,4.553689,0,0.3851626,-0.3851626,5.594015,93.2334,0.1299186,1.66981,0.6122984,1.7,5.319062
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4511273,49.66019,41.15814,0.527811,0.527811,0,0,0,0.527811,85.47137,0,0,0,0.4511273,0.5555905,0.527811,0,0,0.4279584,4.168526,0,0.1044632,-0.1044632,5.483901,91.39817,0.1299186,0.5805921,0.3609018,0,4.619654
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07146782,41.21343,39.93741,1.154192,1.154192,0,0,0,1.154192,6.192021,0,0,0,0.07146782,1.214939,1.154192,0,0,0.5440287,4.064063,0,1.143471,-1.143471,4.278577,71.30947,0.1299186,1.269611,0.05717425,0,4.135531
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,38.86114,38.86114,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,1.814552,2.920592,0,0.5462071,-0.5462071,3.702824,61.71361,0.1299186,0.5707865,0,0,2.920592
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,37.87155,37.87155,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.421449,2.374385,0,0.5294453,-0.5294453,3.144739,52.41222,0.1299186,0.5532703,0,0,2.374385
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,36.77362,36.77362,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.009722,1.844939,0,0.4518006,-0.4518006,2.6685,44.47491,0.1299186,0.4721316,0,0,1.844939
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,35.77681,35.77681,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.511722,1.393139,0,0.07772105,-0.07772105,2.586575,43.10949,0.1299186,0.0812185,0,0,1.393139
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,35.06171,35.06171,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.598079,1.315418,0,0.06254645,-0.06254645,2.520645,42.01066,0.1299186,0.06536105,0,0,1.315418
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,34.47662,34.47662,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,3.667575,1.252871,0,0.1475941,-0.1475941,2.365067,39.4177,0.1299186,0.1542359,0,0,1.252871
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,33.90598,33.90598,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,3.831568,1.105277,0,0.07589075,-0.07589075,2.285071,38.08444,0.1299186,0.07930584,0,0,1.105277
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,33.37868,33.37868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.915892,1.029387,0,0,0,2.285071,38.08444,0.1299186,0,0,0,1.029387
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,33.03197,33.03197,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,3.915892,1.029387,0,0.1089883,-0.1089883,2.170187,36.16972,0.1299186,0.1138928,0,0,1.029387
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,32.70692,32.70692,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.03699,0.9203982,0,0.1873239,-0.1873239,1.972731,32.87878,0.1299186,0.1957535,0,0,0.9203982
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,32.38187,32.38187,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.245127,0.7330742,0,0.1235031,-0.1235031,1.842547,30.70905,0.1299186,0.1290607,0,0,0.7330742
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,32.17962,32.17962,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.382353,0.6095712,0,0.02605806,-0.02605806,1.815079,30.25126,0.1299186,0.02723067,0,0,0.6095712
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.31145,37.38566,31.9557,0,0,0,0,0,0,0,0,0,0,0.31145,0,0,0,0,4.411306,0.5835131,0.31145,0,0.31145,2.110547,35.17571,0.1298776,0,0.24916,0,0.8949632
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7029086,45.41496,32.52634,0.8524102,0.8524102,0,0,0,0.8524102,82.46131,0,0,0,0.7029086,0.8972739,0.8524102,0,0,4.099856,0.8638182,0,0.1943653,-0.1943653,1.905668,31.76106,0.1298776,0.9376512,0.5623269,0,1.566727
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9809691,52.72706,33.86264,1.204999,1.204999,0,-1,0,1.204999,81.40829,0,0,0.5031346,0.9809691,1.26842,1.204999,0,0,4.315818,0.6694529,0,0.287451,-0.287451,1.602668,26.71108,0.1298776,1.325499,0.7847753,0,1.650422
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.143004,58.21484,35.40842,0.8079054,0.8079054,1.7,0,0.5202,0.8079054,141.4775,0,0,0,1.143004,0,0,0.8920946,0.8474898,4.635208,0.3820019,1.990494,0,1.990494,3.491017,58.18349,0.1300071,0.888696,0.9144036,1.7,1.525006
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.111603,59.32464,36.97587,0.4177194,0.4177194,1.7,0,0.5202,0.4177194,266.1123,0,0,0,1.111603,0,0,1.282281,1.218167,2.644713,2.173447,2.329769,0,2.329769,5.70123,95.0203,0.1300915,0.4594913,0.889282,1.7,3.285049
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.236983,64.15242,38.43497,1.28642,1.28642,0.425,0,0.172125,1.28642,96.15696,0.01528014,0,0,1.236983,0.9067583,0.8614204,0,0,0.3149443,4.270239,0.3149443,0,0.3149443,6.000012,100,0.1300503,1.415062,0.9895862,1.7,5.507222
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.176623,64.43404,39.92296,0.1675312,0.1675312,0,0,0,0.1675312,702.3306,1.000274,0,0,1.176623,0.1763486,0.1675312,0,0,0,4.553689,0,0,0,6.000012,100,0.1300503,0.1842843,0.9412981,0,5.730311
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.29658,68.5989,40.7753,0.2781233,0.2781233,0,-1,0,0.2781233,466.1887,1.003818,0,0,1.29658,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1300503,0.3059357,1.037264,0,5.850268
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7967618,56.80312,41.05701,0.628621,0.628621,0,0,0,0.628621,126.7475,0.1350554,0,0,0.7967618,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1300503,0.6914831,0.6374094,0,5.350451
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5520389,52.07506,41.50485,0.4911583,0.4911583,0,0,0,0.4911583,112.3953,0.03503018,0,0,0.5520389,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1300503,0.5402741,0.4416311,0,5.105728
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3826065,48.30553,41.15814,1.432289,1.432289,0.425,0,0.172125,1.432289,26.71293,2.220446E-16,0,0,0.3826065,1.060304,1.007289,0,0,0,4.553689,0,0.677698,-0.677698,5.285655,88.09409,0.1300503,1.575518,0.3060852,1.7,4.936296
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06963988,41.18053,39.93741,0,0,0,0,0,0,0,0,0,0,0.06963988,0,0,0,0,0.7529977,3.875991,0.06963988,0,0.06963988,5.351722,89.19518,0.1300412,0,0.0557119,0,3.945631
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,38.86114,38.86114,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,0.6833578,3.938667,0,0.5745191,-0.5745191,4.746126,79.10194,0.1300412,0.6003724,0,0,3.938667
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,37.886,37.886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321712,3.364148,0,0,0,4.746126,79.10194,0.1300412,0,0,0,3.364148
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,36.77362,36.77362,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.321712,3.364148,0,0.6438379,-0.6438379,4.067461,67.79088,0.1300412,0.6728106,0,0,3.364148
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,35.77681,35.77681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.037088,2.72031,0,0,0,4.067461,67.79088,0.1300412,0,0,0,2.72031
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,35.04726,35.04726,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.037088,2.72031,0,0.1056758,-0.1056758,3.956069,65.93435,0.1300412,0.1104312,0,0,2.72031
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,34.47662,34.47662,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.154505,2.614634,0,0.1180893,-0.1180893,3.831592,63.85973,0.1300412,0.1234033,0,0,2.614634
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,33.92765,33.92765,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.285716,2.496545,0,0.1501813,-0.1501813,3.673287,61.22132,0.1300412,0.1569395,0,0,2.496545
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,33.37868,33.37868,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.452584,2.346364,0,0.05665489,-0.05665489,3.613567,60.226,0.1300412,0.05920436,0,0,2.346364
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,33.05364,33.05364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.515534,2.289709,0,0,0,3.613567,60.226,0.1300412,0,0,0,2.289709
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,32.70692,32.70692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.515534,2.289709,0,0,0,3.613567,60.226,0.1300412,0,0,0,2.289709
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,32.38187,32.38187,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,2.515534,2.289709,0,0.0553803,-0.0553803,3.555191,59.25307,0.1300412,0.05787241,0,0,2.289709
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,32.17962,32.17962,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,2.577067,2.234328,0,0.02747005,-0.02747005,3.526235,58.77047,0.1300412,0.0287062,0,0,2.234328
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09870544,33.6157,31.93403,0.6447227,0.6447227,0,0,0,0.6447227,15.30975,0,0,0,0.09870544,0.6786555,0.6447227,0,0,2.60759,2.206858,0,0.57995,-0.57995,2.914914,48.58181,0.1300412,0.709195,0.07896435,0,2.305564
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1646722,35.36187,32.52634,0.2090966,0.2090966,0,0,0,0.2090966,78.75412,0,0,0,0.1646722,0.2201017,0.2090966,0,0,3.251979,1.626908,0,0.05542949,-0.05542949,2.856486,47.60801,0.1300412,0.2300062,0.1317377,0,1.79158
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3557149,40.15746,33.8482,0,0,0,-1,0,0,0,0,0,0,0.3557149,0,0,0,0,3.313567,1.571479,0.3557149,0,0.3557149,3.193947,53.23235,0.1299946,0,0.2845719,0,1.927194
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5779461,46.04885,35.40842,0,0,0,0,0,0,0,0,0,0,0.5779461,0,0,0,0,2.957852,1.891622,0.5779461,0,0.5779461,3.742235,62.37046,0.1299191,0,0.4623569,0,2.469568
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.7321778,50.86203,36.9542,0.2443157,0.2443157,0,0,0,0.2443157,299.6851,0,0,0,0.7321778,0.2571745,0.2443157,0,0,2.379906,2.411774,0.4750033,0,0.4750033,4.192863,69.88091,0.129857,0.2687473,0.5857422,0,3.143951
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.663861,51.03804,38.4133,0,0,0,0,0,0,0,0,0,0,0.663861,0,0,0,0,1.904903,2.839277,0.663861,0,0.663861,4.822657,80.37745,0.1297704,0,0.5310888,0,3.503138
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.6227998,51.80516,39.90129,0,0,0,0,0,0,0,0,0,0,0.6227998,0,0,0,0,1.241042,3.436751,0.6227998,0,0.6227998,5.413496,90.22475,0.1296893,0,0.4982398,0,4.059551
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3178595,46.62747,40.75364,0.3161601,0.3161601,0,-1,0,0.3161601,100.5375,0,0,0,0.3178595,0.3328001,0.3161601,0,0,0.6182419,3.997271,0,0.01494067,-0.01494067,5.397748,89.96227,0.1296893,0.3477761,0.2542876,0,4.315131
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4180409,48.89638,41.05701,0.6740723,0.6740723,0,0,0,0.6740723,62.01722,0,0,0,0.4180409,0.7095498,0.6740723,0,0,0.6348427,3.982331,0,0.2915089,-0.2915089,5.09047,84.841,0.1296893,0.7414795,0.3344327,0,4.400372
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1403809,44.03467,41.48318,1.271205,1.271205,0.425,0,0.172125,1.271205,11.04313,0,0,0,0.1403809,0.8907419,0.8462049,0,0,0.9587414,3.690822,0,0.7503611,-0.7503611,4.29952,71.65852,0.1296893,1.398325,0.1123047,1.7,3.831203
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2199754,45.14865,41.12202,0.5058032,0.5058032,1.7,0,0.5202,0.5058032,43.49031,0,0,0,0.2199754,0,0,1.194197,1.134487,1.792476,2.94046,1.354462,0,1.354462,5.584476,93.07441,0.1299009,0.5563836,0.1759803,1.7,3.160436
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05391579,40.86181,39.90129,0.5399019,0.5399019,0,0,0,0.5399019,9.986222,0,1.110223E-16,0,0.05391579,0.5683177,0.5399019,0,0,0.4380137,4.159477,0,0.5144019,-0.5144019,5.042249,84.03731,0.1299009,0.593892,0.04313264,0,4.213392
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,38.82502,38.82502,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,1.009571,3.645075,0,0.1620773,-0.1620773,4.871404,81.1899,0.1299009,0.1693708,0,0,3.645075
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,37.84988,37.84988,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,1.189657,3.482997,0,0.129411,-0.129411,4.734993,78.91639,0.1299009,0.1352345,0,0,3.482997
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,36.75195,36.75195,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,1.333447,3.353586,0,0.7354196,-0.7354196,3.959793,65.99641,0.1299009,0.7685136,0,0,3.353586
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,35.75514,35.75514,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,2.15058,2.618167,0,0.1012324,-0.1012324,3.853084,64.21794,0.1299009,0.1057879,0,0,2.618167
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,35.04726,35.04726,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,2.263061,2.516934,0,0.06640177,-0.06640177,3.783091,63.05138,0.1299009,0.06938986,0,0,2.516934
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,34.45495,34.45495,0.2113386,0.2113386,0,-1,0,0.2113386,0,0,2.775558E-17,0,0,0.2224617,0.2113386,0,0,2.33684,2.450533,0,0.2224617,-0.2224617,3.548595,59.14314,0.1299009,0.2324725,0,0,2.450533
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,33.90598,33.90598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.58402,2.228071,0,0,0,3.548595,59.14314,0.1299009,0,0,0,2.228071
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,33.37868,33.37868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.58402,2.228071,0,0,0,3.548595,59.14314,0.1299009,0,0,0,2.228071
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,33.03197,33.03197,0.1752349,0.1752349,0,-1,0,0.1752349,0,0,2.775558E-17,0,0,0.1844578,0.1752349,0,0,2.58402,2.228071,0,0.1844578,-0.1844578,3.35416,55.90255,0.1299009,0.1927584,0,0,2.228071
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,32.70692,32.70692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.788973,2.043613,0,0,0,3.35416,55.90255,0.1299009,0,0,0,2.043613
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,32.38187,32.38187,0.005779154,0.005779154,0,0,0,0.005779154,0,0,0,0,0,0.00608332,0.005779154,0,0,2.788973,2.043613,0,0.00608332,-0.00608332,3.347747,55.79568,0.1299009,0.00635707,0,0,2.043613
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,32.17962,32.17962,0.2497036,0.2497036,0,0,0,0.2497036,0,0,2.775558E-17,0,0,0.2628459,0.2497036,0,0,2.795732,2.03753,0,0.2628459,-0.2628459,3.070683,51.17796,0.1299009,0.274674,0,0,2.03753
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1914039,35.22715,31.93403,0.7576987,0.7576987,0,0,0,0.7576987,25.26122,0,0,0,0.1914039,0.7975775,0.7576987,0,0,3.087783,1.774684,0,0.6061736,-0.6061736,2.43172,40.52859,0.1299009,0.8334685,0.1531231,0,1.966088
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5932081,43.25494,32.52634,0.2282433,0.2282433,0,0,0,0.2282433,259.9017,0,0,0,0.5932081,0.2402561,0.2282433,0,0,3.76131,1.16851,0.352952,0,0.352952,2.76656,46.10924,0.129855,0.2510676,0.4745665,0,1.761718
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7041126,46.85734,33.82653,1.048687,1.048687,0,-1,0,1.048687,67.14227,0,0,0,0.7041126,1.103882,1.048687,0,0,3.408358,1.486167,0,0.399769,-0.399769,2.345166,39.08603,0.129855,1.153556,0.5632901,0,2.19028
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9626929,54.06524,35.38675,0.8475465,0.8475465,0,0,0,0.8475465,113.5859,0,0,0,0.9626929,0.8921542,0.8475465,0,0,3.852545,1.086398,0.07053869,0,0.07053869,2.412085,40.20134,0.1298458,0.9323012,0.7701543,0,2.049091
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.9287534,55.0993,36.9542,0.2433551,0.2433551,0,0,0,0.2433551,381.6453,0,0,0,0.9287534,0.2561633,0.2433551,0,0,3.782007,1.149883,0.6725901,0,0.6725901,3.05016,50.8359,0.1297583,0.2676907,0.7430027,0,2.078636
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.028004,59.04124,38.4133,0.7046301,0.7046301,0,0,0,0.7046301,145.8928,0,0,0,1.028004,0.7417158,0.7046301,0,0,3.109417,1.755214,0.2862884,0,0.2862884,3.321757,55.36251,0.1297211,0.7750931,0.8224034,0,2.783218
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.8263328,56.16112,39.90129,1.48629,1.48629,0.425,0,0.172125,1.48629,55.59703,0,0,0,0.8263328,1.117147,1.06129,0,0,2.823128,2.012874,0,0.2908141,-0.2908141,3.015213,50.25344,0.1297211,1.634918,0.6610662,1.7,2.839206
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.9673399,60.33796,40.75364,0.9514171,0.9514171,0,-1,0,0.9514171,101.6736,0,1.110223E-16,0,0.9673399,1.001492,0.9514171,0,0,3.146255,1.722059,0,0.03415183,-0.03415183,2.979213,49.65345,0.1297211,1.046559,0.7738719,0,2.689399
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9639028,60.5831,41.03534,0.6415534,0.6415534,0,0,0,0.6415534,150.2451,0,0,0,0.9639028,0.6753194,0.6415534,0,0,3.184201,1.687908,0.2885834,0,0.2885834,3.252988,54.21635,0.1296837,0.7057087,0.7711222,0,2.65181
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6528433,54.13401,41.46151,0.706604,0.706604,0,0,0,0.706604,92.39168,0,1.110223E-16,0,0.6528433,0.7437937,0.706604,0,0,2.895618,1.947633,0,0.09095038,-0.09095038,3.157117,52.61852,0.1296837,0.7772644,0.5222746,0,2.600476
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2850267,46.38078,41.12202,0.05750945,0.05750945,0,0,0,0.05750945,495.6171,0,0,0,0.2850267,0.06053627,0.05750945,0,0,2.996674,1.856682,0.2244904,0,0.2244904,3.370088,56.16802,0.1296545,0.0632604,0.2280214,0,2.141709
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06851856,41.12397,39.90129,1.208624,1.208624,0,0,0,1.208624,5.669136,0,2.220446E-16,0,0.06851856,1.272236,1.208624,0,0,2.772184,2.058724,0,1.203718,-1.203718,2.101258,35.02089,0.1296545,1.329487,0.05481485,0,2.127242
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,38.80335,38.80335,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,4.109648,0.855006,0,0.2766419,-0.2766419,1.809652,30.1608,0.1296545,0.2890908,0,0,0.855006
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,37.84988,37.84988,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,4.417027,0.5783641,0,0.2793715,-0.2793715,1.515168,25.25275,0.1296545,0.2919432,0,0,0.5783641
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,36.73028,36.73028,0.4609492,0.284043,0,-1,0,0.284043,0,0,0.1769062,0.2230012,0,0.2989926,0.284043,0,0,4.72744,0.2989926,0,0.2989926,-0.2989926,1.200002,20,0.1296545,0.5070441,0,0,0.2989926
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,35.73347,35.73347,0.1537638,0,0,-1,0,0,0,0,0.1537638,0.1691402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296545,0.1691402,0,0,0
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,35.04726,35.04726,0.07576872,0,0,-1,0,0,0,0,0.07576872,0.08334558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296545,0.08334558,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,34.45495,34.45495,0.2767463,0,0,-1,0,0,0,0,0.2767463,0.304421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296545,0.304421,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,33.90598,33.90598,0.2429318,0,0,-1,0,0,0,0,0.2429318,0.267225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296545,0.267225,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,33.37868,33.37868,0.08943162,0,0,-1,0,0,0,0,0.08943162,0.09837478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296545,0.09837478,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,33.05364,33.05364,0.1125581,0,0,-1,0,0,0,0,0.1125581,0.1238139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296545,0.1238139,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,32.70692,32.70692,0.257882,0,0,-1,0,0,0,0,0.257882,0.2836702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296545,0.2836702,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,32.38187,32.38187,0.02145278,0.02145278,1.474084,0,0.458525,0.02145278,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1297937,0.02359806,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,32.17962,32.17962,0.2143018,0.2143018,1.666933,0,0.5111728,0.2143018,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1299909,0.235732,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3124666,37.38158,31.93403,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3124666,0,0,1.452632,1.38,2.299654,2.484,1.692467,0,1.692467,5.423983,90.39954,0.1300823,0,0.2499733,1.7,2.796467
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7396891,46.15375,32.52634,0.5680293,0.5680293,0,0,0,0.5680293,130.2202,0,0,0,0.7396891,0.5979257,0.5680293,0,0,0.6071877,4.00722,0.1417634,0,0.1417634,5.558472,92.64101,0.1300639,0.6248323,0.5917513,0,4.746909
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8804355,50.48786,33.80486,0.1437171,0.1437171,0,-1,0,0.1437171,612.6171,0.2637301,0,0,0.8804355,0.1512812,0.1437171,0,0,0.4654243,4.134807,0.4654243,0,0.4654243,6.000012,100,0.1300036,0.1580888,0.7043484,0,5.015243
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.245631,60.6616,35.38675,1.31029,1.31029,0.425,0,0.172125,1.31029,95.06532,0.3137472,0,0,1.245631,0.9318837,0.8852895,0,0,0,4.553689,0,0,0,6.000012,100,0.1300036,1.441318,0.9965047,1.7,5.79932
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.176069,60.84838,36.9542,0,0,0,0,0,0,0,1.176069,0,0,1.176069,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300036,0,0.9408548,0,5.729757
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.319487,66.25768,38.4133,0.1177117,0.1177117,0,0,0,0.1177117,1120.947,1.19558,0,0,1.319487,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1300036,0.1294829,1.055589,0,5.873176
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.177485,64.42956,39.90129,0.08567914,0.08567914,0,0,0,0.08567914,1374.296,1.087296,0,0,1.177485,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1300036,0.09424706,0.9419879,0,5.731174
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.991991,60.91755,40.75364,1.012717,1.012717,0,-1,0,1.012717,97.95344,0,0,0,0.991991,1.066018,1.012717,0,0,0,4.553689,0,0.07402676,-0.07402676,5.921981,98.69949,0.1300036,1.113989,0.7935928,0,5.54568
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.8957254,59.00445,41.03534,1.138647,1.138647,0,0,0,1.138647,78.66573,0,2.220446E-16,0,0.8957254,1.198576,1.138647,0,0,0.08225195,4.479662,0,0.3028509,-0.3028509,5.602748,93.37894,0.1300036,1.252512,0.7165803,0,5.375388
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.6089656,53.20974,41.46151,0.3091802,0.3091802,0,0,0,0.3091802,196.9614,0,0,0,0.6089656,0.3254528,0.3091802,0,0,0.418753,4.176811,0.2835128,0,0.2835128,5.871712,97.86167,0.129967,0.3400982,0.4871725,0,4.785777
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2786087,46.23591,41.10035,0,0,0,0,0,0,0,0.1433685,0,0,0.2786087,0,0,0,0,0.1352402,4.431973,0.1352402,0,0.1352402,6.000012,100,0.1299495,0,0.222887,0,4.710581
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05703769,40.89597,39.87962,0.2351876,0.2351876,0,0,0,0.2351876,24.252,0,2.775558E-17,0,0.05703769,0.2475659,0.2351876,0,0,0,4.553689,0,0.1905282,-0.1905282,5.799178,96.65277,0.1299495,0.2587063,0.04563015,0,4.610727
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,38.80335,38.80335,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.211698,4.363161,0,0.1254358,-0.1254358,5.666957,94.44909,0.1299495,0.1310804,0,0,4.363161
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,37.80655,37.80655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3510711,4.237725,0,0,0,5.666957,94.44909,0.1299495,0,0,0,4.237725
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,36.68694,36.68694,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3510711,4.237725,0,0.1262513,-0.1262513,5.533876,92.23109,0.1299495,0.1319326,0,0,4.237725
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,35.69735,35.69735,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.4913503,4.111474,0,0.05932653,-0.05932653,5.471341,91.18883,0.1299495,0.06199623,0,0,4.111474
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,35.00392,35.00392,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.5572686,4.052147,0,0.1234273,-0.1234273,5.341237,89.02043,0.1299495,0.1289815,0,0,4.052147
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,34.43328,34.43328,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.6944101,3.92872,0,0.2378419,-0.2378419,5.090529,84.84199,0.1299495,0.2485448,0,0,3.92872
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,33.86264,33.86264,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,0.9586789,3.690878,0,0.1388551,-0.1388551,4.944163,82.40256,0.1299495,0.1451035,0,0,3.690878
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,33.35702,33.35702,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.112962,3.552023,0,0.03487999,-0.03487999,4.907396,81.78978,0.1299495,0.03644959,0,0,3.552023
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,33.0103,33.0103,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.151718,3.517143,0,0.1594591,-0.1594591,4.739312,78.98837,0.1299495,0.1666348,0,0,3.517143
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,32.68525,32.68525,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.328895,3.357684,0,0.06562128,-0.06562128,4.670141,77.83553,0.1299495,0.06857423,0,0,3.357684
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,32.36021,32.36021,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.401807,3.292063,0,0.1264283,-0.1264283,4.536874,75.61441,0.1299495,0.1321176,0,0,3.292063
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,32.15796,32.15796,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.542283,3.165634,0,0.04722662,-0.04722662,4.487092,74.78473,0.1299495,0.04935181,0,0,3.165634
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2301563,35.88826,31.91236,0.8355687,0.8355687,0,0,0,0.8355687,27.54486,0,0,0,0.2301563,0.8795459,0.8355687,0,0,1.594757,3.118407,0,0.6493897,-0.6493897,3.802576,63.37614,0.1299495,0.9191255,0.184125,0,3.348564
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2273694,36.44588,32.50467,0.3411517,0.3411517,0,0,0,0.3411517,66.64758,0,5.551115E-17,0,0.2273694,0.3591071,0.3411517,0,0,2.316301,2.469018,0,0.1317377,-0.1317377,3.663712,61.06174,0.1299495,0.3752669,0.1818955,0,2.696387
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2301676,37.82869,33.80486,0.8006602,0.8006602,0,-1,0,0.8006602,28.74723,0,1.110223E-16,0,0.2301676,0.8428003,0.8006602,0,0,2.462677,2.33728,0,0.6126326,-0.6126326,3.017941,50.29891,0.1299495,0.8807262,0.1841341,0,2.567448
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.8191652,50.9566,35.38675,0.6654605,0.6654605,0,0,0,0.6654605,123.0975,0,0,0,0.8191652,0.7004848,0.6654605,0,0,3.143379,1.724648,0.1186805,0,0.1186805,3.130531,52.17541,0.1299341,0.7320065,0.6553322,0,2.543813
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8472372,53.31009,36.9542,0.6217425,0.6217425,0,0,0,0.6217425,136.2682,0,0,0,0.8472372,0.6544658,0.6217425,0,0,3.024699,1.83146,0.1927714,0,0.1927714,3.31341,55.22338,0.1299092,0.6839167,0.6777897,0,2.678697
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.9210943,56.59037,38.4133,0.415705,0.415705,0,0,0,0.415705,221.5741,0,0,0,0.9210943,0.4375842,0.415705,0,0,2.831927,2.004954,0.4835102,0,0.4835102,3.772108,62.86834,0.1298467,0.4572755,0.7368755,0,2.926049
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.195189,64.90337,39.92296,0.3311385,0.3311385,0,0,0,0.3311385,360.9333,0,0,0,1.195189,0.3485668,0.3311385,0,0,2.348417,2.440114,0.8466221,0,0.8466221,4.575284,76.25459,0.1297375,0.3642524,0.9561511,0,3.635302
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4448876,49.10795,40.75364,0.1958251,0.1958251,0,-1,0,0.1958251,227.1861,0,0,0,0.4448876,0.2061317,0.1958251,0,0,1.501795,3.202073,0.2387559,0,0.2387559,4.801788,80.02963,0.1297067,0.2154077,0.3559101,0,3.646961
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.186305,44.43005,41.03534,2.041966,2.041966,0.6619663,0,0.2368168,2.041966,9.123806,0,0,0,0.186305,1.452632,1.38,0,0,1.263039,3.416954,0,1.266327,-1.266327,3.466962,57.78259,0.1297067,2.246163,0.149044,1.7,3.603259
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2535243,46.13157,41.46151,1.750948,1.750948,1.7,0,0.5202,1.750948,14.47926,0,0,0,0.2535243,0.05362914,0.05094768,0,0,2.670069,2.150627,0.1998952,0,0.1998952,3.6566,60.9432,0.1297382,1.926042,0.2028194,1.7,2.404151
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2734755,46.13813,41.10035,0.3259974,0.3259974,1.7,0,0.5202,0.3259974,83.88886,0,0,0,0.2734755,0,0,1.374003,1.305303,2.470174,2.330533,1.578778,0,1.578778,5.15436,85.90582,0.1299186,0.3585971,0.2187804,1.7,2.604008
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06502323,41.03931,39.87962,0.5733691,0.5733691,0,0,0,0.5733691,11.34055,0,1.110223E-16,0,0.06502323,0.6035464,0.5733691,0,0,0.8913956,3.751433,0,0.5385232,-0.5385232,4.586707,76.44495,0.1299186,0.630706,0.05201858,0,3.816456
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,38.78168,38.78168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.489755,3.21291,0,0,0,4.586707,76.44495,0.1299186,0,0,0,3.21291
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,37.78487,37.78487,0.821623,0.821623,0,-1,0,0.821623,0,0,0,0,0,0.8648663,0.821623,0,0,1.489755,3.21291,0,0.8648663,-0.8648663,3.675057,61.25084,0.1299186,0.9037853,0,0,3.21291
