Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,32.25908,32.25908,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0,0.08160703,0.07752668,0,0,4.628472,0.3880639,0,0.08160703,-0.08160703,1.523036,25.38389,0.131764,0.08527935,0,0,0.3880639
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2118829,35.69097,32.03516,1.357039,1.357039,0.8646159,0,0.2921402,1.357039,15.61362,0,2.220446E-16,0,0.2118829,0.5183398,0.4924227,0,0,4.719147,0.3064569,0,0.3064569,-0.3064569,1.200002,20,0.131764,1.492743,0.1695063,1.7,0.5183398
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5587077,42.75818,32.68525,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,197.8408,0,0,0,0.5587077,0,0,1.417597,1.346717,5.059654,0,1.905425,0,1.905425,3.007648,50.12736,0.1318936,0.3106429,0.4469662,1.7,0.5587077
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6462447,45.91654,34.02878,0.1340897,0.1340897,0,-1,0,0.1340897,481.9497,0,0,0,0.6462447,0.141147,0.1340897,0,0,3.154229,1.714883,0.5050977,0,0.5050977,3.486825,58.11364,0.13183,0.1474986,0.5169957,0,2.361127
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.7197518,49.26297,35.73347,0,0,0,0,0,0,0,0,0,0,0.7197518,0,0,0,0,2.649132,2.169471,0.7197518,0,0.7197518,4.169641,69.49389,0.1317395,0,0.5758014,0,2.889222
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.194262,61.83176,37.40204,1.016723,1.016723,0,0,0,1.016723,117.4619,0,0,0,1.194262,1.070235,1.016723,0,0,1.92938,2.817247,0.1240278,0,0.1240278,4.287305,71.45494,0.131724,1.118395,0.9554098,0,4.011509
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.326279,67.10523,38.94782,0,0,0,0,0,0,0,0,0,0,1.326279,0,0,0,0,1.805352,2.928872,1.326279,0,1.326279,5.545524,92.42522,0.1315576,0,1.061023,0,4.255152
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.168405,64.88155,40.46471,1.091382,1.091382,0,0,0,1.091382,107.0573,0,0,0,1.168405,1.148823,1.091382,0,0,0.4790725,4.122524,0.01958145,0,0.01958145,5.5641,92.73483,0.1315552,1.200521,0.934724,0,5.290929
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.8137091,57.40616,41.25926,0.1996186,0.1996186,0,-1,0,0.1996186,407.6319,0.1440932,0,0,0.8137091,0.2101248,0.1996186,0,0,0.4594911,4.140147,0.4594911,0,0.4594911,6.000012,100,0.1314977,0.2195804,0.6509672,0,4.953856
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3302501,47.6931,41.54819,0.3563947,0.3563947,0,0,0,0.3563947,92.66415,0,0,0,0.3302501,0.3751523,0.3563947,0,0,0,4.553689,0,0.04490222,-0.04490222,5.952681,99.21115,0.1314977,0.3920342,0.2642001,0,4.883939
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.08828619,43.48676,41.88769,0.4794993,0.4794993,0,0,0,0.4794993,18.41216,0,1.110223E-16,0,0.08828619,0.5047361,0.4794993,0,0,0.04989136,4.508787,0,0.41645,-0.41645,5.513704,91.89488,0.1314977,0.5274493,0.07062896,0,4.597073
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1208427,43.67453,41.48318,0.07410478,0.07410478,0,0,0,0.07410478,163.07,0,0,0,0.1208427,0.07800503,0.07410478,0,0,0.5126135,4.092337,0.04283763,0,0.04283763,5.554343,92.5722,0.1314923,0.08151525,0.09667412,0,4.21318
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01697453,40.46298,40.16133,1.285658,1.285658,0.425,0,0.172125,1.285658,1.3203,0,0,0,0.01697453,0.9059553,0.8606575,0,0,0.4697759,4.130891,0,0.8889807,-0.8889807,4.617275,76.95444,0.1314923,1.414223,0.01357963,1.7,4.147865
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,38.96227,38.96227,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,1.457532,3.24191,0,0.5303215,-0.5303215,4.058268,67.63766,0.1314923,0.554186,0,0,3.24191
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,37.886,37.886,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.046778,2.711588,0,1.401947,-1.401947,2.580486,43.00801,0.1314923,1.465034,0,0,2.711588
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,36.73028,36.73028,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,3.604497,1.309642,0,0.3969656,-0.3969656,2.162047,36.03405,0.1314923,0.414829,0,0,1.309642
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,35.67568,35.67568,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.04557,0.912676,0,0.2648291,-0.2648291,1.882893,31.38149,0.1314923,0.2767464,0,0,0.912676
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,34.98225,34.98225,0.1552916,0.1552916,0,-1,0,0.1552916,0,0,2.775558E-17,0,0,0.1634648,0.1552916,0,0,4.339825,0.6478469,0,0.1634648,-0.1634648,1.710586,28.50971,0.1314923,0.1708207,0,0,0.6478469
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,34.47662,34.47662,0.1898902,0.1898902,0,-1,0,0.1898902,0,0,2.775558E-17,0,0,0.1998844,0.1898902,0,0,4.521452,0.4843821,0,0.1998844,-0.1998844,1.499889,24.99811,0.1314923,0.2088792,0,0,0.4843821
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,33.90598,33.90598,0.05844176,0.05844176,0,-1,0,0.05844176,0,0,6.938894E-18,0,0,0.06151764,0.05844176,0,0,4.743546,0.2844977,0,0.06151764,-0.06151764,1.435044,23.91735,0.1314923,0.06428593,0,0,0.2844977
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,33.50148,33.50148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.811899,0.2229801,0,0,0,1.435044,23.91735,0.1314923,0,0,0,0.2229801
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,33.13309,33.13309,0.007570857,0.007570857,0,-1,0,0.007570857,0,0,8.673617E-19,0,0,0.007969324,0.007570857,0,0,4.811899,0.2229801,0,0.007969324,-0.007969324,1.426644,23.77735,0.1314923,0.008327943,0,0,0.2229801
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,32.78638,32.78638,0.1238817,0.1238817,0,-1,0,0.1238817,0,0,1.387779E-17,0,0,0.1304017,0.1238817,0,0,4.820754,0.2150107,0,0.1304017,-0.1304017,1.289188,21.48643,0.1314923,0.1362698,0,0,0.2150107
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,32.44688,32.44688,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,4.965644,0.08460899,1.38,0,1.38,2.598371,43.3061,0.1316517,0.1360676,0,1.7,0.08460899
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,32.28075,32.28075,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.585644,1.326609,1.38,0,1.38,3.907554,65.12577,0.1317765,0.005101982,0,1.7,1.326609
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3468087,38.13115,32.05683,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,94.4016,0,0,0,0.3468087,0,0,1.332624,1.265993,2.205644,2.568609,1.612802,0,1.612802,5.437592,90.62635,0.1319416,0.4041135,0.277447,1.7,2.915418
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6546965,44.65326,32.70692,0.3316692,0.3316692,0,0,0,0.3316692,197.3944,0,0,0,0.6546965,0.3491255,0.3316692,0,0,0.5928428,4.020131,0.305571,0,0.305571,5.727482,95.45784,0.1319034,0.3648362,0.5237572,0,4.674827
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.69765,46.99477,34.07212,0.4268411,0.4268411,0,-1,0,0.4268411,163.4449,0,0,0,0.69765,0.4493064,0.4268411,0,0,0.2872718,4.295145,0.2483436,0,0.2483436,5.963081,99.38449,0.1318724,0.4695252,0.55812,0,4.992795
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.5966896,46.81668,35.77681,0,0,0,0,0,0,0,0.5577614,0,0,0.5966896,0,0,0,0,0.03892818,4.518653,0.03892818,0,0.03892818,6.000012,100,0.1318675,0,0.4773517,0,5.115343
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.9627042,56.43856,37.45983,0.2385532,0.2385532,0,0,0,0.2385532,403.5596,0.7115956,0,0,0.9627042,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1318675,0.2624085,0.7701634,0,5.516393
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7784823,54.11499,39.0056,0.3288743,0.3288743,0,0,0,0.3288743,236.7112,0.4322988,0,0,0.7784823,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1318675,0.3617618,0.6227859,0,5.332171
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.857125,57.57989,40.55138,0.1550612,0.1550612,0,0,0,0.1550612,552.7654,0.6939027,0,0,0.857125,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1318675,0.1705674,0.6857,0,5.410814
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.7269616,55.58811,41.33872,0.556725,0.556725,0,-1,0,0.556725,130.5782,0.1409352,0,0,0.7269616,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1318675,0.6123976,0.5815692,0,5.280651
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.9684952,61.35989,41.6132,0.2918711,0.2918711,0,0,0,0.2918711,331.8229,0.6612624,0,0,0.9684952,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1318675,0.3210582,0.7747961,0,5.522184
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4819663,51.14653,41.97437,0.2153521,0.2153521,0,0,0,0.2153521,223.8038,0.2552798,0,0,0.4819663,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1318675,0.2368874,0.385573,0,5.035655
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2940041,46.97158,41.52652,0,0,0,0,0,0,0,0.2940041,0,0,0.2940041,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1318675,0,0.2352033,0,4.847693
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04447935,40.97597,40.183,0,0,0,0,0,0,0,0.04447935,0,0,0.04447935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1318675,0,0.03558348,0,4.598168
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,38.98394,38.98394,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1318675,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,37.886,37.886,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1318675,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,36.70861,36.70861,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1318675,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,35.65401,35.65401,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1318675,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,34.98225,34.98225,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1318675,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,34.47662,34.47662,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1318675,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,33.90598,33.90598,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1318675,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,33.52315,33.52315,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1318675,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,33.15477,33.15477,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1318675,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,32.78638,32.78638,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1318675,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,32.46133,32.46133,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1318675,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01839072,32.61385,32.30242,0,0,0,0,0,0,0,0,0,0,0.01839072,0,0,0,0,3.122384,1.743544,0.01839072,0,0.01839072,3.055305,50.92166,0.1318652,0,0.01471258,0,1.761934
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1415816,34.5037,32.0785,0.1615806,0.1615806,0,0,0,0.1615806,87.62289,0,0,0,0.1415816,0.1700849,0.1615806,0,0,3.103993,1.760095,0,0.02850326,-0.02850326,3.02526,50.42091,0.1318652,0.1777387,0.1132653,0,1.901677
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1360236,35.04461,32.70692,0.6581042,0.6581042,0,0,0,0.6581042,20.669,0,0,0,0.1360236,0.6927413,0.6581042,0,0,3.135664,1.731592,0,0.5567177,-0.5567177,2.438428,40.64039,0.1318652,0.7239146,0.1088189,0,1.867615
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1390624,36.49783,34.08657,1.421389,1.24824,0,-1,0,1.24824,11.14068,0,0.1731497,0.420976,0.1390624,1.313936,1.24824,0,0,3.754239,1.174874,0,1.174874,-1.174874,1.200002,20,0.1318652,1.563528,0.1112499,0,1.313936
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3708357,42.48729,35.81292,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,57.28753,0,0,0,0.3708357,0,0,1.052676,1.000043,5.059654,0,1.370878,0,1.370878,2.500532,41.67545,0.13206,0.7120559,0.2966685,1.7,0.3708357
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4900812,46.57835,37.52484,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,238.5467,2.220446E-16,0,0,0.4900812,0,0,1.452632,1.38,3.688776,1.233791,1.870081,0,1.870081,4.274647,71.24397,0.13218,0.225989,0.3920649,1.7,1.723872
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.516694,48.76624,39.08506,0.120536,0.120536,1.491063,0,0.4631603,0.120536,428.6635,2.220446E-16,0,0,0.516694,0,0,1.370527,1.302001,1.818695,2.916863,1.818695,0,1.818695,6.000012,100,0.1322582,0.1325897,0.4133552,1.7,3.433558
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2346811,44.9204,40.63084,0.4893624,0.4893624,0,0,0,0.4893624,47.9565,0,0,0,0.2346811,0.5151184,0.4893624,0,0,0,4.553689,0,0.2804372,-0.2804372,5.704405,95.07323,0.1322582,0.5382987,0.1877449,0,4.78837
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4392562,49.72912,41.44707,0.01123011,0.01123011,0,-1,0,0.01123011,3911.416,0.1158381,0,0,0.4392562,0.01182117,0.01123011,0,0,0.3115969,4.273252,0.3115969,0,0.3115969,6.000012,100,0.1322194,0.01235312,0.351405,0,4.712508
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.380898,48.82496,41.68544,0.3683924,0.3683924,0,0,0,0.3683924,103.3946,0,0,0,0.380898,0.3877815,0.3683924,0,0,0,4.553689,0,0.006883562,-0.006883562,5.992756,99.87907,0.1322194,0.4052317,0.3047184,0,4.934587
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2124668,45.96335,42.05382,0.1553496,0.1553496,0,0,0,0.1553496,136.7669,0.04129252,0,0,0.2124668,0.1635258,0.1553496,0,0,0.007648402,4.546805,0.007648402,0,0.007648402,6.000012,100,0.1322185,0.1708845,0.1699734,0,4.759272
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1980178,45.21044,41.58431,0.104784,0.104784,0,0,0,0.104784,188.9772,0.08771887,0,0,0.1980178,0.1102989,0.104784,0,0,0,4.553689,0,0,0,6.000012,100,0.1322185,0.1152624,0.1584142,0,4.751707
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05161719,41.16935,40.248,0.652546,0.652546,0,0,0,0.652546,7.910123,0,0,0,0.05161719,0.6868905,0.652546,0,0,0,4.553689,0,0.6352733,-0.6352733,5.330375,88.83941,0.1322185,0.7178006,0.04129375,0,4.605306
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,39.02728,39.02728,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,0.7058592,3.918416,0,0.06275485,-0.06275485,5.264225,87.73692,0.1322185,0.06557882,0,0,3.918416
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,37.92934,37.92934,0.4623381,0.4623381,0,-1,0,0.4623381,0,0,0,0,0,0.4866717,0.4623381,0,0,0.7755868,3.855661,0,0.4866717,-0.4866717,4.751229,79.18699,0.1322185,0.5085719,0,0,3.855661
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,36.75195,36.75195,0.6029141,0.6029141,0,-1,0,0.6029141,0,0,1.110223E-16,0,0,0.6346464,0.6029141,0,0,1.316333,3.368989,0,0.6346464,-0.6346464,4.082253,68.03741,0.1322185,0.6632055,0,0,3.368989
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,35.69735,35.69735,0.1220869,0.1220869,0,-1,0,0.1220869,0,0,1.387779E-17,0,0,0.1285126,0.1220869,0,0,2.021496,2.734343,0,0.1285126,-0.1285126,3.946789,65.77968,0.1322185,0.1342956,0,0,2.734343
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,35.00392,35.00392,0.2337216,0.2337216,0,-1,0,0.2337216,0,0,2.775558E-17,0,0,0.2460227,0.2337216,0,0,2.164288,2.60583,0,0.2460227,-0.2460227,3.687458,61.45751,0.1322185,0.2570937,0,0,2.60583
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,34.49829,34.49829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.437646,2.359807,0,0,0,3.687458,61.45751,0.1322185,0,0,0,2.359807
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,33.92765,33.92765,0.2904933,0.2904933,0,-1,0,0.2904933,0,0,5.551115E-17,0,0,0.3057824,0.2904933,0,0,2.437646,2.359807,0,0.3057824,-0.3057824,3.365135,56.08547,0.1322185,0.3195426,0,0,2.359807
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,33.5376,33.5376,0.2129367,0.2129367,0,-1,0,0.2129367,0,0,2.775558E-17,0,0,0.2241439,0.2129367,0,0,2.777405,2.054025,0,0.2241439,-0.2241439,3.128866,52.14767,0.1322185,0.2342304,0,0,2.054025
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,33.17643,33.17643,0.1245675,0.1245675,0,-1,0,0.1245675,0,0,0,0,0,0.1311237,0.1245675,0,0,3.026453,1.829881,0,0.1311237,-0.1311237,2.99065,49.84407,0.1322185,0.1370242,0,0,1.829881
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,32.80805,32.80805,0.2108679,0.2108679,0,-1,0,0.2108679,0,0,2.775558E-17,0,0,0.2219662,0.2108679,0,0,3.172146,1.698757,0,0.2219662,-0.2219662,2.756677,45.94452,0.1322185,0.2319547,0,0,1.698757
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,32.483,32.483,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0,0.1805475,0.1715201,0,0,3.418775,1.476791,0,0.1805475,-0.1805475,2.566363,42.77263,0.1322185,0.1886722,0,0,1.476791
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.0168851,32.62449,32.33854,0.08702236,0.08702236,0,0,0,0.08702236,19.40318,0,1.387779E-17,0,0.0168851,0.09160248,0.08702236,0,0,3.619384,1.296244,0,0.07471738,-0.07471738,2.487604,41.45999,0.1322185,0.0957246,0.01350808,0,1.313129
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1100747,33.97968,32.10017,0.5941454,0.5941454,0,0,0,0.5941454,18.52655,0,0,0,0.1100747,0.6254162,0.5941454,0,0,3.702403,1.221526,0,0.5153416,-0.5153416,1.944386,32.40638,0.1322185,0.65356,0.08805973,0,1.331601
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2357807,36.84737,32.75026,1.281261,1.281261,0.425,0,0.172125,1.281261,18.40224,0,0,0,0.2357807,0.9013272,0.8562608,0,0,4.275005,0.7061847,0,0.6655465,-0.6655465,1.242839,20.71394,0.1322185,1.409387,0.1886246,1.7,0.9419654
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.737129,47.88418,34.15157,0.7976052,0.7388788,0,-1,0,0.7388788,99.76318,0,0.05872635,0.6987049,0.737129,0.7777672,0.7388788,0,0,5.014501,0.04063817,0,0.04063817,-0.04063817,1.200002,20,0.1322185,0.8773657,0.5897032,0,0.7777672
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6299253,47.61457,35.8996,1.50508,1.50508,1.7,0,0.5202,1.50508,41.85328,0,0,0,0.6299253,0,0,0.19492,0.185174,5.059654,0,0.8150994,0,0.8150994,1.973274,32.88783,0.1323436,1.655588,0.5039403,1.7,0.6299253
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1578923,40.43127,37.62596,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,52.2285,0,0,0,0.1578923,0,0,1.397689,1.327805,4.244555,0.7335894,1.485697,0,1.485697,3.38273,56.37872,0.1325223,0.3325416,0.1263138,1.7,0.8914817
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3463099,45.54131,39.18619,0.4515544,0.4515544,1.7,0,0.5202,0.4515544,76.69286,0,0,0,0.3463099,0,0,1.248446,1.186023,2.758858,2.070717,1.532333,0,1.532333,4.836429,80.60699,0.1326948,0.4967098,0.2770479,1.7,2.417027
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.5038028,50.28745,40.75364,0.631341,0.631341,0,0,0,0.631341,79.79885,0,0,0,0.5038028,0.6645694,0.631341,0,0,1.226524,3.449817,0,0.1607666,-0.1607666,4.666966,77.78261,0.1326948,0.6944751,0.4030423,0,3.95362
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5397655,51.86936,41.54819,0.5599353,0.5599353,0,-1,0,0.5599353,96.39785,0,0,0,0.5397655,0.5894055,0.5599353,0,0,1.405154,3.28905,0,0.04963998,-0.04963998,4.614641,76.91052,0.1326948,0.6159288,0.4318124,0,3.828816
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.520943,51.76246,41.80823,0.1959914,0.1959914,0,0,0,0.1959914,265.799,0,0,0,0.520943,0.2063067,0.1959914,0,0,1.46031,3.23941,0.3146363,0,0.3146363,4.913131,81.88535,0.1326556,0.2155905,0.4167544,0,3.760353
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4304031,50.27757,42.13328,0,0,0,0,0,0,0,0,0,0,0.4304031,0,0,0,0,1.145673,3.522583,0.4304031,0,0.4304031,5.321447,88.69061,0.132602,0,0.3443225,0,3.952986
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.168563,44.72655,41.64932,0.3792945,0.3792945,0,0,0,0.3792945,44.4412,0,0,0,0.168563,0.3992574,0.3792945,0,0,0.7152702,3.909946,0,0.2306944,-0.2306944,5.078274,84.63773,0.132602,0.417224,0.1348504,0,4.078509
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05019127,41.18007,40.28412,0.7298153,0.7298153,0,0,0,0.7298153,6.877256,0,0,0,0.05019127,0.7682266,0.7298153,0,0,0.9715973,3.679251,0,0.7180353,-0.7180353,4.321398,72.02316,0.132602,0.8027968,0.04015302,0,3.729443
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,39.06339,39.06339,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,1.769414,2.961216,0,1.20896,-1.20896,3.047043,50.78394,0.132602,1.263363,0,0,2.961216
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,37.92934,37.92934,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,3.112703,1.752256,0,0.4420488,-0.4420488,2.581082,43.01795,0.132602,0.461941,0,0,1.752256
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,36.77362,36.77362,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,3.603868,1.310207,0,0.07272287,-0.07272287,2.504426,41.74034,0.132602,0.0759954,0,0,1.310207
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,35.7118,35.7118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.684672,1.237484,0,0,0,2.504426,41.74034,0.132602,0,0,0,1.237484
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,35.02559,35.02559,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,3.684672,1.237484,0,0.1821912,-0.1821912,2.312379,38.53958,0.132602,0.1903898,0,0,1.237484
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,34.51274,34.51274,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,3.887106,1.055293,0,0.04548249,-0.04548249,2.264436,37.74053,0.132602,0.0475292,0,0,1.055293
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,33.96377,33.96377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.937642,1.009811,0,0,0,2.264436,37.74053,0.132602,0,0,0,1.009811
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,33.55927,33.55927,0.3197497,0.3197497,0,-1,0,0.3197497,0,0,5.551115E-17,0,0,0.3365787,0.3197497,0,0,3.937642,1.009811,0,0.3365787,-0.3365787,1.909651,31.82746,0.132602,0.3517247,0,0,1.009811
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,33.1981,33.1981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.311619,0.6732321,0,0,0,1.909651,31.82746,0.132602,0,0,0,0.6732321
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,32.85139,32.85139,0.09028198,0.09028198,0,-1,0,0.09028198,0,0,1.387779E-17,0,0,0.09503366,0.09028198,0,0,4.311619,0.6732321,0,0.09503366,-0.09503366,1.809477,30.15789,0.132602,0.09931017,0,0,0.6732321
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,32.50467,32.50467,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0,0.1020088,0.09690832,0,0,4.417212,0.5781984,0,0.1020088,-0.1020088,1.70195,28.36578,0.132602,0.1065992,0,0,0.5781984
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01370586,32.59227,32.36021,0,0,0,0,0,0,0,0,0,0,0.01370586,0,0,0,0,4.530555,0.4761897,0.01370586,0,0.01370586,1.714953,28.58249,0.1326003,0,0.01096468,0,0.4898956
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1652049,34.95956,32.12184,1.092965,1.092965,0.4719222,0,0.1849348,1.092965,15.11528,1.110223E-16,0,0,0.1652049,0.6537298,0.6210433,0,0,4.516849,0.488525,0,0.488525,-0.488525,1.200002,20,0.1326003,1.202262,0.1321639,1.7,0.6537298
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4517579,40.83307,32.78638,1.06063,1.06063,1.7,0,0.5202,1.06063,42.59334,0,0,0,0.4517579,0,0,0.6393696,0.6074011,5.059654,0,1.059159,0,1.059159,2.204809,36.74674,0.1327725,1.166693,0.3614063,1.7,0.4517579
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6644168,46.45181,34.18769,1.030858,1.030858,0,-1,0,1.030858,64.45279,0,0,0.1021238,0.6644168,1.085114,1.030858,0,0,4.000495,0.9532431,0,0.420697,-0.420697,1.761355,29.35586,0.1327725,1.133944,0.5315335,0,1.61766
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8807945,52.94115,35.97906,0.3391246,0.3391246,0,0,0,0.3391246,259.7259,0,0,0,0.8807945,0.3569733,0.3391246,0,0,4.467937,0.5325461,0.5238212,0,0.5238212,2.258296,37.63819,0.1327073,0.373037,0.7046356,0,1.413341
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.065597,59.09566,37.70542,0.03411248,0.03411248,0,0,0,0.03411248,3123.775,0,0,0,1.065597,0.03590787,0.03411248,0,0,3.944115,1.003985,1.029689,0,1.029689,3.235144,53.91896,0.1325794,0.03752372,0.8524775,0,2.069582
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4652737,47.95952,39.28731,0.4578758,0.4578758,0,0,0,0.4578758,101.6157,0,0,0,0.4652737,0.4819745,0.4578758,0,0,2.914426,1.930705,0,0.01670079,-0.01670079,3.21754,53.62556,0.1325794,0.5036634,0.372219,0,2.395979
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6378587,53.156,40.85476,0.161916,0.161916,0,0,0,0.161916,393.9443,0,0,0,0.6378587,0.1704379,0.161916,0,0,2.932983,1.914004,0.4674209,0,0.4674209,3.660975,61.01612,0.1325215,0.1781076,0.510287,0,2.551863
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5797452,52.80371,41.64932,0.3056721,0.3056721,0,-1,0,0.3056721,189.6624,0,0,0,0.5797452,0.3217601,0.3056721,0,0,2.465562,2.334683,0.257985,0,0.257985,3.905721,65.09521,0.1324895,0.3362393,0.4637961,0,2.914428
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4773747,51.00751,41.93103,0.1400558,0.1400558,0,0,0,0.1400558,340.8461,0,0,0,0.4773747,0.1474271,0.1400558,0,0,2.207577,2.56687,0.3299476,0,0.3299476,4.218737,70.31213,0.1324486,0.1540613,0.3818997,0,3.044245
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3710325,49.229,42.25607,0.2355029,0.2355029,0,0,0,0.2355029,157.5491,0,0,0,0.3710325,0.2478977,0.2355029,0,0,1.877629,2.863822,0.1231348,0,0.1231348,4.335552,72.25906,0.1324334,0.2590531,0.296826,0,3.234855
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3973639,49.23286,41.76489,1.222249,1.222249,0,0,0,1.222249,32.51087,0,0,0,0.3973639,1.286578,1.222249,0,0,1.754495,2.974644,0,0.8892143,-0.8892143,3.398238,56.63719,0.1324334,1.344474,0.3178911,0,3.372008
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05113265,41.29868,40.38525,0.4456301,0.4456301,0,0,0,0.4456301,11.47424,0,5.551115E-17,0,0.05113265,0.4690843,0.4456301,0,0,2.74251,2.08543,0,0.4179516,-0.4179516,2.957679,49.29454,0.1324334,0.4901931,0.04090612,0,2.136562
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,39.1284,39.1284,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,3.206901,1.667478,0,1.011214,-1.011214,1.891765,31.52935,0.1324334,1.056719,0,0,1.667478
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,37.97268,37.97268,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,4.330473,0.6562634,0,0.370305,-0.370305,1.501429,25.02377,0.1324334,0.3869687,0,0,0.6562634
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,36.80973,36.80973,0.3801288,0.2716605,0,-1,0,0.2716605,0,0,0.1084683,0.1464812,0,0.2859585,0.2716605,0,0,4.741923,0.2859585,0,0.2859585,-0.2859585,1.200002,20,0.1324334,0.4181417,0,0,0.2859585
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,35.73347,35.73347,0.1687838,0,0,-1,0,0,0,0,0.1687838,0.1856622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324334,0.1856622,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,35.04726,35.04726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324334,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,34.53441,34.53441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324334,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,33.96377,33.96377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324334,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,33.58094,33.58094,0.08090573,0,0,-1,0,0,0,0,0.08090573,0.0889963,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324334,0.0889963,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,33.21255,33.21255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324334,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,32.85139,32.85139,0.1629838,0,0,-1,0,0,0,0,0.1629838,0.1792822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1324334,0.1792822,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,32.52634,32.52634,0.04695719,0.04695719,1.499589,0,0.4654877,0.04695719,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1325671,0.0516529,0,1.7,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.0100226,32.52985,32.36021,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0100226,0,0,1.452632,1.38,3.679654,1.242,1.390023,0,1.390023,3.827877,63.79782,0.1326859,0,0.008018083,1.7,1.252023
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02590528,32.57487,32.13628,1.105568,1.105568,1.7,0,0.5202,1.105568,2.343165,0,0,0,0.02590528,0,0,0.5944318,0.5647102,2.289632,2.49302,0.5906155,0,0.5906155,4.388184,73.13625,0.1327879,1.216125,0.02072423,1.7,2.518926
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0659109,33.93315,32.80805,1.074212,1.074212,1.7,0,0.5202,1.074212,6.135741,0,0,0,0.0659109,0,0,0.6257876,0.5944982,1.699016,3.024574,0.6604091,0,0.6604091,5.014703,83.57821,0.1329007,1.181634,0.05272872,1.7,3.090485
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09340253,35.86599,34.2527,0.6449445,0.6449445,0,-1,0,0.6449445,14.48226,0,0,0,0.09340253,0.678889,0.6449445,0,0,1.038607,3.618942,0,0.5854865,-0.5854865,4.397546,73.29228,0.1329007,0.709439,0.07472202,0,3.712345
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1893822,39.37965,36.03685,0,0,0,0,0,0,0,0,0,0,0.1893822,0,0,0,0,1.689148,3.033456,0.1893822,0,0.1893822,4.577209,76.28667,0.1328773,0,0.1515058,0,3.222838
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2800561,42.8365,37.78487,0.2820141,0.2820141,0,0,0,0.2820141,99.3057,0,0,0,0.2800561,0.2968569,0.2820141,0,0,1.499766,3.2039,0,0.01680086,-0.01680086,4.5595,75.99152,0.1328773,0.3102155,0.2240449,0,3.483956
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2704138,44.29709,39.37399,0.1132217,0.1132217,0,0,0,0.1132217,238.8356,0,0,0,0.2704138,0.1191807,0.1132217,0,0,1.518433,3.187099,0.151233,0,0.151233,4.702972,78.38271,0.1328586,0.1245439,0.216331,0,3.457513
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1220432,43.16182,40.95589,1.082511,1.082511,0,0,0,1.082511,11.27409,0,0,0,0.1220432,1.139485,1.082511,0,0,1.3672,3.323209,0,1.017442,-1.017442,3.630495,60.50812,0.1328586,1.190762,0.09763453,0,3.445252
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06575023,42.91536,41.72878,0.3771422,0.3771422,0,-1,0,0.3771422,17.43381,0,5.551115E-17,0,0.06575023,0.3969918,0.3771422,0,0,2.497691,2.305767,0,0.3312415,-0.3312415,3.281335,54.68881,0.1328586,0.4148564,0.05260019,0,2.371517
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.2032849,45.74585,42.01048,0.6354147,0.6354147,0,0,0,0.6354147,31.99248,0,0,0,0.2032849,0.6688576,0.6354147,0,0,2.865737,1.974526,0,0.4655726,-0.4655726,2.790579,46.50955,0.1328586,0.6989561,0.1626279,0,2.177811
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1434137,44.9575,42.33553,0.3322211,0.3322211,0,0,0,0.3322211,43.16816,0,5.551115E-17,0,0.1434137,0.3497064,0.3322211,0,0,3.38304,1.508953,0,0.2062927,-0.2062927,2.573127,42.88536,0.1328586,0.3654432,0.114731,0,1.652367
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04870317,42.72948,41.85157,1.191198,1.191198,0.425,0,0.172125,1.191198,4.088587,0,0,0,0.04870317,0.8065242,0.766198,0,0,3.612254,1.30266,0,0.757821,-0.757821,1.774314,29.57183,0.1328586,1.310318,0.03896254,1.7,1.351364
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04676757,41.28564,40.45026,0.2541298,0.2541298,1.7,0,0.5202,0.2541298,18.40303,0,0,0,0.04676757,0,0,1.44587,1.373577,4.454277,0.5448394,1.420344,0,1.420344,3.12177,52.0294,0.1330427,0.2795427,0.03741405,1.7,0.591607
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,39.16452,39.16452,0.8377463,0.8377463,0,-1,0,0.8377463,0,0,1.110223E-16,0,0,0.8818382,0.8377463,0,0,3.033933,1.823149,0,0.8818382,-0.8818382,2.192231,36.53712,0.1330427,0.9215209,0,0,1.823149
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,38.0088,38.0088,0.7545441,0.7545441,0,-1,0,0.7545441,0,0,1.110223E-16,0,0,0.794257,0.7545441,0,0,4.013753,0.9413111,0,0.794257,-0.794257,1.355011,22.58347,0.1330427,0.8299986,0,0,0.9413111
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,36.83141,36.83141,1.057673,0.1397014,0,-1,0,0.1397014,0,0,0.917972,1.023739,0,0.1470541,0.1397014,0,0,4.896261,0.1470541,0,0.1470541,-0.1470541,1.200002,20,0.1330427,1.163441,0,0,0.1470541
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,35.75514,35.75514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330427,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,35.08337,35.08337,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330427,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,34.57775,34.57775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330427,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,34.00711,34.00711,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330427,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,33.60261,33.60261,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330427,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,33.23422,33.23422,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330427,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,32.8875,32.8875,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1330427,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,32.54801,32.54801,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1331647,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007394313,32.5287,32.40355,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.835133,2.220446E-16,0,0,0.007394313,0,0,1.452632,1.38,3.679654,1.242,1.387394,0,1.387394,3.825383,63.75626,0.1333181,0.1393926,0.00591545,1.7,1.249394
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03838566,32.80875,32.15796,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,38.67179,2.220446E-16,0,0,0.03838566,0,0,1.452632,1.38,2.29226,2.490655,1.418386,0,1.418386,5.170982,86.18286,0.1334596,0.1091861,0.03070853,1.7,2.529041
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1156996,34.81534,32.82972,0.8486425,0.8486425,0,0,0,0.8486425,13.63349,0,0,0,0.1156996,0.8933079,0.8486425,0,0,0.8738744,3.767202,0,0.7776083,-0.7776083,4.351311,72.52171,0.1334596,0.9335067,0.09255967,0,3.882902
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2014336,37.80991,34.28882,0.7961076,0.7961076,0,-1,0,0.7961076,25.30231,0,1.110223E-16,0,0.2014336,0.838008,0.7961076,0,0,1.737884,2.989594,0,0.6365744,-0.6365744,3.680303,61.33825,0.1334596,0.8757183,0.1611469,0,3.191027
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05560554,37.09122,36.12352,0.130699,0.130699,0,0,0,0.130699,42.54473,0,0,0,0.05560554,0.1375779,0.130699,0,0,2.445189,2.353019,0,0.08197235,-0.08197235,3.593896,59.89815,0.1334596,0.1437689,0.04448443,0,2.408625
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1071133,39.80333,37.90767,0.1330646,0.1330646,0,0,0,0.1330646,80.49722,0,0,0,0.1071133,0.140068,0.1330646,0,0,2.536269,2.271047,0,0.03295469,-0.03295469,3.559159,59.31919,0.1334596,0.146371,0.08569063,0,2.37816
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3029477,45.05329,39.51123,0.5891503,0.5891503,0,0,0,0.5891503,51.42112,0,1.110223E-16,0,0.3029477,0.6201583,0.5891503,0,0,2.572885,2.238092,0,0.3172106,-0.3172106,3.22479,53.74638,0.1334596,0.6480654,0.2423581,0,2.54104
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3456403,47.54723,41.12202,0.4403265,0.4403265,0,0,0,0.4403265,78.49636,0,5.551115E-17,0,0.3456403,0.4635016,0.4403265,0,0,2.925341,1.920882,0,0.1178613,-0.1178613,3.100553,51.67578,0.1334596,0.4843592,0.2765122,0,2.266522
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3698303,48.81952,41.88769,1.054992,1.054992,0,-1,0,1.054992,35.05526,0,0,0,0.3698303,1.110518,1.054992,0,0,3.056298,1.80302,0,0.7406878,-0.7406878,2.319799,38.66324,0.1334596,1.160491,0.2958643,0,2.172851
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3299737,48.34225,42.17662,0.6268072,0.6268072,0,0,0,0.6268072,52.64358,0,0,0,0.3299737,0.659797,0.6268072,0,0,3.879285,1.062333,0,0.3298233,-0.3298233,1.972135,32.86885,0.1334596,0.6894879,0.263979,0,1.392306
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1374242,45.01506,42.50166,0.6417713,0.6417713,0,0,0,0.6417713,21.41326,0,0,0,0.1374242,0.6755487,0.6417713,0,0,4.245755,0.7325093,0,0.5381246,-0.5381246,1.404902,23.41499,0.1334596,0.7059484,0.1099393,0,0.8699335
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1788552,45.25043,41.97437,0.6110424,0.6110424,0.425,0,0.172125,0.6110424,29.2705,5.551115E-17,0,0,0.1788552,0.1958341,0.1860424,0,0,4.843671,0.1943847,0,0.01697895,-0.01697895,1.387004,23.1167,0.1334596,0.6721466,0.1430841,1.7,0.3732399
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03973551,41.28282,40.57305,0.1428296,0.1428296,1.595461,0,0.4916609,0.1428296,27.82022,2.220446E-16,0,0,0.03973551,0,0,1.452632,1.38,4.862537,0.1774058,1.419736,0,1.419736,2.733884,45.56464,0.1336127,0.1571126,0.03178841,1.7,0.2171413
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,39.25119,39.25119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.442801,1.455168,0,0,0,2.733884,45.56464,0.1336127,0,0,0,1.455168
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,38.08825,38.08825,1.058201,1.058201,0,-1,0,1.058201,0,0,0,0,0,1.113896,1.058201,0,0,3.442801,1.455168,0,1.113896,-1.113896,1.559734,25.99552,0.1336127,1.164021,0,0,1.455168
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,36.88919,36.88919,0.6448442,0.3242082,0,-1,0,0.3242082,0,0,0.3206359,0.3851204,0,0.3412718,0.3242082,0,0,4.680463,0.3412718,0,0.3412718,-0.3412718,1.200002,20,0.1336127,0.7093286,0,0,0.3412718
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,35.81292,35.81292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336127,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,35.12671,35.12671,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336127,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,34.62109,34.62109,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336127,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,34.02878,34.02878,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336127,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,33.63873,33.63873,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336127,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,33.27756,33.27756,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336127,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,32.90918,32.90918,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336127,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,32.58413,32.58413,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.133765,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02045712,32.79369,32.44688,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02045712,0,0,1.452632,1.38,3.679654,1.242,1.400457,0,1.400457,3.837776,63.9628,0.1338797,0,0.0163657,1.7,1.262457
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2993335,37.44354,32.22296,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,124.1591,0,0,0,0.2993335,0,0,1.452632,1.38,2.279197,2.502411,1.679334,0,1.679334,5.430931,90.51534,0.1340271,0.2651976,0.2394668,1.7,2.801745
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6894673,45.53977,32.8875,0.9081045,0.9081045,0,0,0,0.9081045,75.92379,0,0,0,0.6894673,0.9558994,0.9081045,0,0,0.5998637,4.013812,0,0.2664321,-0.2664321,5.150087,85.83462,0.1340271,0.9989149,0.5515739,0,4.703279
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8807358,51.13529,34.3755,0.2438123,0.2438123,0,-1,0,0.2438123,361.2351,0,0,0,0.8807358,0.2566446,0.2438123,0,0,0.8958994,3.74738,0.6240913,0,0.6240913,5.742152,95.70235,0.1339501,0.2681936,0.7045887,0,4.628115
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.8996462,53.62921,36.22465,0.07949593,0.07949593,0,0,0,0.07949593,1131.688,0.5441582,0,0,0.8996462,0.08367992,0.07949593,0,0,0.2718082,4.309062,0.2718082,0,0.2718082,6.000012,100,0.1339166,0.08744552,0.719717,0,5.208708
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8953597,55.57969,38.03046,0.620641,0.620641,0,0,0,0.620641,144.2637,0.2420534,0,0,0.8953597,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1339166,0.6827051,0.7162878,0,5.449049
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8873001,57.24348,39.6557,0,0,0,0,0,0,0,0.8873001,0,0,0.8873001,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339166,0,0.7098401,0,5.440989
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.6260492,53.32462,41.23759,0,0,0,0,0,0,0,0.6260492,0,0,0.6260492,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339166,0,0.5008394,0,5.179738
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5833469,53.31574,42.05382,0.225535,0.225535,0,-1,0,0.225535,258.6502,0.3459416,0,0,0.5833469,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1339166,0.2480885,0.4666775,0,5.137036
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6423795,54.86612,42.33553,0.8163846,0.8163846,0,0,0,0.8163846,78.6859,1.110223E-16,0,0,0.6423795,0.8593522,0.8163846,0,0,0,4.553689,0,0.2169726,-0.2169726,5.771303,96.18819,0.1339166,0.898023,0.5139036,0,5.196068
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4400431,51.02841,42.66058,0.6995206,0.6995206,0,0,0,0.6995206,62.90639,0,1.110223E-16,0,0.4400431,0.7363374,0.6995206,0,0,0.2410807,4.336716,0,0.2962943,-0.2962943,5.458981,90.98283,0.1339166,0.7694727,0.3520345,0,4.77676
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1572111,44.96429,42.08994,0.5159593,0.5159593,0,0,0,0.5159593,30.46968,1.110223E-16,0,0,0.1572111,0.543115,0.5159593,0,0,0.5702966,4.040422,0,0.3859039,-0.3859039,5.052203,84.20321,0.1339166,0.5675552,0.1257689,0,4.197633
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03182396,41.22073,40.65251,0,0,0,0,0,0,0,0,0,0,0.03182396,0,0,0,0,0.9990788,3.654518,0.03182396,0,0.03182396,5.082394,84.70639,0.1339127,0,0.02545917,0,3.686342
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,39.33065,39.33065,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,0.9672548,3.68316,0,0.600307,-0.600307,4.449615,74.16009,0.1339127,0.6273209,0,0,3.68316
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,38.13159,38.13159,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.634263,3.082853,0,1.452632,-1.452632,2.918406,48.64001,0.1339127,1.822762,0,0,3.082853
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,36.93253,36.93253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.248298,1.630221,0,0,0,2.918406,48.64001,0.1339127,0,0,0,1.630221
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,35.85626,35.85626,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.248298,1.630221,0,0.01134341,-0.01134341,2.906449,48.44072,0.1339127,0.01185386,0,0,1.630221
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,35.16283,35.16283,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.260901,1.618878,0,0.02101169,-0.02101169,2.884301,48.07159,0.1339127,0.02195722,0,0,1.618878
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,34.6572,34.6572,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.284248,1.597866,0,0.2448831,-0.2448831,2.626172,43.76944,0.1339127,0.2559028,0,0,1.597866
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,34.07212,34.07212,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.55634,1.352983,0,0.07198277,-0.07198277,2.550295,42.50483,0.1339127,0.07522199,0,0,1.352983
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,33.68206,33.68206,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.636321,1.281,0,0.1486806,-0.1486806,2.393572,39.89278,0.1339127,0.1553712,0,0,1.281
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,33.33535,33.33535,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.801522,1.132319,0,0.05642289,-0.05642289,2.334097,38.90154,0.1339127,0.05896192,0,0,1.132319
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,32.97418,32.97418,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.864214,1.075897,0,0.1646802,-0.1646802,2.160509,36.00841,0.1339127,0.1720908,0,0,1.075897
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,32.62747,32.62747,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.047192,0.9112163,0,0.1811642,-0.1811642,1.969545,32.82568,0.1339127,0.1893166,0,0,0.9112163
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01629724,32.75922,32.483,0.1550492,0.1550492,0,0,0,0.1550492,10.51101,0,2.775558E-17,0,0.01629724,0.1632097,0.1550492,0,0,4.248486,0.7300521,0,0.1469124,-0.1469124,1.814686,30.2447,0.1339127,0.1705541,0.01303779,0,0.7463494
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2228072,36.09114,32.23741,0,0,0,0,0,0,0,0,0,0,0.2228072,0,0,0,0,4.411721,0.5831397,0.2228072,0,0.2228072,2.026059,33.76759,0.1338852,0,0.1782458,0,0.8059469
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6313682,44.43554,32.93084,0.6731214,0.6731214,0,0,0,0.6731214,93.79708,0,0,0,0.6313682,0.7085488,0.6731214,0,0,4.188914,0.7836662,0,0.07718064,-0.07718064,1.944704,32.41166,0.1338852,0.7404335,0.5050946,0,1.415034
