Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.484887,71.75423,39.15007,0.3388053,0.3388053,0,0,0,0.3388053,438.2713,1.12825,0,0,1.484887,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1338499,0.3726859,1.187909,0,6.038576
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.327228,69.5279,40.85476,0,0,0,0,0,0,0,1.327228,0,0,1.327228,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1338499,0,1.061782,0,5.880917
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.261609,69.85878,42.53778,0.9835886,0.9835886,0,0,0,0.9835886,128.2659,0.2262522,0,0,1.261609,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1338499,1.081947,1.009287,0,5.815298
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.922286,62.37051,43.43346,0.1969844,0.1969844,0,-1,0,0.1969844,468.2027,0.7149341,0,0,0.922286,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1338499,0.2166828,0.7378288,0,5.475975
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.7618465,58.95751,43.67905,0.4273746,0.4273746,0,0,0,0.4273746,178.262,0.3119785,0,0,0.7618465,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1338499,0.4701121,0.6094772,0,5.315536
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5620173,54.92834,43.96076,0.4001484,0.4001484,0,0,0,0.4001484,140.4522,0.1408084,0,0,0.5620173,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1338499,0.4401633,0.4496138,0,5.115706
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3003804,48.9079,43.27455,0,0,0,0,0,0,0,0.3003804,0,0,0.3003804,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1338499,0,0.2403043,0,4.854069
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02911565,42.25203,41.72878,0,0,0,0,0,0,0,0.02911565,0,0,0.02911565,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1338499,0,0.02329252,0,4.582805
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,40.20467,40.20467,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1338499,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,38.78168,38.78168,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1338499,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,37.52484,37.52484,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1338499,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,36.34745,36.34745,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1338499,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,35.63234,35.63234,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1338499,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,35.06171,35.06171,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1338499,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,34.43328,34.43328,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1338499,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,34.00711,34.00711,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1338499,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,33.62428,33.62428,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1338499,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,33.21255,33.21255,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1338499,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,32.8875,32.8875,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1338499,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02089429,33.08343,32.72859,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.470262,0,0,0,0.02089429,0,0,1.377072,1.308218,4.939812,0.107858,1.329113,0,1.329113,2.574602,42.90994,0.1340358,0.3552209,0.01671544,1.7,0.1287523
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2952588,37.63872,32.483,1.226462,1.226462,1.7,0,0.5202,1.226462,24.07403,0,0,0,0.2952588,0,0,0.4735383,0.4498613,3.6107,1.304059,0.7451202,0,0.7451202,3.281485,54.6913,0.1341504,1.349108,0.2362071,1.7,1.599318
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7502804,47.21666,33.29923,1.041432,1.041432,1.7,0,0.5202,1.041432,72.04317,0,0,0,0.7502804,0,0,0.6585683,0.6256399,2.865579,1.974667,1.37592,0,1.37592,4.586797,76.44647,0.1343301,1.145575,0.6002243,1.7,2.724948
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.074018,56.34419,35.1845,0.5307065,0.5307065,0,-1,0,0.5307065,202.3752,0,0,0,1.074018,0.5586385,0.5307065,0,0,1.489659,3.212996,0.5153799,0,0.5153799,5.07573,84.59532,0.1342686,0.5837772,0.8592147,0,4.287014
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.301863,64.46253,37.33703,1.076679,1.076679,0,0,0,1.076679,120.9147,0,0,0,1.301863,1.133346,1.076679,0,0,0.9742792,3.676838,0.1685166,0,0.1685166,5.235599,87.2598,0.1342485,1.184347,1.04149,0,4.978701
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.49202,72.17,39.30898,0.7505615,0.7505615,0,0,0,0.7505615,198.7872,0,0,0,1.49202,0.7900648,0.7505615,0,0,0.8057626,3.828503,0.7019558,0,0.7019558,5.901532,98.35867,0.1341649,0.8256177,1.193616,0,5.320523
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.534829,75.72154,41.01367,0.4634584,0.4634584,0,0,0,0.4634584,331.1686,0.9431711,0,0,1.534829,0.4878509,0.4634584,0,0,0.1038068,4.460263,0.1038068,0,0.1038068,6.000012,100,0.1341525,0.5098042,1.227863,0,5.995091
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.33704,72.14647,42.70391,1.009123,1.009123,0,0,0,1.009123,132.4953,0.2748057,0,0,1.33704,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1341525,1.110035,1.069632,0,5.890729
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.9942295,64.29014,43.5996,0.6506761,0.6506761,0,-1,0,0.6506761,152.7994,0.3093072,0,0,0.9942295,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1341525,0.7157438,0.7953836,0,5.547918
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6681958,57.06689,43.83797,0.141328,0.141328,0,0,0,0.141328,472.7978,0.5194294,0,0,0.6681958,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1341525,0.1554608,0.5345566,0,5.221885
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5067688,53.95196,44.1269,1.154853,1.154853,0,0,0,1.154853,43.88165,0,0,0,0.5067688,1.215635,1.154853,0,0,0,4.553689,0,0.7088664,-0.7088664,5.252801,87.54651,0.1341525,1.270339,0.405415,0,5.060458
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2452184,48.00544,43.43346,1.0691,1.0691,0,0,0,1.0691,22.93691,0,2.220446E-16,0,0.2452184,1.125368,1.0691,0,0,0.7876293,3.844823,0,0.8801498,-0.8801498,4.325042,72.08389,0.1341525,1.17601,0.1961747,0,4.090041
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02692244,42.37189,41.88769,0.34856,0.34856,0,0,0,0.34856,7.723903,0,5.551115E-17,0,0.02692244,0.3669052,0.34856,0,0,1.765574,2.964673,0,0.3399828,-0.3399828,3.966669,66.11101,0.1341525,0.383416,0.02153795,0,2.991595
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,40.32746,40.32746,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.143332,2.62469,0,0.826161,-0.826161,3.095818,51.59687,0.1341525,0.8633382,0,0,2.62469
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,38.88281,38.88281,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.061289,1.798529,0,0.1079706,-0.1079706,2.982007,49.70002,0.1341525,0.1128292,0,0,1.798529
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,37.60429,37.60429,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.181256,1.690558,0,0.03083883,-0.03083883,2.9495,49.15824,0.1341525,0.03222658,0,0,1.690558
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,36.4269,36.4269,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.215522,1.659719,0,0.157217,-0.157217,2.783779,46.39622,0.1341525,0.1642917,0,0,1.659719
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,35.7118,35.7118,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.390207,1.502503,0,0.2787125,-0.2787125,2.48999,41.49976,0.1341525,0.2912546,0,0,1.502503
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,35.12671,35.12671,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.699888,1.22379,0,0.1300462,-0.1300462,2.35291,39.21508,0.1341525,0.1358983,0,0,1.22379
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,34.47662,34.47662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.844383,1.093744,0,0,0,2.35291,39.21508,0.1341525,0,0,0,1.093744
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,34.05045,34.05045,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.844383,1.093744,0,0.1346968,-0.1346968,2.210927,36.84871,0.1341525,0.1407581,0,0,1.093744
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,33.63873,33.63873,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,3.994046,0.9590471,0,0.2153207,-0.2153207,1.983959,33.06591,0.1341525,0.2250102,0,0,0.9590471
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,33.23422,33.23422,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.233292,0.7437264,0,0.1640958,-0.1640958,1.810987,30.18305,0.1341525,0.1714801,0,0,0.7437264
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,32.8875,32.8875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.41562,0.5796306,0,0,0,1.810987,30.18305,0.1341525,0,0,0,0.5796306
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009520589,32.89009,32.72859,0.1805823,0.1805823,0,0,0,0.1805823,5.272162,0,2.775558E-17,0,0.009520589,0.1900866,0.1805823,0,0,4.41562,0.5796306,0,0.180566,-0.180566,1.620653,27.01084,0.1341525,0.1986405,0.007616471,0,0.5891511
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.123624,34.62382,32.50467,0,0,0,0,0,0,0,0,0,0,0.123624,0,0,0,0,4.616249,0.3990646,0.123624,0,0.123624,1.737933,28.9655,0.1341378,0,0.09889924,0,0.5226886
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1114799,35.23906,33.3209,0.2302134,0.2302134,0,0,0,0.2302134,48.42461,0,0,0,0.1114799,0.2423299,0.2302134,0,0,4.492625,0.5103262,0,0.13085,-0.13085,1.600006,26.6667,0.1341378,0.2532347,0.08918395,0,0.6218061
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3640003,41.78643,35.26396,0.5724223,0.5724223,0,-1,0,0.5724223,63.58947,0,1.110223E-16,0.200002,0.3640003,0.6025497,0.5724223,0,0,4.638014,0.3794762,0,0.2385495,-0.2385495,1.348552,22.47583,0.1341378,0.6296645,0.2912002,0,0.7434765
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1851647,40.75639,37.45983,0.6068493,0.6068493,0.425,0,0.172125,0.6068493,30.51246,2.775558E-17,0,0,0.1851647,0.1914203,0.1818493,0,0,4.903069,0.1409268,0,0.006255656,-0.006255656,1.341958,22.36592,0.1341378,0.6675342,0.1481317,1.7,0.3260914
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.09981197,41.23579,39.45345,1.283478,1.283478,1.7,0,0.5202,1.283478,7.77668,0,0,0,0.09981197,0,0,0.4165221,0.395696,4.91002,0.1346711,0.495508,0,0.495508,1.812038,30.20058,0.1342164,1.411826,0.07984958,1.7,0.2344831
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1237092,43.39753,41.15814,1.107295,1.107295,1.7,0,0.5202,1.107295,11.1722,0,0,0,0.1237092,0,0,0.5927054,0.5630701,4.414512,0.5806283,0.6867793,0,0.6867793,2.463574,41.05949,0.1343257,1.218024,0.09896735,1.7,0.7043375
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.133983,45.31804,42.86283,0.6628458,0.6628458,1.7,0,0.5202,0.6628458,20.2133,0,0,0,0.133983,0,0,1.037154,0.9852964,3.727732,1.19873,1.11928,0,1.11928,3.525416,58.75682,0.1345053,0.7291304,0.1071864,1.7,1.332713
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1353331,46.29742,43.80185,1.151322,1.151322,0,-1,0,1.151322,11.75459,0,0,0,0.1353331,1.211917,1.151322,0,0,2.608453,2.206081,0,1.076584,-1.076584,2.390597,39.8432,0.1345053,1.266454,0.1082665,0,2.341414
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2234379,48.17456,44.0041,0.4239607,0.4239607,0,0,0,0.4239607,52.70251,0,0,0,0.2234379,0.4462744,0.4239607,0,0,3.804658,1.129497,0,0.2228365,-0.2228365,2.155706,35.92837,0.1345053,0.4663568,0.1787504,0,1.352935
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07043358,45.57864,44.28581,0.5636874,0.5636874,0,0,0,0.5636874,12.49515,0,2.220446E-16,0,0.07043358,0.5933551,0.5636874,0,0,4.052254,0.9066604,0,0.5229216,-0.5229216,1.604499,26.74159,0.1345053,0.6200562,0.05634686,0,0.9770941
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03874758,44.30507,43.5996,1.184468,1.184468,0.783106,0,0.2698879,1.184468,3.271307,0,2.220446E-16,0,0.03874758,0.4224865,0.4013622,0,0,4.633278,0.3837389,0,0.3837389,-0.3837389,1.200002,20,0.1345053,1.302915,0.03099806,1.7,0.4224865
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01878028,42.3482,42.01048,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01878028,0,0,1.452632,1.38,5.059654,0,1.39878,0,1.39878,2.527002,42.11662,0.1346146,0,0.01502422,1.7,0.01878028
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,40.46471,40.46471,0.5503991,0.5503991,0,-1,0,0.5503991,0,0,1.110223E-16,0,0,0.5793675,0.5503991,0,0,3.660874,1.258902,0,0.5793675,-0.5793675,1.916295,31.93818,0.1346146,0.6054391,0,0,1.258902
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,38.96227,38.96227,0.7246155,0.645558,0,-1,0,0.645558,0,0,0.07905744,0.151519,0,0.6795347,0.645558,0,0,4.304616,0.6795347,0,0.6795347,-0.6795347,1.200002,20,0.1346146,0.797077,0,0,0.6795347
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,37.66208,37.66208,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346146,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,36.46302,36.46302,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346146,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,35.75514,35.75514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346146,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,35.16283,35.16283,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346146,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,34.51274,34.51274,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346146,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,34.07212,34.07212,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346146,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,33.66039,33.66039,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346146,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,33.25589,33.25589,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346146,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,32.90918,32.90918,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1347972,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01352937,32.97988,32.75026,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01352937,0,0,1.452632,1.38,3.72246,1.203475,1.393529,0,1.393529,3.790595,63.17645,0.1349065,0,0.01082349,1.7,1.217005
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.118325,34.55379,32.52634,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,30.96505,0,0,0,0.118325,0,0,1.317876,1.251982,2.32893,2.457652,1.370307,0,1.370307,5.090582,84.84286,0.1350844,0.4203369,0.09466003,1.7,2.575977
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3045881,38.73346,33.37868,0,0,0,0,0,0,0,0,0,0,0.3045881,0,0,0,0,0.9586234,3.690928,0.3045881,0,0.3045881,5.379539,89.65881,0.1350481,0,0.2436705,0,3.995516
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4117726,42.79801,35.3723,0.2820489,0.2820489,0,-1,0,0.2820489,145.9933,0,0,0,0.4117726,0.2968936,0.2820489,0,0,0.6540353,3.965057,0.114879,0,0.114879,5.488523,91.4752,0.1350345,0.3102538,0.3294181,0,4.37683
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.51413,47.11319,37.58262,0.302381,0.302381,0,0,0,0.302381,170.0272,0,0,0,0.51413,0.3182957,0.302381,0,0,0.5391563,4.068448,0.1958342,0,0.1958342,5.674308,94.57161,0.1350112,0.3326191,0.411304,0,4.582578
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1301209,41.93166,39.59791,0.3607701,0.3607701,0,0,0,0.3607701,36.06754,0,5.551115E-17,0,0.1301209,0.379758,0.3607701,0,0,0.3433221,4.244699,0,0.2496371,-0.2496371,5.411168,90.18594,0.1350112,0.3968471,0.1040967,0,4.37482
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1822306,44.64938,41.32427,0.3666577,0.3666577,0,0,0,0.3666577,49.70047,0,0,0,0.1822306,0.3859555,0.3666577,0,0,0.6206967,3.995062,0,0.2037249,-0.2037249,5.196423,86.60687,0.1350112,0.4033235,0.1457845,0,4.177292
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3267394,49.21214,43.0723,1.552602,1.552602,0.425,0,0.172125,1.552602,21.04463,0,0,0,0.3267394,1.18695,1.127602,0,0,0.8470576,3.791337,0,0.8602104,-0.8602104,4.289681,71.49454,0.1350112,1.707862,0.2613916,1.7,4.118076
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3006026,49.58717,43.92464,0.3678956,0.3678956,0,-1,0,0.3678956,81.70865,0,0,0,0.3006026,0.3872586,0.3678956,0,0,1.802847,2.931127,0,0.08665603,-0.08665603,4.198338,69.97215,0.1350112,0.4046852,0.240482,0,3.231729
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2177638,48.229,44.16301,0.2786884,0.2786884,0,0,0,0.2786884,78.13879,0,0,0,0.2177638,0.2933562,0.2786884,0,0,1.899131,2.844471,0,0.0755925,-0.0755925,4.118656,68.64413,0.1350112,0.3065573,0.174211,0,3.062234
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.213197,48.43806,44.45194,0.7862193,0.7862193,0,0,0,0.7862193,27.11673,0,1.110223E-16,0,0.213197,0.8275993,0.7862193,0,0,1.983123,2.768878,0,0.6144023,-0.6144023,3.47102,57.85021,0.1350112,0.8648413,0.1705576,0,2.982075
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1274832,46.06244,43.71517,0.2055884,0.2055884,0,0,0,0.2055884,62.00894,0,2.775558E-17,0,0.1274832,0.2164089,0.2055884,0,0,2.665792,2.154476,0,0.08892567,-0.08892567,3.377284,56.28794,0.1350112,0.2261473,0.1019866,0,2.281959
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01438062,42.43536,42.17662,0.4945096,0.4945096,0,0,0,0.4945096,2.908056,0,5.551115E-17,0,0.01438062,0.5205364,0.4945096,0,0,2.764599,2.06555,0,0.5061558,-0.5061558,2.843748,47.39571,0.1350112,0.5439606,0.0115045,0,2.079931
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,40.5875,40.5875,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,3.326994,1.559394,0,0.5174626,-0.5174626,2.298295,38.30484,0.1350112,0.5407485,0,0,1.559394
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,39.08506,39.08506,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,3.901953,1.041932,0,0.4480615,-0.4480615,1.825997,30.43322,0.1350112,0.4682243,0,0,1.041932
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,37.74876,37.74876,1.258002,0.5641767,0,-1,0,0.5641767,0,0,0.6938254,0.8196256,0,0.5938703,0.5641767,0,0,4.399798,0.5938703,0,0.5938703,-0.5938703,1.200002,20,0.1350112,1.383802,0,0,0.5938703
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,36.52803,36.52803,0.05431568,0,0,-1,0,0,0,0,0.05431568,0.05974724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350112,0.05974724,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,35.77681,35.77681,0.129998,0,0,-1,0,0,0,0,0.129998,0.1429978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350112,0.1429978,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,35.1845,35.1845,0.1442283,0,0,-1,0,0,0,0,0.1442283,0.1586511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350112,0.1586511,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,34.53441,34.53441,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350112,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,34.10823,34.10823,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350112,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,33.70373,33.70373,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350112,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,33.29923,33.29923,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350112,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,32.95251,32.95251,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1351945,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02926986,33.28405,32.78638,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,25.57405,2.220446E-16,0,0,0.02926986,0,0,1.452632,1.38,3.738754,1.188811,1.40927,0,1.40927,3.79007,63.1677,0.1353315,0.1258965,0.02341589,1.7,1.218081
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1870672,35.7921,32.56246,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,56.04502,2.220446E-16,0,0,0.1870672,0,0,1.36622,1.297909,2.329484,2.457154,1.484976,0,1.484976,5.198842,86.64719,0.1354945,0.3671583,0.1496538,1.7,2.644221
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5645388,43.65826,33.42202,0.2365168,0.2365168,0,0,0,0.2365168,238.6887,0,0,0,0.5645388,0.2489651,0.2365168,0,0,0.8445078,3.793632,0.3155738,0,0.3155738,5.498221,91.63683,0.135457,0.2601685,0.451631,0,4.358171
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7737762,50.07403,35.45176,0.3621391,0.3621391,0,-1,0,0.3621391,213.6682,0,0,0,0.7737762,0.3811991,0.3621391,0,0,0.5289341,4.077648,0.3925771,0,0.3925771,5.870652,97.84401,0.1354104,0.398353,0.6190209,0,4.851424
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.9040194,55.40338,37.70542,0,0,0,0,0,0,0,0.7676623,0,0,0.9040194,0,0,0,0,0.136357,4.430968,0.136357,0,0.136357,6.000012,100,0.1353942,0,0.7232155,0,5.334987
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.032604,60.69191,39.73515,0.504086,0.504086,0,0,0,0.504086,204.8468,0.5019875,0,0,1.032604,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1353942,0.5544946,0.8260835,0,5.586293
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.22649,67.61774,41.48318,0,0,0,0,0,0,0,1.22649,0,0,1.22649,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353942,0,0.9811923,0,5.78018
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.121134,67.01856,43.23121,0,0,0,0,0,0,0,1.121134,0,0,1.121134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353942,0,0.8969069,0,5.674823
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.032907,65.86265,44.1269,0,0,0,-1,0,0,0,1.032907,0,0,1.032907,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353942,0,0.826326,0,5.586596
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5602853,55.28945,44.32915,0.5953336,0.5953336,0,0,0,0.5953336,94.11283,1.110223E-16,0,0,0.5602853,0.6266669,0.5953336,0,0,0,4.553689,0,0.06638165,-0.06638165,5.930039,98.83379,0.1353942,0.6548669,0.4482282,0,5.113974
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4504373,53.30632,44.61086,0.4969462,0.4969462,0,0,0,0.4969462,90.64106,0,5.551115E-17,0,0.4504373,0.5231013,0.4969462,0,0,0.07375739,4.487307,0,0.07266396,-0.07266396,5.853445,97.55722,0.1353942,0.5466408,0.3603499,0,4.937745
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3457918,50.43113,43.88131,0.9871678,0.9871678,0,0,0,0.9871678,35.02868,0,0,0,0.3457918,1.039124,0.9871678,0,0,0.1544951,4.414643,0,0.6933323,-0.6933323,5.122609,85.37664,0.1353942,1.085885,0.2766334,0,4.760435
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02050135,42.66882,42.29941,0,0,0,0,0,0,0,0,0,0,0.02050135,0,0,0,0,0.9248643,3.721311,0.02050135,0,0.02050135,5.142058,85.7008,0.1353918,0,0.01640108,0,3.741812
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,40.7103,40.7103,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,0.9043629,3.739762,0,0.1273525,-0.1273525,5.007817,83.46344,0.1353918,0.1330834,0,0,3.739762
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,39.16452,39.16452,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.045866,3.61241,0,0.6872545,-0.6872545,4.283387,71.38963,0.1353918,0.718181,0,0,3.61241
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,37.82821,37.82821,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.809482,2.925155,0,1.256269,-1.256269,2.959163,49.31928,0.1353918,1.312801,0,0,2.925155
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,36.58582,36.58582,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.205337,1.668886,0,0.1624513,-0.1624513,2.787924,46.46531,0.1353918,0.1697616,0,0,1.668886
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,35.81292,35.81292,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.385838,1.506435,0,0.1780887,-0.1780887,2.600202,43.33661,0.1353918,0.1861027,0,0,1.506435
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,35.22784,35.22784,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.583714,1.328346,0,0.1767005,-0.1767005,2.413943,40.23231,0.1353918,0.184652,0,0,1.328346
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,34.55608,34.55608,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.780048,1.151645,0,0.1888565,-0.1888565,2.214871,36.91444,0.1353918,0.197355,0,0,1.151645
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,34.12991,34.12991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.989889,0.9627889,0,0,0,2.214871,36.91444,0.1353918,0,0,0,0.9627889
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,33.7254,33.7254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.989889,0.9627889,0,0,0,2.214871,36.91444,0.1353918,0,0,0,0.9627889
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,33.29923,33.29923,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,3.989889,0.9627889,0,0.05575363,-0.05575363,2.156101,35.93496,0.1353918,0.05826255,0,0,0.9627889
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,32.95251,32.95251,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.051837,0.9070353,0,0.214426,-0.214426,1.930077,32.16788,0.1353918,0.2240752,0,0,0.9070353
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01410298,33.0258,32.78638,0.06617169,0.06617169,0,0,0,0.06617169,21.31271,0,0,0,0.01410298,0.06965441,0.06617169,0,0,4.290089,0.6926093,0,0.05555144,-0.05555144,1.87152,31.19194,0.1353918,0.07278886,0.01128238,0,0.7067122
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.295409,37.7235,32.56246,0.381901,0.381901,0,0,0,0.381901,77.35226,0,5.551115E-17,0,0.295409,0.402001,0.381901,0,0,4.351812,0.6370578,0,0.106592,-0.106592,1.759163,29.31932,0.1353918,0.4200911,0.2363272,0,0.9324669
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4817841,42.08578,33.43647,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,69.00598,0,0,0,0.4817841,0,0,1.001823,0.9517315,4.470248,0.5304659,1.433516,0,1.433516,3.119115,51.98515,0.1355605,0.7679951,0.3854273,1.7,1.01225
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3801235,42.39022,35.55289,0,0,0,-1,0,0,0,0,0,0,0.3801235,0,0,0,0,3.036732,1.82063,0.3801235,0,0.3801235,3.479732,57.99541,0.1355154,0,0.3040988,0,2.200753
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.7296678,51.79548,37.84988,0.5402619,0.5402619,0,0,0,0.5402619,135.0582,0,0,0,0.7296678,0.5686968,0.5402619,0,0,2.656609,2.162741,0.160971,0,0.160971,3.632442,60.54058,0.1354963,0.5942881,0.5837342,0,2.892409
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.8115137,55.8344,39.90129,0,0,0,0,0,0,0,0,0,0,0.8115137,0,0,0,0,2.495638,2.307615,0.8115137,0,0.8115137,4.402312,73.37171,0.1354001,0,0.6492109,0,3.119129
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.8405874,58.44833,41.64932,0.267332,0.267332,0,0,0,0.267332,314.4357,0,0,0,0.8405874,0.2814022,0.267332,0,0,1.684124,3.037977,0.5591852,0,0.5591852,4.932801,82.21319,0.1353339,0.2940653,0.6724699,0,3.878565
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6973299,57.20916,43.39013,0.4080067,0.4080067,0,0,0,0.4080067,170.9114,0,0,0,0.6973299,0.4294807,0.4080067,0,0,1.124939,3.541244,0.2678492,0,0.2678492,5.186905,86.44825,0.1353022,0.4488074,0.5578639,0,4.238574
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3026422,50.00224,44.28581,0.6375322,0.6375322,0,-1,0,0.6375322,47.47089,0,0,0,0.3026422,0.6710865,0.6375322,0,0,0.8570896,3.782308,0,0.3684443,-0.3684443,4.798531,79.97536,0.1353022,0.7012854,0.2421137,0,4.08495
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2794608,49.8031,44.5314,0.2711267,0.2711267,0,0,0,0.2711267,103.0739,0,0,0,0.2794608,0.2853966,0.2711267,0,0,1.266472,3.413864,0,0.005935784,-0.005935784,4.792274,79.87108,0.1353022,0.2982394,0.2235686,0,3.693325
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3434293,51.32017,44.77699,0.8847255,0.8847255,0,0,0,0.8847255,38.81761,0,0,0,0.3434293,0.93129,0.8847255,0,0,1.273068,3.407928,0,0.5878607,-0.5878607,4.172615,69.54343,0.1353022,0.973198,0.2747434,0,3.751357
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07882836,45.44983,44.0041,0.8859897,0.8859897,0,0,0,0.8859897,8.897209,0,0,0,0.07882836,0.9326207,0.8859897,0,0,1.926246,2.820067,0,0.8537924,-0.8537924,3.272638,54.54387,0.1353022,0.9745886,0.06306269,0,2.898896
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,42.45832,42.45832,0.1357757,0.1357757,0,0,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,2.874904,1.966275,0,0.1429218,-0.1429218,3.121985,52.03299,0.1353022,0.1493533,0,0,1.966275
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,40.85476,40.85476,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,3.033706,1.823353,0,0.3988392,-0.3988392,2.701572,45.02611,0.1353022,0.4167869,0,0,1.823353
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,39.28731,39.28731,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,3.476861,1.424514,0,0.3067535,-0.3067535,2.378226,39.63701,0.1353022,0.3205574,0,0,1.424514
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,37.92934,37.92934,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,3.817698,1.117761,0,0.5476257,-0.5476257,1.800977,30.01623,0.1353022,0.5722689,0,0,1.117761
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,36.67249,36.67249,0.1459296,0.1459296,0,-1,0,0.1459296,0,0,2.775558E-17,0,0,0.1536101,0.1459296,0,0,4.426171,0.5701349,0,0.1536101,-0.1536101,1.639058,27.31758,0.1353022,0.1605226,0,0,0.5701349
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,35.8996,35.8996,0.1823671,0.1823671,0,-1,0,0.1823671,0,0,2.775558E-17,0,0,0.1919653,0.1823671,0,0,4.596849,0.4165247,0,0.1919653,-0.1919653,1.436709,23.9451,0.1353022,0.2006038,0,0,0.4165247
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,35.28563,35.28563,0.1406894,0.1406894,0,-1,0,0.1406894,0,0,0,0,0,0.1480941,0.1406894,0,0,4.810144,0.2245594,0,0.1480941,-0.1480941,1.280604,21.34336,0.1353022,0.1547583,0,0,0.2245594
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,34.62109,34.62109,0.04833791,0.04833791,0,-1,0,0.04833791,0,0,0,0,0,0.05088201,0.04833791,0,0,4.974693,0.0764653,0,0.05088201,-0.05088201,1.22697,20.44945,0.1353022,0.0531717,0,0,0.0764653
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,34.17324,34.17324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.031229,0.02558329,0,0,0,1.22697,20.44945,0.1353022,0,0,0,0.02558329
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,33.76152,33.76152,0.1446998,0.02430412,0,-1,0,0.02430412,0,0,0.1203957,0.1348657,0,0.02558329,0.02430412,0,0,5.031229,0.02558329,0,0.02558329,-0.02558329,1.200002,20,0.1353022,0.1591698,0,0,0.02558329
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,33.3209,33.3209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353022,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,32.99585,32.99585,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1354463,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04064606,33.50006,32.80805,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,58.68326,0,0,0,0.04064606,0,0,1.452632,1.38,3.679654,1.242,1.420646,0,1.420646,3.856929,64.28201,0.1355686,0.07618981,0.03251685,1.7,1.282646
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4186066,39.97896,32.56246,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,110.355,0,0,0,0.4186066,0,0,1.320673,1.254639,2.259008,2.520581,1.673246,0,1.673246,5.444309,90.7383,0.1357079,0.4172599,0.3348853,1.7,2.939188
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8686534,49.84921,33.45814,0,0,0,0,0,0,0,0.2828908,0,0,0.8686534,0,0,0,0,0.5857626,4.026503,0.5857626,0,0.5857626,6.000012,100,0.1356387,0,0.6949227,0,4.895156
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.029806,55.85403,35.63234,0.5565289,0.5565289,0,-1,0,0.5565289,185.0408,0.4439856,0,0,1.029806,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1356387,0.6121818,0.8238444,0,5.583495
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.297871,65.16363,37.98713,0.8643349,0.8643349,0,0,0,0.8643349,150.1584,0.3880451,0,0,1.297871,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1356387,0.9507684,1.038297,0,5.85156
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.455953,72.11353,40.0602,0.8045238,0.8045238,0,0,0,0.8045238,180.9707,0.6090854,0,0,1.455953,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1356387,0.8849761,1.164762,0,6.009642
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.444753,74.08113,41.80823,0.4683661,0.4683661,0,0,0,0.4683661,308.4665,0.9517356,0,0,1.444753,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1356387,0.5152026,1.155802,0,5.998442
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.321584,72.79865,43.55626,0,0,0,0,0,0,0,1.321584,0,0,1.321584,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356387,0,1.057268,0,5.875273
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.061632,67.01189,44.48806,0.6078361,0.6078361,0,-1,0,0.6078361,174.6577,0.4218049,0,0,1.061632,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1356387,0.6686198,0.8493059,0,5.615321
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.9613931,64.77293,44.69753,0.5303001,0.5303001,0,0,0,0.5303001,181.2923,0.4031825,0,0,0.9613931,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1356387,0.5833301,0.7691145,0,5.515082
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.6185969,57.19337,44.9359,0.1931971,0.1931971,0,0,0,0.1931971,320.1895,0.4152315,0,0,0.6185969,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1356387,0.2125168,0.4948775,0,5.172286
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2147632,48.17147,44.16301,0.07002433,0.07002433,0,0,0,0.07002433,306.698,0.1410534,0,0,0.2147632,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1356387,0.07702675,0.1718106,0,4.768452
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,42.58112,42.58112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356387,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,40.97755,40.97755,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1356387,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,39.38844,39.38844,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1356387,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,38.0088,38.0088,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1356387,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,36.73028,36.73028,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1356387,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,35.95739,35.95739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1356387,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,35.32896,35.32896,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1356387,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,34.6572,34.6572,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1356387,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,34.20936,34.20936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1356387,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,33.78319,33.78319,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1356387,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,33.33535,33.33535,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1356387,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,32.99585,32.99585,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1356387,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.05118125,33.68037,32.80805,0.2071942,0.2071942,0,0,0,0.2071942,24.70207,2.775558E-17,0,0,0.05118125,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1669179,-0.1669179,2.556253,42.60413,0.1356387,0.2279136,0.040945,0,1.504751
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3675634,39.03653,32.56246,0.1082933,0.1082933,0,0,0,0.1082933,339.4147,0,0,0,0.3675634,0.113993,0.1082933,0,0,3.630041,1.286652,0.2535705,0,0.2535705,2.796811,46.61342,0.1356088,0.1191226,0.2940507,0,1.654216
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.6260608,44.92333,33.47981,0.530005,0.530005,0,0,0,0.530005,118.1236,0,0,0,0.6260608,0.5579,0.530005,0,0,3.37647,1.514866,0.06816082,0,0.06816082,2.861474,47.69114,0.1356007,0.5830055,0.5008487,0,2.140927
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.8301408,51.55223,35.7118,0.9222107,0.9222107,0,-1,0,0.9222107,90.0164,0,1.110223E-16,0,0.8301408,0.9707481,0.9222107,0,0,3.30831,1.57621,0,0.1406073,-0.1406073,2.713261,45.22092,0.1356007,1.014432,0.6641127,0,2.406351
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.007027,58.20131,38.10992,0.4792523,0.4792523,0,0,0,0.4792523,210.1245,0,0,0,1.007027,0.5044761,0.4792523,0,0,3.46454,1.435603,0.5025506,0,0.5025506,3.190022,53.16693,0.1355415,0.5271775,0.8056213,0,2.44263
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.058138,61.85304,40.20467,0.5042053,0.5042053,0,0,0,0.5042053,209.8625,0,0,0,1.058138,0.5307424,0.5042053,0,0,2.961989,1.887899,0.5273955,0,0.5273955,3.690354,61.50577,0.1354793,0.5546258,0.8465103,0,2.946037
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.206006,67.6848,41.97437,0.1876162,0.1876162,0,0,0,0.1876162,642.805,0,0,0,1.206006,0.1974907,0.1876162,0,0,2.434594,2.362555,1.008516,0,1.008516,4.647116,77.45177,0.1353607,0.2063778,0.964805,0,3.568561
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.145379,68.22868,43.71517,0.2575965,0.2575965,0,0,0,0.2575965,444.6406,0,0,0,1.145379,0.2711542,0.2575965,0,0,1.426078,3.270219,0.8742244,0,0.8742244,5.476478,91.27444,0.135258,0.2833561,0.9163029,0,4.415597
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.162125,69.81232,44.65419,0.6894497,0.6894497,0,-1,0,0.6894497,168.5583,0,0,0,1.162125,0.7257366,0.6894497,0,0,0.5518537,4.057021,0.4363883,0,0.4363883,5.890472,98.17434,0.1352068,0.7583947,0.9296999,0,5.219145
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.9686307,65.13474,44.85645,1.097531,1.097531,0,0,0,1.097531,88.25546,0,0,0,0.9686307,1.155295,1.097531,0,0,0.1154654,4.44977,0,0.1866646,-0.1866646,5.69371,94.89498,0.1352068,1.207284,0.7749046,0,5.418401
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5667133,56.21395,45.0587,0,0,0,0,0,0,0,0.2438428,0,0,0.5667133,0,0,0,0,0.3228705,4.263105,0.3228705,0,0.3228705,6.000012,100,0.135169,0,0.4533707,0,4.829819
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3019699,49.98905,44.28581,0.6419572,0.6419572,0,0,0,0.6419572,47.03894,0,0,0,0.3019699,0.6757445,0.6419572,0,0,0,4.553689,0,0.3737746,-0.3737746,5.606019,93.43346,0.135169,0.706153,0.2415759,0,4.855659
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,42.70391,42.70391,0.7270405,0.7270405,0,0,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.4153051,4.179914,0,0.7653057,-0.7653057,4.799316,79.98844,0.135169,0.7997445,0,0,4.179914
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,41.07868,41.07868,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.265645,3.414609,0,0.3557444,-0.3557444,4.424328,73.73866,0.135169,0.3717529,0,0,3.414609
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,39.47512,39.47512,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,1.660916,3.058864,0,0.4810398,-0.4810398,3.917268,65.28767,0.135169,0.5026866,0,0,3.058864
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,38.08825,38.08825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.195405,2.577825,0,0,0,3.917268,65.28767,0.135169,0,0,0,2.577825
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,36.78807,36.78807,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.195405,2.577825,0,0.06337942,-0.06337942,3.85046,64.17421,0.135169,0.0662315,0,0,2.577825
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,36.00073,36.00073,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.265826,2.514445,0,0.1253226,-0.1253226,3.718359,61.97252,0.135169,0.1309621,0,0,2.514445
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,35.38675,35.38675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.405074,2.389122,0,0,0,3.718359,61.97252,0.135169,0,0,0,2.389122
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,34.70054,34.70054,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.405074,2.389122,0,0.1094816,-0.1094816,3.602955,60.04913,0.135169,0.1144083,0,0,2.389122
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,34.23103,34.23103,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,2.52672,2.279641,0,0.04408876,-0.04408876,3.556481,59.27457,0.135169,0.04607275,0,0,2.279641
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,33.80486,33.80486,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,2.575707,2.235552,0,0.03701957,-0.03701957,3.517459,58.6242,0.135169,0.03868545,0,0,2.235552
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,33.35702,33.35702,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,2.61684,2.198533,0,0.114701,-0.114701,3.396554,56.60912,0.135169,0.1198626,0,0,2.198533
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,33.0103,33.0103,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,2.744286,2.083832,0,0.0959888,-0.0959888,3.295373,54.92277,0.135169,0.1003083,0,0,2.083832
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03649862,33.45093,32.82972,0.09063905,0.09063905,0,0,0,0.09063905,40.26809,0,0,0,0.03649862,0.09540953,0.09063905,0,0,2.85094,1.987843,0,0.05891091,-0.05891091,3.233275,53.88781,0.135169,0.09970295,0.02919889,0,2.024341
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.09945451,34.28546,32.58413,0.6943603,0.6943603,0,0,0,0.6943603,14.32319,0,0,0,0.09945451,0.7309055,0.6943603,0,0,2.916397,1.928932,0,0.631451,-0.631451,2.567667,42.79437,0.135169,0.7637963,0.07956361,0,2.028386
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2697518,38.22902,33.50148,0.2469468,0.2469468,0,0,0,0.2469468,109.2348,0,0,0,0.2697518,0.259944,0.2469468,0,0,3.618009,1.297481,0.009807813,0,0.009807813,2.576972,42.94944,0.1351678,0.2716414,0.2158014,0,1.567233
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1772702,38.93327,35.81292,0.6144925,0.6144925,0,-1,0,0.6144925,28.84822,0,0,0,0.1772702,0.6468342,0.6144925,0,0,3.608201,1.306308,0,0.4695641,-0.4695641,2.082008,34.70006,0.1351678,0.6759418,0.1418161,0,1.483578
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3852643,45.29139,38.23272,1.10821,1.10821,0.425,0,0.172125,1.10821,34.76455,1.110223E-16,0,0,0.3852643,0.7191687,0.6832103,0,0,4.129939,0.8367438,0,0.3339044,-0.3339044,1.730042,28.83397,0.1351678,1.219031,0.3082114,1.7,1.222008
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4534673,48.86558,40.36358,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,63.32522,0,0,0,0.4534673,0,0,0.9839073,0.9347119,4.500944,0.5028394,1.388179,0,1.388179,3.046984,50.78297,0.1353403,0.787702,0.3627738,1.7,0.9563067
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.121362,65.7038,42.13328,0.242007,0.242007,1.694638,0,0.5187363,0.242007,463.3593,2.220446E-16,0,0,1.121362,0,0,1.452632,1.38,3.112765,1.752201,2.501362,0,2.501362,5.419984,90.33289,0.1353805,0.2662077,0.8970893,1.7,2.873562
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.9465662,63.51652,43.92464,1.254391,1.254391,0,0,0,1.254391,75.46024,0,0,0,0.9465662,1.320411,1.254391,0,0,0.611403,4.003426,0,0.373845,-0.373845,5.025917,83.76511,0.1353805,1.37983,0.757253,0,4.949993
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5986547,56.63028,44.81311,0.6893823,0.6893823,0,-1,0,0.6893823,86.83929,0,0,0,0.5986547,0.7256655,0.6893823,0,0,1.026786,3.629581,0,0.1270108,-0.1270108,4.892036,81.53377,0.1353805,0.7583205,0.4789237,0,4.228236
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.37472,52.19608,45.01536,0.2966328,0.2966328,0,0,0,0.2966328,126.3245,0,0,0,0.37472,0.312245,0.2966328,0,0,1.16791,3.50257,0.06247497,0,0.06247497,4.951305,82.52158,0.1353732,0.3262961,0.299776,0,3.87729
