Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.4303316,53.54539,45.22483,0.9316095,0.9316095,0,0,0,0.9316095,46.19228,0,0,0,0.4303316,0.9806415,0.9316095,0,0,1.105435,3.558798,0,0.5503099,-0.5503099,4.371227,72.85364,0.1353732,1.02477,0.3442653,0,3.98913
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.276081,49.65485,44.45194,0.7012454,0.7012454,0,0,0,0.7012454,39.37009,0,0,0,0.276081,0.7381531,0.7012454,0,0,1.71689,3.008488,0,0.4620721,-0.4620721,3.88416,64.73588,0.1353732,0.77137,0.2208648,0,3.284569
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,42.86283,42.86283,0.7226688,0.7226688,0,0,0,0.7226688,0,0,1.110223E-16,0,0,0.760704,0.7226688,0,0,2.230304,2.546416,0,0.760704,-0.760704,3.082308,51.37169,0.1353732,0.7949358,0,0,2.546416
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,41.20148,41.20148,0.5002652,0.5002652,0,-1,0,0.5002652,0,0,1.110223E-16,0,0,0.5265949,0.5002652,0,0,3.07553,1.785712,0,0.5265949,-0.5265949,2.527228,42.12038,0.1353732,0.5502917,0,0,1.785712
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,39.59791,39.59791,0.3126605,0.3126605,0,-1,0,0.3126605,0,0,0,0,0,0.3291163,0.3126605,0,0,3.660636,1.259117,0,0.3291163,-0.3291163,2.180309,36.33841,0.1353732,0.3439266,0,0,1.259117
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,38.21105,38.21105,0.1530621,0.1530621,0,-1,0,0.1530621,0,0,2.775558E-17,0,0,0.161118,0.1530621,0,0,4.02632,0.9300004,0,0.161118,-0.161118,2.010476,33.50786,0.1353732,0.1683683,0,0,0.9300004
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,36.88919,36.88919,0.05361972,0.05361972,0,-1,0,0.05361972,0,0,6.938894E-18,0,0,0.05644181,0.05361972,0,0,4.20534,0.7688825,0,0.05644181,-0.05644181,1.950981,32.51628,0.1353732,0.05898169,0,0,0.7688825
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,36.10186,36.10186,0.3179583,0.3179583,0,-1,0,0.3179583,0,0,0,0,0,0.334693,0.3179583,0,0,4.268054,0.7124407,0,0.334693,-0.334693,1.598183,26.63634,0.1353732,0.3497542,0,0,0.7124407
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,35.47343,35.47343,0.2028834,0.2028834,0,-1,0,0.2028834,0,0,2.775558E-17,0,0,0.2135615,0.2028834,0,0,4.639935,0.3777477,0,0.2135615,-0.2135615,1.37307,22.88445,0.1353732,0.2231717,0,0,0.3777477
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,34.78,34.78,0.1803377,0.1559769,0,-1,0,0.1559769,0,0,0.02436079,0.04239456,0,0.1641862,0.1559769,0,0,4.877225,0.1641862,0,0.1641862,-0.1641862,1.200002,20,0.1353732,0.1983714,0,0,0.1641862
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,34.27437,34.27437,0.08199593,0,0,-1,0,0,0,0,0.08199593,0.09019553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353732,0.09019553,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,33.8482,33.8482,0.1458739,0,0,-1,0,0,0,0,0.1458739,0.1604613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353732,0.1604613,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,33.40036,33.40036,0.1121733,0,0,-1,0,0,0,0,0.1121733,0.1233907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353732,0.1233907,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,33.03197,33.03197,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1354976,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.0625394,33.91885,32.85139,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,49.27098,2.220446E-16,0,0,0.0625394,0,0,1.452632,1.38,3.679654,1.242,1.442539,0,1.442539,3.877698,64.62817,0.135631,0.1396224,0.05003152,1.7,1.304539
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3933224,39.53334,32.58413,1.007466,1.007466,1.7,0,0.5202,1.007466,39.04077,-1.110223E-16,0,0,0.3933224,0,0,0.6925342,0.6579075,2.237115,2.540285,1.05123,0,1.05123,4.874983,81.24955,0.1357867,1.108212,0.3146579,1.7,2.933608
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.8171927,48.85832,33.5376,0.2405107,0.2405107,0,0,0,0.2405107,339.7739,0,0,0,0.8171927,0.2531692,0.2405107,0,0,1.185885,3.486392,0.5640235,0,0.5640235,5.410062,90.16753,0.1357208,0.2645618,0.6537541,0,4.303585
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.123131,58.32657,35.8996,0.07119537,0.07119537,0,-1,0,0.07119537,1577.534,0.4263273,0,0,1.123131,0.0749425,0.07119537,0,0,0.6218616,3.994014,0.6218616,0,0.6218616,6.000012,100,0.1356482,0.07831491,0.8985052,0,5.117145
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.173676,62.4712,38.35551,0.5272283,0.5272283,0,0,0,0.5272283,222.6125,0.618699,0,0,1.173676,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1356482,0.5799512,0.9389409,0,5.727365
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.372584,70.33548,40.50805,0.03876287,0.03876287,0,0,0,0.03876287,3540.977,1.331781,0,0,1.372584,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1356482,0.04263915,1.098068,0,5.926273
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.32356,71.25519,42.29941,0.07737785,0.07737785,0,0,0,0.07737785,1710.515,1.242109,0,0,1.32356,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1356482,0.08511563,1.058848,0,5.877249
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.286368,72.47987,44.08356,0.3301843,0.3301843,0,0,0,0.3301843,389.5908,0.9388052,0,0,1.286368,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1356482,0.3632028,1.029094,0,5.840056
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.114971,68.96976,44.97924,0.475016,0.475016,0,-1,0,0.475016,234.7228,0.6149539,0,0,1.114971,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1356482,0.5225176,0.8919767,0,5.66866
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.9954765,66.17632,45.18149,0,0,0,0,0,0,0,0.9954765,0,0,0.9954765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356482,0,0.7963812,0,5.549165
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.7236764,60.00101,45.38374,0.6025081,0.6025081,0,0,0,0.6025081,120.1107,0.08945738,0,0,0.7236764,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1356482,0.6627589,0.5789412,0,5.277365
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3134684,50.5156,44.57474,0,0,0,0,0,0,0,0.3134684,0,0,0.3134684,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356482,0,0.2507747,0,4.867157
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,42.98562,42.98562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356482,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,41.32427,41.32427,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1356482,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,39.69904,39.69904,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1356482,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,38.29773,38.29773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1356482,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,36.97587,36.97587,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1356482,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,36.18131,36.18131,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1356482,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,35.53122,35.53122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1356482,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,34.82334,34.82334,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1356482,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,34.31049,34.31049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1356482,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,33.88432,33.88432,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1356482,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,33.42202,33.42202,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1356482,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,33.07531,33.07531,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1356482,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04928317,33.7132,32.87306,0.07414272,0.07414272,0,0,0,0.07414272,66.47069,0,0,0,0.04928317,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.02876179,-0.02876179,4.019855,66.99746,0.1356482,0.08155698,0.03942654,0,2.753192
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.2973691,37.82604,32.62747,1.459811,1.459811,0.425,0,0.172125,1.459811,20.37038,0,0,0,0.2973691,1.089275,1.034811,0,0,2.087268,2.675148,0,0.7919055,-0.7919055,3.185114,53.08512,0.1356482,1.605792,0.2378953,1.7,2.972517
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6486972,45.45707,33.55927,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,80.25358,0,0,0,0.6486972,0,0,0.8916906,0.847106,2.967163,1.883242,1.495803,0,1.495803,4.604157,76.7358,0.1358062,0.8891404,0.5189577,1.7,2.531939
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.079827,57.40677,35.97906,0.1939741,0.1939741,0,-1,0,0.1939741,556.686,0,0,0,1.079827,0.2041833,0.1939741,0,0,1.47136,3.229465,0.8756434,0,0.8756434,5.434865,90.58091,0.1357041,0.2133715,0.8638613,0,4.309291
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.322766,66.45225,38.49998,0.7873742,0.7873742,0,0,0,0.7873742,167.9971,0,0,0,1.322766,0.8288149,0.7873742,0,0,0.5957167,4.017544,0.493951,0,0.493951,5.903469,98.39095,0.1356465,0.8661116,1.058213,0,5.34031
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.178503,65.36465,40.65251,0.4253117,0.4253117,0,0,0,0.4253117,277.0915,0.6290404,0,0,1.178503,0.4476965,0.4253117,0,0,0.1017657,4.4621,0.1017657,0,0.1017657,6.000012,100,0.1356347,0.4678429,0.9428022,0,5.640603
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.141366,66.55095,42.41499,0.256541,0.256541,0,0,0,0.256541,444.906,0.8713233,0,0,1.141366,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1356347,0.2821952,0.9130932,0,5.695055
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.303964,73.18462,44.24969,0.7363778,0.7363778,0,0,0,0.7363778,177.0782,0.5288298,0,0,1.303964,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1356347,0.8100156,1.043171,0,5.857653
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.288707,73.93804,45.18149,1.337344,1.337344,0,-1,0,1.337344,96.36318,0,0,0.09107808,1.288707,1.40773,1.337344,0,0,0,4.553689,0,0.1190233,-0.1190233,5.87455,97.90898,0.1356347,1.471078,1.030966,0,5.842396
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.026548,67.1398,45.3404,0.7840981,0.7840981,0,0,0,0.7840981,130.9209,0.06893393,0,0,1.026548,0.8253664,0.7840981,0,0,0.1322481,4.434666,0.1322481,0,0.1322481,6.000012,100,0.1356193,0.8625079,0.8212388,0,5.461214
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.6443617,58.42533,45.54988,0.8247836,0.8247836,0,0,0,0.8247836,78.12495,0,1.110223E-16,0,0.6443617,0.8681933,0.8247836,0,0,0,4.553689,0,0.2238315,-0.2238315,5.764073,96.06769,0.1356193,0.907262,0.5154894,0,5.19805
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3723393,51.85258,44.73365,0.219446,0.219446,0,0,0,0.219446,169.6724,0,0,0,0.3723393,0.2309958,0.219446,0,0,0.2487017,4.329857,0.1413435,0,0.1413435,5.898163,98.30252,0.1356028,0.2413906,0.2978714,0,4.702197
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,43.10842,43.10842,0.9882454,0.9882454,0,0,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.1073583,4.457067,0,1.040258,-1.040258,4.801634,80.02708,0.1356028,1.08707,0,0,4.457067
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,41.46151,41.46151,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.263201,3.416808,0,0.2995902,-0.2995902,4.485838,74.76382,0.1356028,0.3130718,0,0,3.416808
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,39.82183,39.82183,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.596079,3.117218,0,0.1322005,-0.1322005,4.346487,72.44131,0.1356028,0.1381495,0,0,3.117218
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,38.39885,38.39885,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,1.742968,2.985017,0,0.3437602,-0.3437602,3.984132,66.40207,0.1356028,0.3592294,0,0,2.985017
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,37.05532,37.05532,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.124924,2.641257,0,0.2303303,-0.2303303,3.741343,62.35558,0.1356028,0.2406951,0,0,2.641257
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,36.24632,36.24632,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.380847,2.410927,0,0.1865742,-0.1865742,3.544676,59.07782,0.1356028,0.1949701,0,0,2.410927
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,35.589,35.589,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.588151,2.224353,0,0.05962962,-0.05962962,3.481821,58.03023,0.1356028,0.06231296,0,0,2.224353
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,34.85946,34.85946,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.654407,2.164723,0,0.1092513,-0.1092513,3.36666,56.11089,0.1356028,0.1141676,0,0,2.164723
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,34.35382,34.35382,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,2.775797,2.055472,0,0.1039723,-0.1039723,3.257063,54.28428,0.1356028,0.108651,0,0,2.055472
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,33.90598,33.90598,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,2.891322,1.951499,0,0.04839586,-0.04839586,3.20605,53.43406,0.1356028,0.05057368,0,0,1.951499
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,33.43647,33.43647,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,2.945095,1.903104,0,0.2034876,-0.2034876,2.991555,49.85915,0.1356028,0.2126445,0,0,1.903104
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,33.07531,33.07531,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.171192,1.699616,0,0.09086511,-0.09086511,2.895775,48.26282,0.1356028,0.09495404,0,0,1.699616
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05189814,33.75802,32.87306,0.1422661,0.1422661,0,0,0,0.1422661,36.47962,0,0,0,0.05189814,0.1497538,0.1422661,0,0,3.272153,1.608751,0,0.09785567,-0.09785567,2.792626,46.54367,0.1356028,0.1564927,0.04151851,0,1.660649
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2374794,36.72943,32.6058,0.9188496,0.9188496,0,0,0,0.9188496,25.8453,0,1.110223E-16,0,0.2374794,0.9672102,0.9188496,0,0,3.380882,1.510895,0,0.7297307,-0.7297307,2.023422,33.72363,0.1356028,1.010735,0.1899835,0,1.748375
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.6955953,46.44137,33.60261,0.1963734,0.1963734,0,0,0,0.1963734,354.2207,0,0,0,0.6955953,0.2067089,0.1963734,0,0,4.191694,0.7811645,0.4888864,0,0.4888864,2.487221,41.45359,0.135546,0.2160108,0.5564762,0,1.47676
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6864047,48.95718,36.08018,0.3168276,0.3168276,0,-1,0,0.3168276,216.6493,0,0,0,0.6864047,0.3335027,0.3168276,0,0,3.702807,1.221162,0.352902,0,0.352902,2.822013,47.03345,0.135505,0.3485104,0.5491238,0,1.907567
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.114221,61.35423,38.63722,0.5470305,0.5470305,0,0,0,0.5470305,203.6853,0,0,0,1.114221,0.5758216,0.5470305,0,0,3.349905,1.538774,0.5383992,0,0.5383992,3.332783,55.54627,0.1354425,0.6017335,0.8913766,0,2.652995
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.17135,65.37547,40.81142,0.8947666,0.8947666,0,0,0,0.8947666,130.9113,0,0,0,1.17135,0.9418595,0.8947666,0,0,2.811506,2.023333,0.2294909,0,0.2294909,3.550497,59.17484,0.1354158,0.9842433,0.9370804,0,3.194684
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.314289,71.41002,42.62446,0.7934077,0.7934077,0,0,0,0.7934077,165.6511,0,0,0,1.314289,0.835166,0.7934077,0,0,2.582015,2.229875,0.4791228,0,0.4791228,4.005033,66.75042,0.1353602,0.8727485,1.051431,0,3.544164
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.07463,67.24644,44.4086,0.3187753,0.3187753,0,0,0,0.3187753,337.112,0,0,0,1.07463,0.3355529,0.3187753,0,0,2.102892,2.661086,0.7390767,0,0.7390767,4.706183,78.43622,0.1352746,0.3506528,0.8597037,0,3.735715
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.7118046,59.68686,45.3404,0.2844861,0.2844861,0,-1,0,0.2844861,250.2071,0,0,0,0.7118046,0.2994591,0.2844861,0,0,1.363816,3.326255,0.4123455,0,0.4123455,5.097368,84.95596,0.1352269,0.3129347,0.5694436,0,4.038059
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5757034,56.89071,45.50654,0.5067116,0.5067116,0,0,0,0.5067116,113.6156,0,0,0,0.5757034,0.5333806,0.5067116,0,0,0.9514703,3.697366,0.04232276,0,0.04232276,5.137519,85.62514,0.135222,0.5573828,0.4605627,0,4.273069
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1663807,48.82747,45.70879,0.9340944,0.9340944,0,0,0,0.9340944,17.81198,0,0,0,0.1663807,0.9832572,0.9340944,0,0,0.9091476,3.735456,0,0.8168766,-0.8168766,4.276455,71.27412,0.135222,1.027504,0.1331045,0,3.901837
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07581709,46.29787,44.89978,0.6716262,0.6716262,0,0,0,0.6716262,11.28858,0,1.110223E-16,0,0.07581709,0.706975,0.6716262,0,0,1.816788,2.91858,0,0.6311579,-0.6311579,3.611156,60.18582,0.135222,0.7387888,0.06065367,0,2.994397
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,43.27455,43.27455,0.1544976,0.1544976,0,0,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,2.518075,2.287422,0,0.162629,-0.162629,3.439731,57.32873,0.135222,0.1699473,0,0,2.287422
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,41.6132,41.6132,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,2.698774,2.124793,0,0.9810894,-0.9810894,2.405571,40.09278,0.135222,1.025238,0,0,2.124793
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,39.93741,39.93741,1.151971,1.086518,0,-1,0,1.086518,0,0,0.06545246,0.1806495,0,1.143703,1.086518,0,0,3.788873,1.143703,0,1.143703,-1.143703,1.200002,20,0.135222,1.267168,0,0,1.143703
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,38.51442,38.51442,1.618616,0,0,-1,0,0,0,0,1.618616,1.780478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.135222,1.780478,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,37.15645,37.15645,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.135222,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,36.30411,36.30411,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.135222,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,35.65401,35.65401,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.135222,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,34.92446,34.92446,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.135222,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,34.3755,34.3755,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.135222,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,33.92765,33.92765,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.135222,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,33.43647,33.43647,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.135222,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,33.07531,33.07531,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1353775,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04787157,33.68902,32.87306,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04787157,0,0,1.452632,1.38,3.679654,1.242,1.427872,0,1.427872,3.863783,64.39626,0.1354786,0,0.03829725,1.7,1.289872
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2410576,36.7932,32.6058,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2410576,0,0,1.452632,1.38,2.251783,2.527084,1.621058,0,1.621058,5.401654,90.02738,0.1355571,0,0.1928461,1.7,2.768142
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5268172,43.14555,33.62428,0,0,0,0,0,0,0,0,0,0,0.5268172,0,0,0,0,0.6307252,3.986036,0.5268172,0,0.5268172,5.901436,98.35707,0.1354962,0,0.4214538,0,4.512854
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8559706,52.60722,36.15964,0.2305212,0.2305212,0,-1,0,0.2305212,371.3197,0.5094087,0,0,0.8559706,0.2426539,0.2305212,0,0,0.103908,4.460172,0.103908,0,0.103908,6.000012,100,0.1354842,0.2535733,0.6847765,0,5.316143
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.046797,59.91269,38.78168,0.1461207,0.1461207,0,0,0,0.1461207,716.3915,0.8929852,0,0,1.046797,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1354842,0.1607328,0.8374372,0,5.600485
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.314071,69.32472,40.97755,0.9873621,0.9873621,0,0,0,0.9873621,133.0891,0.2747423,0,0,1.314071,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1354842,1.086098,1.051257,0,5.86776
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.061713,64.98717,42.78337,1.023751,1.023751,0,0,0,1.023751,103.7082,2.220446E-16,0,0,1.061713,1.077632,1.023751,0,0,0,4.553689,0,0.01591935,-0.01591935,5.983232,99.72033,0.1354842,1.126126,0.8493702,0,5.615402
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4847725,53.97478,44.57474,1.31988,1.31988,0.425,0,0.172125,1.31988,36.72854,0,0,0,0.4847725,0.9419786,0.8948797,0,0,0.01768817,4.53777,0,0.4572061,-0.4572061,5.501294,91.68805,0.1354842,1.451868,0.387818,1.7,5.022542
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.7555864,60.8589,45.50654,0.514377,0.514377,0,-1,0,0.514377,146.8935,0,0,0,0.7555864,0.5414495,0.514377,0,0,0.525695,4.080564,0.2141369,0,0.2141369,5.704442,95.07384,0.1354595,0.5658147,0.6044691,0,4.83615
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.8173357,62.45779,45.66545,0.2577443,0.2577443,0,0,0,0.2577443,317.1111,0.2344679,0,0,0.8173357,0.2713097,0.2577443,0,0,0.311558,4.273287,0.311558,0,0.311558,6.000012,100,0.1354236,0.2835187,0.6538686,0,5.090622
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.7452886,61.03668,45.87492,0.4071953,0.4071953,0,0,0,0.4071953,183.0298,0.316662,0,0,0.7452886,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.1354236,0.4479148,0.5962309,0,5.298977
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.312659,50.95812,45.01536,0.6527117,0.6527117,0,0,0,0.6527117,47.90154,0,0,0,0.312659,0.687065,0.6527117,0,0,0,4.553689,0,0.374406,-0.374406,5.605353,93.42237,0.1354236,0.7179829,0.2501272,0,4.866348
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,43.39013,43.39013,0.1584012,0.1584012,0,0,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.4160067,4.179283,0,0.1667381,-0.1667381,5.429596,90.49309,0.1354236,0.1742413,0,0,4.179283
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,41.68544,41.68544,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.6012713,4.012545,0,0.5815899,-0.5815899,4.816546,80.27561,0.1354236,0.6077614,0,0,4.012545
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,40.03853,40.03853,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.247482,3.430955,0,0.06311589,-0.06311589,4.750017,79.16679,0.1354236,0.06595611,0,0,3.430955
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,38.6011,38.6011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.317611,3.367839,0,0,0,4.750017,79.16679,0.1354236,0,0,0,3.367839
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,37.21424,37.21424,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.317611,3.367839,0,0.0501409,-0.0501409,4.697163,78.2859,0.1354236,0.05239724,0,0,3.367839
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,36.38356,36.38356,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.373323,3.317698,0,0.1239284,-0.1239284,4.566531,76.1087,0.1354236,0.1295052,0,0,3.317698
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,35.7118,35.7118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.511021,3.19377,0,0,0,4.566531,76.1087,0.1354236,0,0,0,3.19377
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,34.96058,34.96058,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.511021,3.19377,0,0.2397405,-0.2397405,4.313823,71.8969,0.1354236,0.2505288,0,0,3.19377
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,34.39716,34.39716,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.7774,2.954029,0,0.1825194,-0.1825194,4.12143,68.69037,0.1354236,0.1907327,0,0,2.954029
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,33.94932,33.94932,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,1.980199,2.77151,0,0.3192824,-0.3192824,3.784877,63.08116,0.1354236,0.3336501,0,0,2.77151
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,33.45814,33.45814,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.334957,2.452228,0,0.1198817,-0.1198817,3.658511,60.97506,0.1354236,0.1252763,0,0,2.452228
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,33.07531,33.07531,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.468159,2.332346,0,0.2299452,-0.2299452,3.416127,56.93534,0.1354236,0.2402927,0,0,2.332346
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06039638,33.88203,32.85139,0.2104651,0.2104651,0,0,0,0.2104651,28.69662,0,0,0,0.06039638,0.2215422,0.2104651,0,0,2.723654,2.102401,0,0.1611458,-0.1611458,3.246265,54.1043,0.1354236,0.2315116,0.0483171,0,2.162797
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.38088,39.30391,32.58413,0,0,0,0,0,0,0,0,0,0,0.38088,0,0,0,0,2.902704,1.941255,0.38088,0,0.38088,3.607599,60.12653,0.1353797,0,0.304704,0,2.322135
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.7162223,46.85755,33.60261,0.8347626,0.8347626,0,0,0,0.8347626,85.79953,0,0,0,0.7162223,0.8786974,0.8347626,0,0,2.521825,2.284047,0,0.1624751,-0.1624751,3.436335,57.27214,0.1353797,0.9182388,0.5729778,0,3.000269
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.7227542,49.86399,36.22465,0.6643633,0.6643633,0,-1,0,0.6643633,108.789,0,0,0,0.7227542,0.6993298,0.6643633,0,0,2.702353,2.121572,0.02342435,0,0.02342435,3.458558,57.64251,0.135377,0.7307997,0.5782033,0,2.844326
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.100522,61.31432,38.88281,0,0,0,0,0,0,0,0,0,0,1.100522,0,0,0,0,2.678928,2.142654,1.100522,0,1.100522,4.502604,75.04326,0.1352503,0,0.8804175,0,3.243176
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.9239746,59.72842,41.10035,0.5923498,0.5923498,0,0,0,0.5923498,155.9846,0,0,0,0.9239746,0.6235262,0.5923498,0,0,1.578406,3.133123,0.3004484,0,0.3004484,4.787635,79.79375,0.1352157,0.6515848,0.7391797,0,4.057098
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.355304,72.92198,42.90617,0.3008181,0.3008181,0,0,0,0.3008181,450.5394,0,0,0,1.355304,0.3166506,0.3008181,0,0,1.277958,3.403527,1.038653,0,1.038653,5.772988,96.21627,0.1350964,0.3308999,1.084243,0,4.758831
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.326183,74.43639,44.73365,0,0,0,0,0,0,0,1.086878,0,0,1.326183,0,0,0,0,0.2393044,4.338315,0.2393044,0,0.2393044,6.000012,100,0.135069,0,1.060946,0,5.664497
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.241792,73.23003,45.66545,0,0,0,-1,0,0,0,1.241792,0,0,1.241792,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.135069,0,0.9934335,0,5.795481
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.919365,65.06964,45.83158,0.6086819,0.6086819,0,0,0,0.6086819,151.042,0.2786472,0,0,0.919365,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.135069,0.66955,0.735492,0,5.473054
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.471629,55.21939,45.99772,0.5668197,0.5668197,0,0,0,0.5668197,83.20618,0,0,0,0.471629,0.5966523,0.5668197,0,0,0,4.553689,0,0.1250233,-0.1250233,5.868226,97.80357,0.135069,0.6235017,0.3773032,0,5.025318
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2366886,49.64164,45.18149,0,0,0,0,0,0,0,0.09777385,0,0,0.2366886,0,0,0,0,0.1389148,4.428666,0.1389148,0,0.1389148,6.000012,100,0.135053,0,0.1893509,0,4.665354
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,43.51292,43.51292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.135053,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,41.80823,41.80823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.135053,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,40.12521,40.12521,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.135053,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,38.68056,38.68056,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.135053,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,37.27925,37.27925,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.135053,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,36.44857,36.44857,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.135053,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,35.75514,35.75514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.135053,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,35.00392,35.00392,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.135053,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,34.43328,34.43328,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.135053,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,33.94932,33.94932,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.135053,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,33.45814,33.45814,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.135053,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,33.07531,33.07531,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.135053,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.00469648,32.93107,32.85139,0.1618991,0.1618991,0,0,0,0.1618991,2.90087,0,0,0,0.00469648,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1657236,-0.1657236,3.832121,63.86855,0.135053,0.178089,0.003757185,0,2.667467
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03963859,33.23624,32.56246,1.129092,1.129092,0,0,0,1.129092,3.510661,0,0,0,0.03963859,1.188518,1.129092,0,0,2.285158,2.497047,0,1.148879,-1.148879,2.621096,43.68484,0.135053,1.242001,0.03171087,0,2.536685
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.008865745,33.77547,33.62428,1.014388,1.014388,0,0,0,1.014388,0.8739994,0,2.220446E-16,0,0.008865745,1.067777,1.014388,0,0,3.561691,1.348167,0,1.058911,-1.058911,1.504905,25.08171,0.135053,1.115827,0.007092596,0,1.357033
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07128333,37.54814,36.30411,0.8686007,0.3425126,0,-1,0,0.3425126,20.81189,0,0.5260881,0.6671235,0.07128333,0.3605396,0.3425126,0,0,4.738258,0.2892563,0,0.2892563,-0.2892563,1.200002,20,0.135053,0.9554608,0.05702667,0,0.3605396
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2602975,43.74974,39.02728,0,0,0,0,0,0,0,0,0,0,0.2602975,0,0,0,0,5.059654,0,0.2602975,0,0.2602975,1.446942,24.11566,0.1350232,0,0.208238,0,0.2602975
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.187599,44.6609,41.23759,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,52.18536,0,0,0,0.187599,0,0,1.340514,1.273489,4.799357,0.2342678,1.461087,0,1.461087,2.833052,47.21743,0.1351838,0.3954344,0.1500792,1.7,0.4218667
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2886755,48.47077,43.0723,0.566364,0.566364,1.7,0,0.5202,0.566364,50.96996,0,0,0,0.2886755,0,0,1.133636,1.076954,3.338269,1.549247,1.36563,0,1.36563,4.128602,68.80989,0.135355,0.6230004,0.2309404,1.7,1.837922
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1542169,47.77071,44.89978,0.4001811,0.4001811,1.7,0,0.5202,0.4001811,38.53677,0,0,0,0.1542169,0,0,1.299819,1.234828,1.97264,2.778313,1.389045,0,1.389045,5.446365,90.77258,0.1355232,0.4401993,0.1233735,1.7,2.93253
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06586078,47.05198,45.83158,0.03698726,0.03698726,0,-1,0,0.03698726,178.0634,0,0,0,0.06586078,0.03893396,0.03698726,0,0,0.5835949,4.028453,0.02692682,0,0.02692682,5.47191,91.19833,0.1355201,0.04068599,0.05268862,0,4.094314
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2476212,50.69621,45.99772,0.572782,0.572782,0,0,0,0.572782,43.23132,0,0,0,0.2476212,0.6029284,0.572782,0,0,0.5566681,4.052688,0,0.3553072,-0.3553072,5.097383,84.95622,0.1355201,0.6300602,0.198097,0,4.300309
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1349014,48.72694,46.19997,0.5609111,0.5609111,0,0,0,0.5609111,24.05042,0,1.110223E-16,0,0.1349014,0.5904327,0.5609111,0,0,0.9514538,3.697381,0,0.4555313,-0.4555313,4.617211,76.95337,0.1355201,0.6170022,0.1079212,0,3.832282
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.08585726,46.93009,45.3404,0,0,0,0,0,0,0,0,0,0,0.08585726,0,0,0,0,1.4576,3.241849,0.08585726,0,0.08585726,4.698663,78.31089,0.1355103,0,0.06868581,0,3.327707
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,43.67905,43.67905,1.012185,1.012185,0,0,0,1.012185,0,0,2.220446E-16,0,0,1.065458,1.012185,0,0,1.371742,3.319121,0,1.065458,-1.065458,3.575572,59.59275,0.1355103,1.113403,0,0,3.319121
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,41.97437,41.97437,1.444527,1.38,0,-1,0,1.38,0,0,0.06452654,0.2089792,0,1.452632,1.38,0,0,2.555584,2.253663,0,1.452632,-1.452632,2.044364,34.07266,0.1355103,1.588979,0,0,2.253663
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,40.248,40.248,0.5226653,0.5226653,0,-1,0,0.5226653,0,0,1.110223E-16,0,0,0.5501739,0.5226653,0,0,4.169619,0.8010316,0,0.5501739,-0.5501739,1.46443,24.40711,0.1355103,0.5749318,0,0,0.8010316
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,38.76001,38.76001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.780923,0.2508577,0,0,0,1.46443,24.40711,0.1355103,0,0,0,0.2508577
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,37.3587,37.3587,0.1433477,0.1433477,0,-1,0,0.1433477,0,0,0,0,0,0.1508924,0.1433477,0,0,4.780923,0.2508577,0,0.1508924,-0.1508924,1.305375,21.75621,0.1355103,0.1576825,0,0,0.2508577
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,36.50636,36.50636,0.1711102,0.09496707,0,-1,0,0.09496707,0,0,0.07614308,0.0932541,0,0.09996534,0.09496707,0,0,4.948582,0.09996534,0,0.09996534,-0.09996534,1.200002,20,0.1355103,0.1882212,0,0,0.09996534
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,35.79848,35.79848,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355103,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,35.04726,35.04726,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355103,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,34.45495,34.45495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355103,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,33.98544,33.98544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355103,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,33.47981,33.47981,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355103,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,33.07531,33.07531,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1356268,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01950428,33.1611,32.82972,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.469483,0,0,0,0.01950428,0,0,1.438881,1.366937,3.679654,1.242,1.386441,0,1.386441,3.824479,63.74118,0.1357945,0.2872314,0.01560342,1.7,1.261504
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1914384,35.85438,32.54801,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,27.85868,0,0,0,0.1914384,0,0,1.012823,0.9621819,2.293214,2.489797,1.15362,0,1.15362,4.918899,81.98148,0.135968,0.7558946,0.1531507,1.7,2.681235
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4626223,41.92096,33.62428,0,0,0,0,0,0,0,0,0,0,0.4626223,0,0,0,0,1.139593,3.528055,0.4626223,0,0.4626223,5.357781,89.29617,0.135915,0,0.3700979,0,3.990677
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5537163,46.59186,36.36189,0.5504161,0.5504161,0,-1,0,0.5504161,100.5996,0,1.110223E-16,0,0.5537163,0.5793854,0.5504161,0,0,0.6769709,3.944415,0,0.02566907,-0.02566907,5.330723,88.84521,0.135915,0.6054577,0.442973,0,4.498131
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.8769355,56.38882,39.10673,0.4990541,0.4990541,0,0,0,0.4990541,175.7195,0,0,0,0.8769355,0.5253201,0.4990541,0,0,0.7054921,3.918746,0.3516155,0,0.3516155,5.664295,94.40473,0.1358747,0.5489595,0.7015485,0,4.795681
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.5293867,51.4323,41.33872,0.8411168,0.8411168,0,0,0,0.8411168,62.93855,0,1.110223E-16,0,0.5293867,0.8853861,0.8411168,0,0,0.3538766,4.2352,0,0.3559994,-0.3559994,5.289039,88.15047,0.1358747,0.9252285,0.4235094,0,4.764586
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.9579661,62.89329,43.15176,1.195866,1.195866,0,0,0,1.195866,80.10646,0,0,0,0.9579661,1.258807,1.195866,0,0,0.7494316,3.8792,0,0.3008405,-0.3008405,4.971925,82.86525,0.1358747,1.315453,0.7663729,0,4.837167
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.8364539,62.16554,45.01536,0.9896914,0.9896914,0,0,0,0.9896914,84.51663,0,1.110223E-16,0,0.8364539,1.04178,0.9896914,0,0,1.083699,3.57836,0,0.2053266,-0.2053266,4.755492,79.25804,0.1358747,1.088661,0.669163,0,4.414814
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.6146948,58.21983,45.95438,0.08790817,0.08790817,0,-1,0,0.08790817,699.2465,0,0,0,0.6146948,0.09253491,0.08790817,0,0,1.311839,3.373034,0.5221599,0,0.5221599,5.250856,87.51409,0.1358149,0.09669898,0.4917558,0,3.987728
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3288351,52.46948,46.15663,0.4173075,0.4173075,0,0,0,0.4173075,78.79923,0,5.551115E-17,0,0.3288351,0.4392711,0.4173075,0,0,0.7896795,3.842977,0,0.1104359,-0.1104359,5.134447,85.57394,0.1358149,0.4590383,0.2630681,0,4.171813
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2998393,52.06353,46.32277,0.5585933,0.5585933,0,0,0,0.5585933,53.67759,0,1.110223E-16,0,0.2998393,0.5879929,0.5585933,0,0,0.9123861,3.732541,0,0.2881535,-0.2881535,4.830706,80.5116,0.1358149,0.6144525,0.2398715,0,4.032381
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1509211,48.2821,45.4632,0.4055281,0.4055281,0,0,0,0.4055281,37.21594,0,0,0,0.1509211,0.4268716,0.4055281,0,0,1.232557,3.444388,0,0.2759506,-0.2759506,4.539829,75.66366,0.1358149,0.4460809,0.1207369,0,3.595309
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,43.80185,43.80185,0.6340373,0.6340373,0,0,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,1.539168,3.168437,0,0.6674077,-0.6674077,3.836319,63.93852,0.1358149,0.697441,0,0,3.168437
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,42.08994,42.08994,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.280733,2.50103,0,1.070481,-1.070481,2.707933,45.13212,0.1358149,1.118653,0,0,2.50103
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,40.32746,40.32746,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,3.470156,1.430548,0,0.7188538,-0.7188538,1.950194,32.50317,0.1358149,0.7512022,0,0,1.430548
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,38.83947,38.83947,0.4921758,0.4921758,0,-1,0,0.4921758,0,0,0,0,0,0.5180798,0.4921758,0,0,4.268883,0.7116944,0,0.5180798,-0.5180798,1.40409,23.40146,0.1358149,0.5413933,0,0,0.7116944
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,37.40204,37.40204,0.3043752,0.183934,0,-1,0,0.183934,0,0,0.1204413,0.1508788,0,0.1936147,0.183934,0,0,4.844527,0.1936147,0,0.1936147,-0.1936147,1.200002,20,0.1358149,0.3348128,0,0,0.1936147
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,36.52803,36.52803,0.1216258,0,0,-1,0,0,0,0,0.1216258,0.1337884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358149,0.1337884,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,35.79848,35.79848,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358149,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,35.04726,35.04726,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358149,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,34.43328,34.43328,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358149,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,33.96377,33.96377,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358149,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,33.45814,33.45814,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358149,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,33.03197,33.03197,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1359664,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.00346054,32.84506,32.78638,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.687179,2.220446E-16,0,0,0.00346054,0,0,1.452632,1.38,3.679654,1.242,1.383461,0,1.383461,3.821651,63.69406,0.1360857,0.06693291,0.002768432,1.7,1.245461
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03581528,33.11301,32.50467,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,83.54115,2.220446E-16,0,0,0.03581528,0,0,1.452632,1.38,2.296194,2.487114,1.415815,0,1.415815,5.164812,86.08002,0.1361966,0.04715856,0.02865222,1.7,2.52293
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07462259,34.8838,33.60261,0,0,0,0,0,0,0,0,0,0,0.07462259,0,0,0,0,0.8803785,3.761348,0.07462259,0,0.07462259,5.235605,87.2599,0.136188,0,0.05969807,0,3.835971
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1566398,39.16643,36.40523,0.9264085,0.9264085,0,-1,0,0.9264085,16.90828,0,1.110223E-16,0,0.1566398,0.9751668,0.9264085,0,0,0.805756,3.828509,0,0.818527,-0.818527,4.372801,72.87988,0.136188,1.019049,0.1253118,0,3.985148
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1217638,41.40619,39.22953,0.4678566,0.4678566,0,0,0,0.4678566,26.02587,0,5.551115E-17,0,0.1217638,0.4924806,0.4678566,0,0,1.71523,3.009982,0,0.3707168,-0.3707168,3.982032,66.36707,0.136188,0.5146422,0.097411,0,3.131745
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1939979,45.03165,41.48318,0,0,0,0,0,0,0,0,0,0,0.1939979,0,0,0,0,2.127138,2.639265,0.1939979,0,0.1939979,4.166074,69.43443,0.1361659,0,0.1551984,0,2.833263
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.09547602,45.05733,43.31067,0.7945297,0.7945297,0,0,0,0.7945297,12.01667,0,0,0,0.09547602,0.8363471,0.7945297,0,0,1.93314,2.813863,0,0.7408711,-0.7408711,3.385128,56.41868,0.1361659,0.8739827,0.07638081,0,2.909339
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1803295,48.55566,45.18149,0.7184041,0.7184041,0,0,0,0.7184041,25.1014,0,0,0,0.1803295,0.7562149,0.7184041,0,0,2.75633,2.072992,0,0.5758854,-0.5758854,2.778091,46.30143,0.1361659,0.7902445,0.1442636,0,2.253321
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3394194,52.63655,46.11329,0.2504763,0.2504763,0,-1,0,0.2504763,135.5096,0,0,0,0.3394194,0.2636593,0.2504763,0,0,3.396203,1.497106,0.07576016,0,0.07576016,2.849963,47.4993,0.1361572,0.275524,0.2715355,0,1.836526
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1941674,49.94558,46.27943,0,0,0,0,0,0,0,0,0,0,0.1941674,0,0,0,0,3.320443,1.565291,0.1941674,0,0.1941674,3.034167,50.56935,0.136135,0,0.1553339,0,1.759458
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1237127,48.80017,46.48168,0,0,0,0,0,0,0,0,0,0,0.1237127,0,0,0,0,3.126275,1.740041,0.1237127,0,0.1237127,3.151531,52.52541,0.1361209,0,0.09897018,0,1.863754
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.0549262,46.60082,45.58599,0.8197495,0.8197495,0,0,0,0.8197495,6.700364,0,1.110223E-16,0,0.0549262,0.8628942,0.8197495,0,0,3.002563,1.851383,0,0.807968,-0.807968,2.299858,38.33089,0.1361209,0.9017245,0.04394096,0,1.906309
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,43.92464,43.92464,1.166688,1.166688,0.425,0,0.172125,1.166688,0,0,2.220446E-16,0,0,0.7807242,0.741688,0,0,3.900305,1.043415,0,0.7807242,-0.7807242,1.476902,24.61499,0.1361209,1.283357,0,1.7,1.043415
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,42.21273,42.21273,0.1637567,0.1637567,0,-1,0,0.1637567,0,0,2.775558E-17,0,0,0.1723755,0.1637567,0,0,4.767776,0.2626904,0,0.1723755,-0.1723755,1.295203,21.58667,0.1361209,0.1801324,0,0,0.2626904
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,40.42859,40.42859,0.009912843,0.009912843,0,-1,0,0.009912843,0,0,0,0,0,0.01043457,0.009912843,0,0,4.959304,0.09031495,0,0.01043457,-0.01043457,1.284204,21.40335,0.1361209,0.01090413,0,0,0.09031495
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,38.92615,38.92615,0.1867929,0.07588636,0,-1,0,0.07588636,0,0,0.1109066,0.1295858,0,0.07988038,0.07588636,0,0,4.970899,0.07988038,0,0.07988038,-0.07988038,1.200002,20,0.1361209,0.2054722,0,0,0.07988038
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,37.45983,37.45983,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361209,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,36.57137,36.57137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361209,0,0,0,0
