Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.406792,73.92667,42.53778,0.3012734,0.3012734,0,0,0,0.3012734,466.9487,0,0,0,1.406792,0.3171299,0.3012734,0,0,3.411251,1.483563,1.089663,0,1.089663,3.797559,63.29253,0.1342197,0.3314008,1.125434,0,2.890355
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.381015,75.77309,44.5314,0.5182968,0.5182968,0,0,0,0.5182968,266.4525,0,0,0,1.381015,0.5455756,0.5182968,0,0,2.321589,2.464259,0.8354394,0,0.8354394,4.590127,76.50196,0.1341307,0.5701265,1.104812,0,3.845274
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.120905,70.94913,46.48168,0,0,0,0,0,0,0,0,0,0,1.120905,0,0,0,0,1.486149,3.216155,1.120905,0,1.120905,5.653511,94.22498,0.1340114,0,0.8967237,0,4.337059
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.9198247,66.91521,47.41348,0.9415698,0.9415698,0,-1,0,0.9415698,97.69054,0,0,0,0.9198247,0.9911261,0.9415698,0,0,0.3652447,4.224969,0,0.07130142,-0.07130142,5.578352,92.97235,0.1340114,1.035727,0.7358598,0,5.144794
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.889163,66.30627,47.53628,0.1517907,0.1517907,0,0,0,0.1517907,585.7822,0.2849149,0,0,0.889163,0.1597797,0.1517907,0,0,0.4444684,4.153667,0.4444684,0,0.4444684,6.000012,100,0.1339642,0.1669698,0.7113304,0,5.04283
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.6244005,60.24934,47.61573,0.4912795,0.4912795,0,0,0,0.4912795,127.0968,0.1072642,0,0,0.6244005,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1339642,0.5404074,0.4995204,0,5.17809
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2754565,51.87172,46.60447,0.9877363,0.9877363,0,0,0,0.9877363,27.88765,0,0,0,0.2754565,1.039722,0.9877363,0,0,0,4.553689,0,0.764266,-0.764266,5.194405,86.57324,0.1339642,1.08651,0.2203652,0,4.829145
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,44.61086,44.61086,0.902264,0.902264,0,0,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8491845,3.789423,0,0.9497516,-0.9497516,4.193279,69.88784,0.1339642,0.9924904,0,0,3.789423
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,42.74725,42.74725,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.904464,2.839671,0,1.159532,-1.159532,2.971025,49.51698,0.1339642,1.211711,0,0,2.839671
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,40.85476,40.85476,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.192833,1.68014,0,0.3832345,-0.3832345,2.56706,42.78426,0.1339642,0.40048,0,0,1.68014
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,39.18619,39.18619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.618649,1.296905,0,0,0,2.56706,42.78426,0.1339642,0,0,0,1.296905
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,37.50317,37.50317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.618649,1.296905,0,0,0,2.56706,42.78426,0.1339642,0,0,0,1.296905
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,36.38356,36.38356,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.618649,1.296905,0,0.1155304,-0.1155304,2.445281,40.7546,0.1339642,0.1207293,0,0,1.296905
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,35.53122,35.53122,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.747016,1.181375,0,0.09131531,-0.09131531,2.349026,39.15035,0.1339642,0.0954245,0,0,1.181375
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,34.63553,34.63553,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.848477,1.090059,0,0.106652,-0.106652,2.236605,37.27667,0.1339642,0.1114514,0,0,1.090059
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,33.8482,33.8482,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.96698,0.9834074,0,0.08179606,-0.08179606,2.150384,35.83966,0.1339642,0.08547688,0,0,0.9834074
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,33.21255,33.21255,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.057864,0.9016113,0,0.09334873,-0.09334873,2.051986,34.1997,0.1339642,0.09754942,0,0,0.9016113
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,32.52634,32.52634,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.161585,0.8082626,0,0.2277256,-0.2277256,1.811942,30.19897,0.1339642,0.2379732,0,0,0.8082626
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,31.83291,31.83291,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.414613,0.580537,0,0.09650724,-0.09650724,1.710215,28.50352,0.1339642,0.1008501,0,0,0.580537
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03338438,31.93364,31.37062,0.1403814,0.1403814,0,0,0,0.1403814,23.7812,0,0,0,0.03338438,0.1477699,0.1403814,0,0,4.521843,0.4840298,0,0.1143855,-0.1143855,1.589642,26.49397,0.1339642,0.1544195,0.0267075,0,0.5174142
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1457324,33.41711,30.93723,0.6781931,0.6781931,0.425,0,0.172125,0.6781931,21.48833,0,0,0,0.1457324,0.266519,0.2531931,0,0,4.648939,0.3696443,0,0.1207866,-0.1207866,1.462321,24.37197,0.1339642,0.7460124,0.1165859,1.7,0.5153767
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1102442,34.36988,32.483,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,19.5513,0,0,0,0.1102442,0,0,1.136129,1.079322,4.783146,0.2488576,1.189566,0,1.189566,2.590843,43.18063,0.1341361,0.6202583,0.08819533,1.7,0.3591018
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4426885,44.2606,36.20298,0.8829154,0.8829154,0,-1,0,0.8829154,50.1394,0,0,0,0.4426885,0.9293846,0.8829154,0,0,3.593579,1.319468,0,0.4866961,-0.4866961,2.077821,34.63027,0.1341361,0.9712069,0.3541508,0,1.762156
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3092409,45.51001,39.83628,0.2532415,0.2532415,0,0,0,0.2532415,122.113,0,0,0,0.3092409,0.26657,0.2532415,0,0,4.134353,0.8327714,0.04267086,0,0.04267086,2.118302,35.30496,0.1341316,0.2785657,0.2473927,0,1.142012
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2329363,46.81127,42.50166,0,0,0,0,0,0,0,0,0,0,0.2329363,0,0,0,0,4.091682,0.8711752,0.2329363,0,0.2329363,2.339284,38.988,0.1341068,0,0.1863491,0,1.104112
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.7954997,60.67412,44.5314,0.9113947,0.9113947,0,0,0,0.9113947,87.28378,0,0,0,0.7954997,0.9593629,0.9113947,0,0,3.858746,1.080818,0,0.1638631,-0.1638631,2.166558,36.10922,0.1341068,1.002534,0.6363998,0,1.876318
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.027732,68.52412,46.48168,0.1967181,0.1967181,0,0,0,0.1967181,522.4389,0,0,0,1.027732,0.2070716,0.1967181,0,0,4.040816,0.9169548,0.8206599,0,0.8206599,2.945104,49.08497,0.1340198,0.2163899,0.8221853,0,1.944686
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.6742088,61.13894,47.41348,0.8731421,0.8731421,0,-1,0,0.8731421,77.2164,0,0,0,0.6742088,0.9190969,0.8731421,0,0,3.220156,1.655549,0,0.2448881,-0.2448881,2.686969,44.78273,0.1340198,0.9604563,0.5393671,0,2.329757
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6861416,61.54391,47.53628,1.714229,1.714229,0.425,0,0.172125,1.714229,40.02626,0,0,0,0.6861416,1.357083,1.289228,0,0,3.492254,1.410661,0,0.670941,-0.670941,1.979735,32.99553,0.1340198,1.885651,0.5489133,1.7,2.096802
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4990885,57.5276,47.61573,0.7463521,0.7463521,1.7,0,0.5202,0.7463521,66.87038,0,0,0,0.4990885,0,0,0.9536479,0.9059655,4.237744,0.7397197,1.405054,0,1.405054,3.312687,55.21133,0.1341766,0.8209873,0.3992708,1.7,1.238808
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2378294,51.13005,46.60447,0.9794223,0.9794223,1.7,0,0.5202,0.9794223,24.28262,0,0,0,0.2378294,0,0,0.7205777,0.6845488,2.83269,2.004268,0.9223782,0,0.9223782,4.187731,69.79539,0.1343056,1.077365,0.1902636,1.7,2.242098
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,44.57474,44.57474,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.910311,2.834409,1.38,0,1.38,5.496914,91.61506,0.1344053,0,0,1.7,2.834409
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,42.70391,42.70391,0.3948062,0.3948062,0,-1,0,0.3948062,0,0,0,0,0,0.4155855,0.3948062,0,0,0.5303114,4.076409,0,0.4155855,-0.4155855,5.058849,84.31398,0.1344053,0.4342868,0,0,4.076409
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,40.81142,40.81142,0.9080642,0.9080642,0,-1,0,0.9080642,0,0,1.110223E-16,0,0,0.955857,0.9080642,0,0,0.992073,3.660823,0,0.955857,-0.955857,4.051287,67.52132,0.1344053,0.9988706,0,0,3.660823
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,39.1284,39.1284,0.04964821,0.04964821,0,-1,0,0.04964821,0,0,0,0,0,0.05226128,0.04964821,0,0,2.054136,2.704966,0,0.05226128,-0.05226128,3.996199,66.60318,0.1344053,0.05461304,0,0,2.704966
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,37.43816,37.43816,0.1527099,0.1527099,0,-1,0,0.1527099,0,0,2.775558E-17,0,0,0.1607472,0.1527099,0,0,2.112205,2.652705,0,0.1607472,-0.1607472,3.826756,63.77915,0.1344053,0.1679808,0,0,2.652705
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,36.32578,36.32578,0.04340884,0.04340884,0,-1,0,0.04340884,0,0,6.938894E-18,0,0,0.04569351,0.04340884,0,0,2.290812,2.491958,0,0.04569351,-0.04569351,3.778591,62.97639,0.1344053,0.04774972,0,0,2.491958
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,35.45176,35.45176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.341583,2.446264,0,0,0,3.778591,62.97639,0.1344053,0,0,0,2.446264
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,34.55608,34.55608,0.1715951,0.1715951,0,-1,0,0.1715951,0,0,0,0,0,0.1806265,0.1715951,0,0,2.341583,2.446264,0,0.1806265,-0.1806265,3.588194,59.80312,0.1344053,0.1887546,0,0,2.446264
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,33.74707,33.74707,0.05147469,0.05147469,0,-1,0,0.05147469,0,0,0,0,0,0.05418389,0.05147469,0,0,2.542279,2.265638,0,0.05418389,-0.05418389,3.53108,58.85121,0.1344053,0.05662216,0,0,2.265638
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,33.07531,33.07531,0.02411496,0.02411496,0,-1,0,0.02411496,0,0,0,0,0,0.02538417,0.02411496,0,0,2.602484,2.211454,0,0.02538417,-0.02538417,3.504322,58.40525,0.1344053,0.02652645,0,0,2.211454
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,32.38187,32.38187,0.2572124,0.2572124,0,-1,0,0.2572124,0,0,0,0,0,0.2707499,0.2572124,0,0,2.630688,2.18607,0,0.2707499,-0.2707499,3.218927,53.64867,0.1344053,0.2829337,0,0,2.18607
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,31.674,31.674,0.068317,0.068317,0,0,0,0.068317,0,0,1.387779E-17,0,0,0.07191263,0.068317,0,0,2.931521,1.91532,0,0.07191263,-0.07191263,3.143124,52.3853,0.1344053,0.0751487,0,0,1.91532
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1204977,33.25292,31.20448,0.06290505,0.06290505,0,0,0,0.06290505,191.5549,0,0,0,0.1204977,0.06621584,0.06290505,0,0,3.011424,1.843407,0.05428184,0,0.05428184,3.19462,53.24357,0.1343995,0.06919556,0.09639815,0,1.963905
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3066885,36.0602,30.75664,0.5066414,0.5066414,0,0,0,0.5066414,60.53365,0,0,0,0.3066885,0.5333068,0.5066414,0,0,2.957142,1.892261,0,0.2266182,-0.2266182,2.955744,49.2623,0.1343995,0.5573056,0.2453508,0,2.198949
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3264271,38.03814,32.32409,0.8080693,0.8080693,0,0,0,0.8080693,40.39594,0,0,0,0.3264271,0.8505993,0.8080693,0,0,3.20894,1.665643,0,0.5241721,-0.5241721,2.403218,40.05355,0.1343995,0.8888763,0.2611417,0,1.99207
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6495579,48.23018,36.10186,0.7122833,0.7122833,0,-1,0,0.7122833,91.19376,0,0,0,0.6495579,0.7497719,0.7122833,0,0,3.791354,1.14147,0,0.100214,-0.100214,2.297583,38.29298,0.1343995,0.7835116,0.5196463,0,1.791028
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.9364192,58.52403,39.80016,0.2629354,0.2629354,0,0,0,0.2629354,356.1404,0,0,0,0.9364192,0.2767741,0.2629354,0,0,3.902703,1.041257,0.6596451,0,0.6596451,2.923378,48.72286,0.1343296,0.289229,0.7491354,0,1.977676
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.198121,68.12482,42.50166,0.4709083,0.4709083,0,0,0,0.4709083,254.4276,0,0,0,1.198121,0.4956929,0.4709083,0,0,3.243057,1.634937,0.7024277,0,0.7024277,3.589759,59.8292,0.1342553,0.5179991,0.9584965,0,2.833058
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.176601,70.04623,44.5314,0.08751899,0.08751899,0,0,0,0.08751899,1344.396,0,0,0,1.176601,0.09212525,0.08751899,0,0,2.54063,2.267122,1.084476,0,1.084476,4.618583,76.97623,0.1341407,0.09627089,0.9412811,0,3.443723
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.9245331,65.94878,46.48168,0.2371726,0.2371726,0,0,0,0.2371726,389.8145,0,0,0,0.9245331,0.2496554,0.2371726,0,0,1.456154,3.243151,0.6748778,0,0.6748778,5.258829,87.64697,0.1340694,0.2608899,0.7396265,0,4.167684
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.9892299,68.64931,47.41348,0.1135318,0.1135318,0,-1,0,0.1135318,871.3239,0.08844672,0,0,0.9892299,0.1195072,0.1135318,0,0,0.7812759,3.850541,0.7812759,0,0.7812759,6.000012,100,0.133987,0.124885,0.7913839,0,4.83977
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6707862,61.1976,47.53628,0.2890326,0.2890326,0,0,0,0.2890326,232.0797,0.3665413,0,0,0.6707862,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.133987,0.3179359,0.536629,0,5.224475
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.5348516,58.29336,47.61573,0.1048633,0.1048633,0,0,0,0.1048633,510.0465,0.4244691,0,0,0.5348516,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.133987,0.1153496,0.4278812,0,5.088541
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1883933,50.16676,46.60447,0.3674696,0.3674696,0,0,0,0.3674696,51.26772,0,5.551115E-17,0,0.1883933,0.3868102,0.3674696,0,0,0,4.553689,0,0.1984169,-0.1984169,5.790862,96.51418,0.133987,0.4042166,0.1507146,0,4.742082
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,44.5314,44.5314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2204632,4.355272,0,0,0,5.790862,96.51418,0.133987,0,0,0,4.355272
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,42.66058,42.66058,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2204632,4.355272,0,0.6537027,-0.6537027,5.101799,85.02982,0.133987,0.6831193,0,0,4.355272
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,40.75364,40.75364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9467995,3.701569,0,0,0,5.101799,85.02982,0.133987,0,0,0,3.701569
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,39.06339,39.06339,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9467995,3.701569,0,1.452632,-1.452632,3.570591,59.50973,0.133987,1.701895,0,0,3.701569
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,37.38037,37.38037,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.560835,2.248938,0,0.03088932,-0.03088932,3.538031,58.96706,0.133987,0.03227934,0,0,2.248938
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,36.24632,36.24632,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.595156,2.218049,0,0.18187,-0.18187,3.346323,55.77194,0.133987,0.1900541,0,0,2.218049
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,35.35064,35.35064,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.797234,2.036179,0,0.2269429,-0.2269429,3.107104,51.78497,0.133987,0.2371553,0,0,2.036179
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,34.45495,34.45495,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.049393,1.809236,0,0.1184672,-0.1184672,2.982229,49.70372,0.133987,0.1237982,0,0,1.809236
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,33.62428,33.62428,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.181023,1.690768,0,0.3013768,-0.3013768,2.66455,44.40908,0.133987,0.3149387,0,0,1.690768
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,32.95251,32.95251,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.515886,1.389392,0,0.1564466,-0.1564466,2.499641,41.66059,0.133987,0.1634867,0,0,1.389392
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,32.25908,32.25908,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.689715,1.232945,0,0.2717498,-0.2717498,2.213191,36.88645,0.133987,0.2839785,0,0,1.232945
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,31.52953,31.52953,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,3.99166,0.9611953,0,0.00637808,-0.00637808,2.206468,36.77439,0.133987,0.006665093,0,0,0.9611953
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08705544,32.51166,31.03835,0.1418891,0.1418891,0,0,0,0.1418891,61.35457,0,2.775558E-17,0,0.08705544,0.1493569,0.1418891,0,0,3.998746,0.9548172,0,0.06230149,-0.06230149,2.140797,35.67987,0.133987,0.156078,0.06964435,0,1.041873
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4978727,39.38608,30.59773,0,0,0,0,0,0,0,0,0,0,0.4978727,0,0,0,0,4.06797,0.8925158,0.4978727,0,0.4978727,2.61312,43.55191,0.1339346,0,0.3982981,0,1.390388
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8433703,47.89231,32.17962,0.7589447,0.7589447,0,0,0,0.7589447,111.1241,0,0,0,0.8433703,0.7988892,0.7589447,0,0,3.570097,1.340601,0.04448115,0,0.04448115,2.655319,44.25522,0.1339299,0.8348392,0.6746963,0,2.183971
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.088404,57.63167,36.00073,0.743963,0.743963,0,-1,0,0.743963,146.2982,0,0,0,1.088404,0.7831189,0.743963,0,0,3.525616,1.380634,0.3052852,0,0.3052852,2.944938,49.0822,0.1338978,0.8183593,0.8707233,0,2.469038
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.162186,63.84548,39.73515,1.226633,1.226633,0,0,0,1.226633,94.74606,0,2.220446E-16,0,1.162186,1.291192,1.226633,0,0,3.220331,1.655391,0,0.1290061,-0.1290061,2.808953,46.81579,0.1338978,1.349296,0.9297489,0,2.817577
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.298433,70.81692,42.50166,1.113381,1.113381,0,0,0,1.113381,116.6208,0,0,0,1.298433,1.17198,1.113381,0,0,3.363671,1.526385,0.1264533,0,0.1264533,2.928917,48.81519,0.1338845,1.224719,1.038747,0,2.824818
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.163964,69.71079,44.5314,0,0,0,0,0,0,0,0,0,0,1.163964,0,0,0,0,3.237218,1.640193,1.163964,0,1.163964,4.033151,67.21904,0.1337621,0,0.9311712,0,2.804157
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.024227,68.43484,46.48168,0.2221845,0.2221845,0,0,0,0.2221845,460.9805,0,0,0,1.024227,0.2338784,0.2221845,0,0,2.073254,2.68776,0.7903489,0,0.7903489,4.782941,79.71553,0.1336792,0.244403,0.8193819,0,3.711988
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.9093756,66.65837,47.41348,1.137351,1.137351,0,-1,0,1.137351,79.95558,0,0,0,0.9093756,1.197212,1.137351,0,0,1.282905,3.399074,0,0.287836,-0.287836,4.479536,74.65878,0.1336792,1.251086,0.7275005,0,4.30845
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.7728666,63.49434,47.50016,0.01548503,0.01548503,0,0,0,0.01548503,4991.056,0,0,0,0.7728666,0.01630004,0.01548503,0,0,1.602723,3.111238,0.7565666,0,0.7565666,5.197278,86.62112,0.1335998,0.01703354,0.6182933,0,3.884105
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4105403,55.66713,47.61573,0,0,0,0,0,0,0,0,0,0,0.4105403,0,0,0,0,0.8461562,3.792148,0.4105403,0,0.4105403,5.586751,93.11232,0.1335569,0,0.3284322,0,4.202689
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1495814,49.37494,46.56113,0.9379562,0.9379562,0,0,0,0.9379562,15.94759,0,0,0,0.1495814,0.9873223,0.9379562,0,0,0.435616,4.161634,0,0.8377408,-0.8377408,4.703694,78.39474,0.1335569,1.031752,0.1196651,0,4.311216
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,44.48806,44.48806,0.7901331,0.7901331,0,0,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,1.366439,3.323894,0,0.831719,-0.831719,3.826985,63.78296,0.1335569,0.8691463,0,0,3.323894
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,42.58112,42.58112,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,2.290571,2.492175,0,0.7980893,-0.7980893,2.985725,49.76199,0.1335569,0.8340033,0,0,2.492175
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,40.68863,40.68863,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,3.177337,1.694085,0,0.2919882,-0.2919882,2.677943,44.63229,0.1335569,0.3051276,0,0,1.694085
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,39.0056,39.0056,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,3.501769,1.402097,0,0.4461318,-0.4461318,2.207679,36.79457,0.1335569,0.4662077,0,0,1.402097
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,37.30091,37.30091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.997471,0.9559655,0,0,0,2.207679,36.79457,0.1335569,0,0,0,0.9559655
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,36.15964,36.15964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.997471,0.9559655,0,0,0,2.207679,36.79457,0.1335569,0,0,0,0.9559655
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,35.26396,35.26396,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0,0,0.1385697,0.1316412,0,0,3.997471,0.9559655,0,0.1385697,-0.1385697,2.061613,34.36015,0.1335569,0.1448053,0,0,0.9559655
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,34.35382,34.35382,0.09450012,0.09450012,0,-1,0,0.09450012,0,0,1.387779E-17,0,0,0.09947381,0.09450012,0,0,4.151437,0.8173957,0,0.09947381,-0.09947381,1.956759,32.61258,0.1335569,0.1039501,0,0,0.8173957
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,33.52315,33.52315,0.07226697,0.07226697,0,-1,0,0.07226697,0,0,0,0,0,0.07607049,0.07226697,0,0,4.261963,0.717922,0,0.07607049,-0.07607049,1.876573,31.27616,0.1335569,0.07949366,0,0,0.717922
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,32.85139,32.85139,0.05510757,0.05510757,0,-1,0,0.05510757,0,0,0,0,0,0.05800797,0.05510757,0,0,4.346486,0.6418515,0,0.05800797,-0.05800797,1.815427,30.25706,0.1335569,0.06061833,0,0,0.6418515
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,32.13628,32.13628,0.05275074,0.05275074,0,-1,0,0.05275074,0,0,6.938894E-18,0,0,0.05552709,0.05275074,0,0,4.410939,0.5838435,0,0.05552709,-0.05552709,1.756897,29.28156,0.1335569,0.05802581,0,0,0.5838435
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,31.38507,31.38507,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0,0.02862359,0.02719241,0,0,4.472636,0.5283164,0,0.02862359,-0.02862359,1.726725,28.77869,0.1335569,0.02991165,0,0,0.5283164
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07925825,32.24026,30.90111,0.04734546,0.04734546,0,0,0,0.04734546,167.4041,0,0,0,0.07925825,0.04983733,0.04734546,0,0,4.50444,0.4996928,0.02942092,0,0.02942092,1.754636,29.24388,0.1335538,0.05208001,0.0634066,0,0.5789511
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4247413,37.85836,30.43159,0.8934784,0.8934784,0.425,0,0.172125,0.8934784,47.53795,5.551115E-17,0,0,0.4247413,0.4931352,0.4684784,0,0,4.475019,0.5261716,0,0.06839383,-0.06839383,1.682543,28.04232,0.1335538,0.9828262,0.3397931,1.7,0.950913
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.8115261,47.09892,32.05683,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8115261,0,0,1.452632,1.38,4.551013,0.4577778,2.191526,0,2.191526,3.761607,62.69332,0.1335687,0,0.6492209,1.7,1.269304
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.150754,58.9554,35.87793,0.2466274,0.2466274,0,-1,0,0.2466274,466.5961,0,0,0,1.150754,0.2596078,0.2466274,0,0,2.359486,2.430151,0.891146,0,0.891146,4.607022,76.78355,0.1334756,0.2712902,0.920603,0,3.580905
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.280185,66.76939,39.6557,0.9473004,0.9473004,0,0,0,0.9473004,135.1403,0,0,0,1.280185,0.9971583,0.9473004,0,0,1.46834,3.232183,0.2830262,0,0.2830262,4.875525,81.25858,0.1334461,1.04203,1.024148,0,4.512367
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.283029,70.28633,42.41499,0.7576774,0.7576774,0,0,0,0.7576774,169.3371,0,0,0,1.283029,0.7975551,0.7576774,0,0,1.185314,3.486906,0.4854739,0,0.4854739,5.336085,88.93458,0.1333954,0.8334451,1.026423,0,4.769935
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.279988,72.81308,44.48806,0.2124236,0.2124236,0,0,0,0.2124236,602.5641,0.3565445,0,0,1.279988,0.2236038,0.2124236,0,0,0.6998401,3.923833,0.6998401,0,0.6998401,6.000012,100,0.1333225,0.233666,1.023991,0,5.203821
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.185907,72.64983,46.43834,1.592114,1.592114,0.425,0,0.172125,1.592114,74.48634,0,0,0,1.185907,1.228541,1.167114,0,0,0,4.553689,0,0.04263375,-0.04263375,5.955072,99.251,0.1333225,1.751325,0.9487259,1.7,5.739596
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.086356,71.12037,47.37737,0.6687267,0.6687267,0,-1,0,0.6687267,162.4514,0.3350623,0,0,1.086356,0.7039229,0.6687267,0,0,0.04737083,4.511055,0.04737083,0,0.04737083,6.000012,100,0.1333176,0.7355995,0.8690848,0,5.597411
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.9606519,68.03091,47.50016,0.5797752,0.5797752,0,0,0,0.5797752,165.6939,0.3503623,0,0,0.9606519,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1333176,0.6377527,0.7685215,0,5.514341
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6772754,61.39165,47.57962,1.055886,1.055886,0,0,0,1.055886,64.14286,0,0,0,0.6772754,1.111459,1.055886,0,0,0,4.553689,0,0.4341834,-0.4341834,5.542343,92.37219,0.1333176,1.161474,0.5418203,0,5.230964
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3241249,52.7594,46.52502,0,0,0,0,0,0,0,0,0,0,0.3241249,0,0,0,0,0.482426,4.119505,0.3241249,0,0.3241249,5.849834,97.49705,0.1332838,0,0.2592999,0,4.44363
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,44.4086,44.4086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1583011,4.411218,0,0,0,5.849834,97.49705,0.1332838,0,0,0,4.411218
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,42.50166,42.50166,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.1583011,4.411218,0,0.2444523,-0.2444523,5.592159,93.20246,0.1332838,0.2554527,0,0,4.411218
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,40.60917,40.60917,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.4299148,4.166766,0,0.2591516,-0.2591516,5.318989,88.64964,0.1332838,0.2708135,0,0,4.166766
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,38.92615,38.92615,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.7178611,3.907614,0,0.4138732,-0.4138732,4.882729,81.37865,0.1332838,0.4324975,0,0,3.907614
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,37.21424,37.21424,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.17772,3.493741,0,0.06309278,-0.06309278,4.816223,80.27023,0.1332838,0.06593196,0,0,3.493741
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,36.08018,36.08018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.247823,3.430648,0,0,0,4.816223,80.27023,0.1332838,0,0,0,3.430648
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,35.16283,35.16283,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.247823,3.430648,0,0.004885345,-0.004885345,4.811073,80.18439,0.1332838,0.005105186,0,0,3.430648
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,34.2527,34.2527,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.253251,3.425763,0,0.110878,-0.110878,4.694198,78.23647,0.1332838,0.1158675,0,0,3.425763
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,33.42202,33.42202,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.376449,3.314885,0,0.07922945,-0.07922945,4.610682,76.84455,0.1332838,0.08279478,0,0,3.314885
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,32.72859,32.72859,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.464482,3.235655,0,0.211506,-0.211506,4.387736,73.12878,0.1332838,0.2210238,0,0,3.235655
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,32.01349,32.01349,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.699489,3.024149,0,0.007842022,-0.007842022,4.379469,72.99101,0.1332838,0.008194913,0,0,3.024149
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,31.24782,31.24782,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.708202,3.016307,0,0.003721837,-0.003721837,4.375546,72.92563,0.1332838,0.00388932,0,0,3.016307
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.0907281,32.29005,30.75664,0.16901,0.16901,0,0,0,0.16901,53.68209,0,0,0,0.0907281,0.1779053,0.16901,0,0,1.712337,3.012585,0,0.08717716,-0.08717716,4.283653,71.39408,0.1332838,0.185911,0.07258248,0,3.103313
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4307779,37.81755,30.28713,0.6285862,0.6285862,0,0,0,0.6285862,68.53123,0,0,0,0.4307779,0.6616697,0.6285862,0,0,1.809201,2.925408,0,0.2308919,-0.2308919,4.040272,67.33773,0.1332838,0.6914449,0.3446223,0,3.356186
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6791924,44.29945,31.93403,0,0,0,0,0,0,0,0,0,0,0.6791924,0,0,0,0,2.065747,2.694516,0.6791924,0,0.6791924,4.68461,78.07668,0.1332132,0,0.5433539,0,3.373709
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.9086643,53.31966,35.77681,0.5285142,0.5285142,0,-1,0,0.5285142,171.9281,0,0,0,0.9086643,0.5563307,0.5285142,0,0,1.386555,3.305789,0.3523336,0,0.3523336,5.018864,83.64756,0.1331765,0.5813656,0.7269315,0,4.214454
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.089219,61.86186,39.57624,0.6383246,0.6383246,0,0,0,0.6383246,170.6371,0,0,0,1.089219,0.6719206,0.6383246,0,0,1.034221,3.62289,0.4172981,0,0.4172981,5.414747,90.24561,0.1331332,0.702157,0.871375,0,4.712109
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.218459,68.50916,42.37887,0.2900019,0.2900019,0,0,0,0.2900019,420.1556,0.296271,0,0,1.218459,0.3052652,0.2900019,0,0,0.6169232,3.998458,0.6169232,0,0.6169232,6.000012,100,0.1330692,0.3190021,0.9747674,0,5.216918
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.9443783,64.07537,44.45194,0.4665435,0.4665435,0,0,0,0.4665435,202.4202,0.4532799,0,0,0.9443783,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.1330692,0.5131978,0.7555026,0,5.498067
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.8395442,63.81545,46.40222,0.001508081,0.001508081,0,0,0,0.001508081,55669.7,0.8379567,0,0,0.8395442,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1330692,0.001658889,0.6716353,0,5.393233
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.9028404,66.40633,47.33403,1.00914,1.00914,0,-1,0,1.00914,89.46626,0,0,0,0.9028404,1.062253,1.00914,0,0,0,4.553689,0,0.1594128,-0.1594128,5.831976,97.19941,0.1330692,1.110055,0.7222723,0,5.456529
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.7559206,63.05193,47.45682,0.2421165,0.2421165,0,0,0,0.2421165,312.2136,0.3239357,0,0,0.7559206,0.2548595,0.2421165,0,0,0.1771254,4.394276,0.1771254,0,0.1771254,6.000012,100,0.1330508,0.2663282,0.6047365,0,5.150197
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4380727,56.15598,47.53628,0.6568324,0.6568324,0,0,0,0.6568324,66.69475,0,0,0,0.4380727,0.6914026,0.6568324,0,0,0,4.553689,0,0.2533298,-0.2533298,5.732979,95.54945,0.1330508,0.7225156,0.3504582,0,4.991762
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1697698,49.68165,46.48168,0.4932317,0.4932317,0,0,0,0.4932317,34.4199,0,0,0,0.1697698,0.5191913,0.4932317,0,0,0.2814776,4.300359,0,0.3494214,-0.3494214,5.364656,89.41076,0.1330508,0.5425549,0.1358159,0,4.470129
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,44.37249,44.37249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6697236,3.950938,0,0,0,5.364656,89.41076,0.1330508,0,0,0,3.950938
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,42.45832,42.45832,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.6697236,3.950938,0,0.3093736,-0.3093736,5.038548,83.97563,0.1330508,0.3232954,0,0,3.950938
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,40.55138,40.55138,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,1.013472,3.641564,0,0.8315284,-0.8315284,4.16204,69.3672,0.1330508,0.8689471,0,0,3.641564
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,38.83947,38.83947,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.937392,2.810036,0,0.3917301,-0.3917301,3.74912,62.48521,0.1330508,0.4093579,0,0,2.810036
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,37.15645,37.15645,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.372648,2.418306,0,0.1909417,-0.1909417,3.54785,59.13072,0.1330508,0.199534,0,0,2.418306
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,35.97906,35.97906,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.584805,2.227364,0,0.2181634,-0.2181634,3.317886,55.29799,0.1330508,0.2279808,0,0,2.227364
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,35.08337,35.08337,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.827209,2.009201,0,0.0454456,-0.0454456,3.269982,54.49959,0.1330508,0.04749065,0,0,2.009201
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,34.15157,34.15157,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.877704,1.963755,0,0.1573701,-0.1573701,3.104099,51.73488,0.1330508,0.1644517,0,0,1.963755
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,33.29923,33.29923,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.05256,1.806385,0,0.2952342,-0.2952342,2.792895,46.54816,0.1330508,0.3085198,0,0,1.806385
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,32.6058,32.6058,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.380598,1.511151,0,0.1613211,-0.1613211,2.622848,43.71404,0.1330508,0.1685806,0,0,1.511151
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,31.89792,31.89792,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.559844,1.34983,0,0.2404648,-0.2404648,2.369375,39.48951,0.1330508,0.2512857,0,0,1.34983
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,31.12503,31.12503,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.827027,1.109365,0,0.1349292,-0.1349292,2.227148,37.11905,0.1330508,0.141001,0,0,1.109365
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1116966,32.5024,30.61218,0.04052624,0.04052624,0,0,0,0.04052624,275.6154,0,0,0,0.1116966,0.0426592,0.04052624,0,0,3.976948,0.9744356,0.06903737,0,0.06903737,2.292642,38.21063,0.1330436,0.04457887,0.08935726,0,1.086132
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3220447,35.70696,30.14989,0,0,0,0,0,0,0,0,0,0,0.3220447,0,0,0,0,3.907911,1.036569,0.3220447,0,0.3220447,2.598161,43.30259,0.1330102,0,0.2576357,0,1.358614
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5631811,41.89527,31.79679,1.213517,1.213517,0,0,0,1.213517,46.40899,0,2.220446E-16,0,0.5631811,1.277387,1.213517,0,0,3.585866,1.326409,0,0.7142056,-0.7142056,1.845322,30.7553,0.1330102,1.334869,0.4505449,0,1.889591
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.9434876,53.94521,35.65401,1.087159,1.087159,0,-1,0,1.087159,86.7847,0,0,0.4350186,0.9434876,1.144378,1.087159,0,0,4.379428,0.6122038,0,0.2008903,-0.2008903,1.633565,27.22603,0.1330102,1.195875,0.7547901,0,1.555691
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.226465,65.15481,39.47512,0.9311416,0.9311416,1.7,0,0.5202,0.9311416,131.7162,0,0,0,1.226465,0,0,0.7688584,0.7304155,4.602639,0.4113136,1.95688,0,1.95688,3.490025,58.16696,0.1331086,1.024256,0.9811717,1.7,1.637778
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.256046,69.41198,42.29941,0.6319991,0.6319991,1.7,0,0.5202,0.6319991,198.7417,2.220446E-16,0,0,1.256046,0,0,1.068001,1.014601,2.645759,2.172506,2.270647,0,2.270647,5.644149,94.06896,0.1331743,0.695199,1.004837,1.7,3.428552
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.917725,63.38618,44.4086,0.09184735,0.09184735,0,0,0,0.09184735,999.1851,0.4459312,0,0,0.917725,0.09668142,0.09184735,0,0,0.3751124,4.216088,0.3751124,0,0.3751124,6.000012,100,0.1331355,0.1010321,0.73418,0,5.133813
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.240277,74.05982,46.35888,0.1071092,0.1071092,0,0,0,0.1071092,1157.956,1.12753,0,0,1.240277,0.1127465,0.1071092,0,0,0,4.553689,0,0,0,6.000012,100,0.1331355,0.1178201,0.9922215,0,5.793966
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.096883,71.29427,47.29069,0,0,0,-1,0,0,0,1.096883,0,0,1.096883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1331355,0,0.8775064,0,5.650572
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.9785744,68.37981,47.41348,0.9683219,0.9683219,0,0,0,0.9683219,101.0588,0,0,0,0.9785744,1.019286,0.9683219,0,0,0,4.553689,0,0.04071178,-0.04071178,5.957098,99.28477,0.1331355,1.065154,0.7828595,0,5.532263
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.6363556,60.38797,47.50016,1.340241,1.340241,0.425,0,0.172125,1.340241,47.48069,0,2.220446E-16,0,0.6363556,0.9634112,0.9152406,0,0,0.04523531,4.512977,0,0.3270556,-0.3270556,5.612351,93.539,0.1331355,1.474265,0.5090845,1.7,5.149333
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2441151,51.08206,46.43834,0,0,0,0,0,0,0,0,0,0,0.2441151,0,0,0,0,0.4086304,4.185922,0.2441151,0,0.2441151,5.843939,97.39879,0.1331103,0,0.1952921,0,4.430037
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,44.28581,44.28581,0.8473861,0.8473861,0,0,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0.1645153,4.405625,0,0.8919854,-0.8919854,4.903704,81.72823,0.1331103,0.9321247,0,0,4.405625
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,42.33553,42.33553,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,1.15561,3.51364,0,0.07532043,-0.07532043,4.824309,80.40499,0.1331103,0.07870985,0,0,3.51364
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,40.45026,40.45026,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.2393,3.438319,0,0.5017411,-0.5017411,4.295428,71.59032,0.1331103,0.5243194,0,0,3.438319
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,38.76001,38.76001,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,1.79679,2.936578,0,0.5550467,-0.5550467,3.710357,61.83916,0.1331103,0.5800238,0,0,2.936578
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,37.05532,37.05532,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,2.413508,2.381532,0,0.02265283,-0.02265283,3.686479,61.44119,0.1331103,0.0236722,0,0,2.381532
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,35.87793,35.87793,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,2.438678,2.358879,0,0.102768,-0.102768,3.578152,59.63575,0.1331103,0.1073926,0,0,2.358879
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,34.96058,34.96058,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,2.552865,2.256111,0,0.07822267,-0.07822267,3.495698,58.26152,0.1331103,0.08174269,0,0,2.256111
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,34.02878,34.02878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.639779,2.177888,0,0,0,3.495698,58.26152,0.1331103,0,0,0,2.177888
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,33.17643,33.17643,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,2.639779,2.177888,0,0.1177763,-0.1177763,3.371551,56.1924,0.1331103,0.1230762,0,0,2.177888
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,32.483,32.483,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,2.770641,2.060112,0,0.005019821,-0.005019821,3.36626,56.10421,0.1331103,0.005245713,0,0,2.060112
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,31.75345,31.75345,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,2.776219,2.055092,0,0.1475995,-0.1475995,3.210676,53.51116,0.1331103,0.1542415,0,0,2.055092
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,30.98056,30.98056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.940218,1.907492,0,0,0,3.210676,53.51116,0.1331103,0,0,0,1.907492
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.0810133,31.84045,30.47493,0.1391842,0.1391842,0,0,0,0.1391842,58.20583,0,0,0,0.0810133,0.1465097,0.1391842,0,0,2.940218,1.907492,0,0.06549636,-0.06549636,3.141637,52.36051,0.1331103,0.1531026,0.06481064,0,1.988506
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3664151,36.33068,29.98375,0.4728982,0.4728982,0,0,0,0.4728982,77.48287,0,0,0,0.3664151,0.4977876,0.4728982,0,0,3.012992,1.841996,0,0.1313725,-0.1313725,3.003158,50.05253,0.1331103,0.5201881,0.2931321,0,2.208411
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.761077,45.62643,31.65233,0.722057,0.722057,0,0,0,0.722057,105.404,0,0,0,0.761077,0.7600601,0.722057,0,0,3.158962,1.710624,0.001016984,0,0.001016984,3.004123,50.06861,0.1331102,0.7942628,0.6088616,0,2.471701
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.162658,58.82695,35.53122,0,0,0,-1,0,0,0,0,0,0,1.162658,0,0,0,0,3.157944,1.711539,1.162658,0,1.162658,4.107118,68.45182,0.1329901,0,0.9301268,0,2.874197
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.226101,65.03962,39.38844,0,0,0,0,0,0,0,0,0,0,1.226101,0,0,0,0,1.995286,2.757931,1.226101,0,1.226101,5.270299,87.83814,0.1328637,0,0.9808808,0,3.984032
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.407642,73.52774,42.21273,0,0,0,0,0,0,0,0.6384574,0,0,1.407642,0,0,0,0,0.7691851,3.861422,0.7691851,0,0.7691851,6.000012,100,0.1327846,0,1.126114,0,5.269065
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.290221,72.89864,44.32915,0.8756453,0.8756453,0,0,0,0.8756453,147.3451,0.3684888,0,0,1.290221,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1327846,0.9632099,1.032177,0,5.84391
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.266394,74.69859,46.27943,0.9415647,0.9415647,0,0,0,0.9415647,134.4989,0.2752734,0,0,1.266394,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1327846,1.035721,1.013115,0,5.820083
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.9264559,66.8939,47.25457,0.6335895,0.6335895,0,-1,0,0.6335895,146.2234,0.2595195,0,0,0.9264559,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1327846,0.6969485,0.7411647,0,5.480145
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.7223253,62.19004,47.37737,0.6179001,0.6179001,0,0,0,0.6179001,116.9,0.07190413,0,0,0.7223253,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1327846,0.6796901,0.5778602,0,5.276014
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.405412,55.39301,47.45682,0,0,0,0,0,0,0,0.405412,0,0,0.405412,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327846,0,0.3243296,0,4.959101
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2208141,50.58912,46.40222,0.3381032,0.3381032,0,0,0,0.3381032,65.30968,0,0,0,0.2208141,0.3558981,0.3381032,0,0,0,4.553689,0,0.135084,-0.135084,5.857621,97.62682,0.1327846,0.3719135,0.1766513,0,4.774503
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,44.20635,44.20635,0.6798453,0.6798453,0,0,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1500933,4.418605,0,0.7156267,-0.7156267,5.103284,85.05457,0.1327846,0.7478299,0,0,4.418605
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,42.25607,42.25607,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9452341,3.702978,0,0.08171953,-0.08171953,5.017144,83.6189,0.1327846,0.0853969,0,0,3.702978
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,40.34913,40.34913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.036034,3.621259,0,0,0,5.017144,83.6189,0.1327846,0,0,0,3.621259
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,38.65889,38.65889,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.036034,3.621259,0,0.3858309,-0.3858309,4.610443,76.84056,0.1327846,0.4031933,0,0,3.621259
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,36.9542,36.9542,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.464735,3.235428,0,0.1997951,-0.1997951,4.39984,73.33053,0.1327846,0.2087859,0,0,3.235428
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,35.75514,35.75514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.686729,3.035633,0,0,0,4.39984,73.33053,0.1327846,0,0,0,3.035633
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,34.83778,34.83778,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.686729,3.035633,0,0.2731644,-0.2731644,4.1119,68.53152,0.1327846,0.2854568,0,0,3.035633
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,33.90598,33.90598,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,1.990245,2.762468,0,0.09406736,-0.09406736,4.012744,66.87894,0.1327846,0.09830039,0,0,2.762468
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,33.05364,33.05364,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.094764,2.668401,0,0.1468516,-0.1468516,3.857949,64.29902,0.1327846,0.1534599,0,0,2.668401
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,32.33854,32.33854,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.257933,2.521549,0,0.1090904,-0.1090904,3.742957,62.3825,0.1327846,0.1139995,0,0,2.521549
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,31.60899,31.60899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.379144,2.412459,0,0,0,3.742957,62.3825,0.1327846,0,0,0,2.412459
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,30.79998,30.79998,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.379144,2.412459,0,0.1885139,-0.1885139,3.544246,59.07066,0.1327846,0.196997,0,0,2.412459
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1194847,32.30677,30.28713,0.1614519,0.1614519,0,0,0,0.1614519,74.00639,0,0,0,0.1194847,0.1699494,0.1614519,0,0,2.588604,2.223945,0,0.05046465,-0.05046465,3.491052,58.18408,0.1327846,0.1775971,0.09558778,0,2.34343
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4125986,36.97858,29.80317,0.3016053,0.3016053,0,0,0,0.3016053,136.8009,0,0,0,0.4125986,0.3174792,0.3016053,0,0,2.644676,2.173481,0.09511935,0,0.09511935,3.58129,59.68805,0.1327748,0.3317658,0.3300788,0,2.586079
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8931909,48.15548,31.48619,0.4827957,0.4827957,0,0,0,0.4827957,185.0039,0,0,0,0.8931909,0.508206,0.4827957,0,0,2.549557,2.259088,0.3849849,0,0.3849849,3.946519,65.77518,0.1327353,0.5310752,0.7145527,0,3.152279
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.18203,59.14368,35.40842,0.5757295,0.5757295,0,-1,0,0.5757295,205.3099,0,0,0,1.18203,0.6060311,0.5757295,0,0,2.164572,2.605574,0.5759986,0,0.5759986,4.492959,74.8825,0.1326761,0.6333025,0.9456238,0,3.787604
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.124545,62.36138,39.27287,0.2410668,0.2410668,0,0,0,0.2410668,466.4869,0,0,0,1.124545,0.2537546,0.2410668,0,0,1.588573,3.123973,0.8707906,0,0.8707906,5.319064,88.65089,0.1325867,0.2651735,0.8996361,0,4.248518
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.986011,62.38013,42.13328,0.2862688,0.2862688,0,0,0,0.2862688,344.4354,0,0,0,0.986011,0.3013356,0.2862688,0,0,0.7177826,3.907685,0.6846754,0,0.6846754,5.968604,99.47653,0.1325166,0.3148957,0.7888088,0,4.893695
