Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5623333,57.65961,46.48168,0.1174846,0.1174846,0,0,0,0.1174846,478.6442,0.4386653,0,0,0.5623333,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1314601,0.1292331,0.4498667,0,5.116022
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2865244,50.86994,45.42708,0.495341,0.495341,0,0,0,0.495341,57.84387,0,5.551115E-17,0,0.2865244,0.5214115,0.495341,0,0,0,4.553689,0,0.2348872,-0.2348872,5.752419,95.87346,0.1314601,0.544875,0.2292195,0,4.840213
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,43.0723,43.0723,1.176935,1.176935,0,0,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2609857,4.318802,0,1.238879,-1.238879,4.446527,74.10863,0.1314601,1.294628,0,0,4.318802
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,40.99923,40.99923,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.637518,3.079923,0,1.317002,-1.317002,3.058285,50.97131,0.1314601,1.376267,0,0,3.079923
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,39.06339,39.06339,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.100853,1.762921,0,0.6269317,-0.6269317,2.397441,39.95726,0.1314601,0.6551436,0,0,1.762921
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,37.38037,37.38037,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.797444,1.13599,0,0.9533769,-0.9533769,1.392493,23.20817,0.1314601,0.9962788,0,0,1.13599
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,35.69735,35.69735,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.856751,0.1826128,0,0.08470932,-0.08470932,1.303202,21.71999,0.1314601,0.08852125,0,0,0.1826128
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,34.41161,34.41161,0.2281108,0.09300829,0,-1,0,0.09300829,0,0,0.1351025,0.1579136,0,0.09790347,0.09300829,0,0,4.950873,0.09790347,0,0.09790347,-0.09790347,1.200002,20,0.1314601,0.2509219,0,0,0.09790347
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,33.45814,33.45814,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314601,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,32.483,32.483,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314601,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,31.63066,31.63066,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314601,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,30.87944,30.87944,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314601,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,30.10655,30.10655,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314601,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,29.31199,29.31199,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1315904,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07322869,29.96912,28.74858,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,92.75257,2.220446E-16,0,0,0.07322869,0,0,1.452632,1.38,3.679654,1.242,1.453229,0,1.453229,3.887839,64.79719,0.1316993,0.08684564,0.05858295,1.7,1.315229
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4063468,35.18921,28.19961,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,80.05096,0,0,0,0.4063468,0,0,1.19239,1.13277,2.226426,2.549906,1.539117,0,1.539117,5.347974,89.13272,0.1318381,0.5583711,0.3250774,1.7,2.956253
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.8220717,44.9314,29.9043,0,0,0,0,0,0,0,0.1347632,0,0,0.8220717,0,0,0,0,0.6873085,3.935111,0.6873085,0,0.6873085,6.000012,100,0.1317698,0,0.6576573,0,4.757183
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.112358,55.70516,33.88432,0.1440679,0.1440679,0,-1,0,0.1440679,772.1068,0.9607078,0,0,1.112358,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1317698,0.1584747,0.8898866,0,5.666047
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.379422,67.18925,37.886,0.5182149,0.5182149,0,0,0,0.5182149,266.1873,0.8339326,0,0,1.379422,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1317698,0.5700364,1.103538,0,5.933111
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.213562,66.58062,40.91255,0.06525469,0.06525469,0,0,0,0.06525469,1859.731,1.144873,0,0,1.213562,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1317698,0.07178016,0.9708495,0,5.767251
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.069841,65.57555,43.10842,0.0576078,0.0576078,0,0,0,0.0576078,1857.11,1.009201,0,0,1.069841,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1317698,0.06336858,0.8558724,0,5.623529
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.182568,70.90768,45.10204,0.5553495,0.5553495,0,0,0,0.5553495,212.9412,0.5979894,0,0,1.182568,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1317698,0.6108845,0.9460543,0,5.736257
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.306919,75.65186,46.11329,1.070602,1.070602,0,-1,0,1.070602,122.0732,0.1799691,0,0,1.306919,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1317698,1.177662,1.045535,0,5.860608
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.077042,69.49948,46.23609,0.8202401,0.8202401,0,0,0,0.8202401,131.3081,0.2136314,0,0,1.077042,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1317698,0.9022641,0.8616336,0,5.630731
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.6487961,59.41063,46.35888,0.6617945,0.6617945,0,0,0,0.6617945,98.03588,0,0,0,0.6487961,0.6966258,0.6617945,0,0,0,4.553689,0,0.04782972,-0.04782972,5.949595,99.15972,0.1317698,0.727974,0.5190369,0,5.202485
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2952555,50.91465,45.30429,0.6718979,0.6718979,0,0,0,0.6718979,43.9435,0,0,0,0.2952555,0.707261,0.6718979,0,0,0.05314413,4.505859,0,0.4120055,-0.4120055,5.515303,91.92153,0.1317698,0.7390878,0.2362044,0,4.801115
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,42.9495,42.9495,0.2462934,0.2462934,0,0,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.5109281,4.093853,0,0.2592562,-0.2592562,5.242023,87.36687,0.1317698,0.2709227,0,0,4.093853
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,40.83309,40.83309,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.7989905,3.834598,0,0.7446099,-0.7446099,4.457135,74.28544,0.1317698,0.7781174,0,0,3.834598
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,38.92615,38.92615,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.626335,3.089988,0,0.7174303,-0.7174303,3.700897,61.6815,0.1317698,0.7497146,0,0,3.089988
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,37.23591,37.23591,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.42348,2.372557,0,1.296211,-1.296211,2.334571,38.90944,0.1317698,1.354541,0,0,2.372557
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,35.55289,35.55289,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.863714,1.076346,0,0.04925244,-0.04925244,2.282654,38.04416,0.1317698,0.0514688,0,0,1.076346
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,34.27437,34.27437,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,3.918439,1.027094,0,0.05845874,-0.05845874,2.221033,37.01715,0.1317698,0.06108938,0,0,1.027094
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,33.3209,33.3209,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,3.983393,0.968635,0,0.0537447,-0.0537447,2.164382,36.07295,0.1317698,0.05616321,0,0,0.968635
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,32.33854,32.33854,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.04311,0.9148902,0,0.2993802,-0.2993802,1.848807,30.81339,0.1317698,0.3128523,0,0,0.9148902
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,31.45008,31.45008,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.375754,0.6155101,0,0.06810224,-0.06810224,1.777021,29.61696,0.1317698,0.07116684,0,0,0.6155101
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,30.69886,30.69886,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.451424,0.5474079,0,0.02402286,-0.02402286,1.751699,29.19492,0.1317698,0.02510389,0,0,0.5474079
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,29.92597,29.92597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.478116,0.523385,0,0,0,1.751699,29.19492,0.1317698,0,0,0,0.523385
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,29.13141,29.13141,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.478116,0.523385,0,0.0462872,-0.0462872,1.702908,28.38174,0.1317698,0.04837012,0,0,0.523385
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.265302,33.05089,28.54632,0.06832983,0.06832983,0,0,0,0.06832983,388.2668,0,0,0,0.265302,0.07192614,0.06832983,0,0,4.529546,0.4770978,0.1933759,0,0.1933759,1.88636,31.43927,0.1317506,0.07516281,0.2122416,0,0.7423998
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4818912,36.34527,27.99736,0,0,0,0,0,0,0,0,0,0,0.4818912,0,0,0,0,4.33617,0.6511361,0.4818912,0,0.4818912,2.343522,39.05862,0.1317028,0,0.3855129,0,1.133027
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9609584,47.56797,29.70205,0,0,0,0,0,0,0,0,0,0,0.9609584,0,0,0,0,3.854279,1.084838,0.9609584,0,0.9609584,3.255167,54.25268,0.1316076,0,0.7687667,0,2.045797
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.237355,58.42877,33.70373,0.1509048,0.1509048,0,-1,0,0.1509048,819.957,0,0,0,1.237355,0.1588472,0.1509048,0,0,2.89332,1.949701,1.078507,0,1.078507,4.278329,71.30534,0.1315009,0.1659953,0.9898836,0,3.187055
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.472497,69.54181,37.72709,0.2126056,0.2126056,0,0,0,0.2126056,692.5957,0,0,0,1.472497,0.2237954,0.2126056,0,0,1.814813,2.920357,1.248702,0,1.248702,5.462952,91.04902,0.1313776,0.2338662,1.177998,0,4.392855
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.476621,73.65613,40.7753,1.25203,1.25203,0,0,0,1.25203,117.9382,0,0,0,1.476621,1.317926,1.25203,0,0,0.566111,4.044189,0.1586953,0,0.1586953,5.613503,93.5582,0.1313619,1.377232,1.181297,0,5.52081
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.497915,77.25203,42.98562,0,0,0,0,0,0,0,1.090499,0,0,1.497915,0,0,0,0,0.4074157,4.187015,0.4074157,0,0.4074157,6.000012,100,0.1313217,0,1.198332,0,5.68493
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.482601,79.47541,44.97924,0.05607587,0.05607587,0,0,0,0.05607587,2643.92,1.423574,0,0,1.482601,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1313217,0.06168346,1.186081,0,6.03629
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.245643,73.75572,45.99772,1.171609,1.171609,0,-1,0,1.171609,106.319,0.01237062,0,0,1.245643,1.233272,1.171609,0,0,0,4.553689,0,0,0,6.000012,100,0.1313217,1.28877,0.9965143,0,5.799332
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.058543,68.87392,46.11329,0.06344184,0.06344184,0,0,0,0.06344184,1668.525,0.9917619,0,0,1.058543,0.06678089,0.06344184,0,0,0,4.553689,0,0,0,6.000012,100,0.1313217,0.06978603,0.8468342,0,5.612232
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.7433414,61.39589,46.23609,0.665012,0.665012,0,0,0,0.665012,111.7786,0.04332875,0,0,0.7433414,0.7000127,0.665012,0,0,0,4.553689,0,0,0,6.000012,100,0.1313217,0.7315132,0.5946731,0,5.29703
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3137477,51.15258,45.18149,0.1802348,0.1802348,0,0,0,0.1802348,174.0772,0.1240269,0,0,0.3137477,0.1897209,0.1802348,0,0,0,4.553689,0,0,0,6.000012,100,0.1313217,0.1982583,0.2509982,0,4.867437
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,42.82671,42.82671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313217,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,40.67418,40.67418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313217,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,38.76001,38.76001,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1313217,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,37.09866,37.09866,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1313217,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,35.40842,35.40842,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1313217,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,34.12991,34.12991,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1313217,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,33.15477,33.15477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1313217,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,32.15796,32.15796,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1313217,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,31.26227,31.26227,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1313217,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,30.53272,30.53272,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1313217,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,29.74538,29.74538,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1313217,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,28.9725,28.9725,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1313217,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2311071,32.26389,28.35852,0.1504989,0.1504989,0,0,0,0.1504989,153.5607,0,0,0,0.2311071,0.1584199,0.1504989,0,0,2.926115,1.920186,0.07268727,0,0.07268727,3.293013,54.88345,0.1313146,0.1655488,0.1848857,0,2.151293
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.410758,34.8609,27.80955,0.666287,0.666287,0,0,0,0.666287,61.64881,0,0,0,0.410758,0.7013547,0.666287,0,0,2.853427,1.985605,0,0.2905967,-0.2905967,2.986697,49.77819,0.1313146,0.7329157,0.3286064,0,2.396363
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.680594,41.71116,29.52146,0,0,0,0,0,0,0,0,0,0,0.680594,0,0,0,0,3.176312,1.695008,0.680594,0,0.680594,3.632366,60.53931,0.1312475,0,0.5444752,0,2.375602
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.095504,54.89706,33.52315,0.5317743,0.5317743,0,-1,0,0.5317743,206.0093,0,0,0,1.095504,0.5597624,0.5317743,0,0,2.495718,2.307542,0.5357419,0,0.5357419,4.140615,69.01011,0.1311948,0.5849517,0.8764035,0,3.403047
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.306269,64.8534,37.56096,0.05451822,0.05451822,0,0,0,0.05451822,2396.023,0,0,0,1.306269,0.0573876,0.05451822,0,0,1.959977,2.78971,1.248882,0,1.248882,5.325408,88.75662,0.131072,0.05997004,1.045015,0,4.095979
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.05806,62.32752,40.60917,0.02707043,0.02707043,0,0,0,0.02707043,3908.545,0.3184697,0,0,1.05806,0.02849519,0.02707043,0,0,0.7110949,3.913703,0.7110949,0,0.7110949,6.000012,100,0.1310022,0.02977747,0.8464478,0,4.971763
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.475038,76.33736,42.82671,0.02954424,0.02954424,0,0,0,0.02954424,4992.641,1.443938,0,0,1.475038,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1310022,0.03249867,1.18003,0,6.028727
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.234192,72.0062,44.85645,0,0,0,0,0,0,0,1.234192,0,0,1.234192,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1310022,0,0.9873534,0,5.787881
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.251838,73.77497,45.87492,0.8809924,0.8809924,0,-1,0,0.8809924,142.0941,0.324478,0,0,1.251838,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1310022,0.9690916,1.001471,0,5.805527
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.9936721,67.09171,45.99772,0.9510739,0.9510739,0,0,0,0.9510739,104.4789,0,0,0,0.9936721,1.00113,0.9510739,0,0,0,4.553689,0,0.007458436,-0.007458436,5.99215,99.86897,0.1310022,1.046181,0.7949377,0,5.547361
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6633544,59.46267,46.11329,0.2295993,0.2295993,0,0,0,0.2295993,288.9182,0.4133837,0,0,0.6633544,0.2416835,0.2295993,0,0,0.00828715,4.54623,0.00828715,0,0.00828715,6.000012,100,0.1310014,0.2525593,0.5306835,0,5.209585
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.159715,48.03711,45.0587,0.9016052,0.9016052,0,0,0,0.9016052,17.71452,0,1.110223E-16,0,0.159715,0.9490581,0.9016052,0,0,0,4.553689,0,0.7893431,-0.7893431,5.167971,86.13268,0.1310014,0.9917657,0.127772,0,4.713404
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,42.66058,42.66058,0.6184441,0.6184441,0,0,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8770479,3.764346,0,0.6509938,-0.6509938,4.481764,74.69591,0.1310014,0.6802885,0,0,3.764346
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,40.52971,40.52971,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.600374,3.113352,0,0.8427429,-0.8427429,3.593435,59.89046,0.1310014,0.8806664,0,0,3.113352
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,38.62277,38.62277,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.536755,2.270609,0,0.6011226,-0.6011226,2.959796,49.32983,0.1310014,0.6281731,0,0,2.270609
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,36.93253,36.93253,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.204669,1.669487,0,1.305721,-1.305721,1.583445,26.39069,0.1310014,1.364479,0,0,1.669487
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,35.24951,35.24951,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.655471,0.3637652,0,0.07822984,-0.07822984,1.500983,25.01633,0.1310014,0.08175018,0,0,0.3637652
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,33.96377,33.96377,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.742393,0.2855353,0,0.008100507,-0.008100507,1.492444,24.87402,0.1310014,0.00846503,0,0,0.2855353
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,32.99585,32.99585,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.751393,0.2774348,0,0.1887697,-0.1887697,1.293464,21.55768,0.1310014,0.1972643,0,0,0.2774348
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,31.99904,31.99904,0.1138007,0.08423189,0,-1,0,0.08423189,0,0,0.02956885,0.04094892,0,0.08866515,0.08423189,0,0,4.961138,0.08866515,0,0.08866515,-0.08866515,1.200002,20,0.1310014,0.1251808,0,0,0.08866515
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,31.12503,31.12503,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310014,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,30.37381,30.37381,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310014,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,29.57925,29.57925,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310014,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,28.78469,28.78469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310014,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2541618,32.47846,28.17794,0.02603843,0.02603843,0,0,0,0.02603843,976.1025,0,0,0,0.2541618,0.02740888,0.02603843,0,0,5.059654,0,0.2267529,0,0.2267529,1.415119,23.58527,0.1309792,0.02864228,0.2033295,0,0.2541618
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3867151,34.22006,27.6073,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,90.04829,0,0,0,0.3867151,0,0,1.270547,1.20702,4.832901,0.2040776,1.593735,0,1.593735,2.927069,48.78438,0.1311123,0.4723984,0.3093721,1.7,0.5907928
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3801212,35.90067,29.33366,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,48.12642,0,0,0,0.3801212,0,0,0.9101611,0.8646531,3.239167,1.638439,1.244774,0,1.244774,4.107965,68.46595,0.1312785,0.8688228,0.3040969,1.7,2.01856
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.633567,44.91549,33.33535,0.1431053,0.1431053,0,-1,0,0.1431053,442.7278,0,0,0,0.633567,0.1506372,0.1431053,0,0,1.994392,2.758736,0.4829298,0,0.4829298,4.566113,76.10172,0.1312311,0.1574159,0.5068536,0,3.392303
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9893744,56.97783,37.40204,0.03016169,0.03016169,0,0,0,0.03016169,3280.236,0,0,0,0.9893744,0.03174914,0.03016169,0,0,1.511463,3.193372,0.9576252,0,0.9576252,5.474596,91.24308,0.1311373,0.03317785,0.7914995,0,4.182747
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6724363,53.45892,40.46471,0.4403492,0.4403492,0,0,0,0.4403492,152.7052,0,0,0,0.6724363,0.4635255,0.4403492,0,0,0.5538374,4.055235,0.2089109,0,0.2089109,5.672786,94.54624,0.1311169,0.4843841,0.537949,0,4.727672
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.029433,64.09813,42.70391,0.3217895,0.3217895,0,0,0,0.3217895,319.9087,0.3457802,0,0,1.029433,0.3387258,0.3217895,0,0,0.3449265,4.243255,0.3449265,0,0.3449265,6.000012,100,0.1310831,0.3539685,0.823546,0,5.272687
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.00086,65.74068,44.69753,0.8284095,0.8284095,0,0,0,0.8284095,120.8171,0.1288502,0,0,1.00086,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1310831,0.9112505,0.8006882,0,5.554549
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.213637,72.50443,45.70879,0.05761217,0.05761217,0,-1,0,0.05761217,2106.563,1.152992,0,0,1.213637,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1310831,0.06337339,0.9709092,0,5.767325
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.7138992,60.32713,45.87492,0.5949938,0.5949938,0,0,0,0.5949938,119.9843,0.08758988,0,0,0.7138992,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1310831,0.6544932,0.5711194,0,5.267588
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4523645,54.81899,45.99772,0.1089457,0.1089457,0,0,0,0.1089457,415.2201,0.3376848,0,0,0.4523645,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1310831,0.1198403,0.3618916,0,5.006053
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3140108,50.86457,44.89978,0,0,0,0,0,0,0,0.3140108,0,0,0.3140108,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1310831,0,0.2512086,0,4.8677
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,42.53778,42.53778,1.108521,1.108521,0,0,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1310831,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,40.36358,40.36358,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1310831,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,38.45664,38.45664,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1310831,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,36.77362,36.77362,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1310831,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,35.08337,35.08337,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1310831,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,33.80486,33.80486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1310831,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,32.82972,32.82972,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1310831,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,31.83291,31.83291,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1310831,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,30.93723,30.93723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1310831,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,30.17156,30.17156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1310831,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,29.377,29.377,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1310831,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,28.58244,28.58244,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1310831,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2161619,31.61425,27.97569,0.16648,0.16648,0,0,0,0.16648,129.8426,0,0,0,0.2161619,0.1752421,0.16648,0,0,4.382288,0.6096295,0.04091984,0,0.04091984,1.881428,31.35707,0.1310791,0.183128,0.1729295,0,0.8257914
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3325313,33.07355,27.42672,0.5006545,0.5006545,0,0,0,0.5006545,66.41932,0,1.110223E-16,0,0.3325313,0.5270048,0.5006545,0,0,4.341369,0.6464573,0,0.1944734,-0.1944734,1.676435,27.94053,0.1310791,0.55072,0.2660251,0,0.9789886
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5763495,39.29954,29.13141,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,85.49427,0,0,0,0.5763495,0,0,1.025862,0.9745688,4.55745,0.4519839,1.550918,0,1.550918,3.147765,52.46265,0.1312158,0.7415519,0.4610796,1.7,1.028333
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.7255014,46.55533,33.15477,0.5716298,0.5716298,0,-1,0,0.5716298,126.9181,0,0,0,0.7255014,0.6017156,0.5716298,0,0,3.006532,1.84781,0.1237859,0,0.1237859,3.265199,54.41988,0.1312037,0.6287928,0.5804011,0,2.573312
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.275189,63.62866,37.21424,1.363248,1.363248,1.7,0,0.5202,1.363248,93.54053,0,0,0,1.275189,0,0,0.3367523,0.3199147,2.882746,1.959218,1.595104,0,1.595104,4.778448,79.64063,0.1313358,1.499573,1.020151,1.7,3.234407
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.408963,71.09353,40.30579,1.103563,1.103563,0.9883083,0,0.3259082,1.103563,127.674,0,0,0,1.408963,0.1213207,0.1152547,0,0,1.287642,3.394811,1.287642,0,1.287642,6.000012,100,0.1313371,1.213919,1.12717,1.7,4.803774
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.484162,76.22794,42.53778,1.066089,1.066089,0,0,0,1.066089,139.2155,0.3619626,0,0,1.484162,1.122199,1.066089,0,0,0,4.553689,0,0,0,6.000012,100,0.1313371,1.172698,1.18733,0,6.037851
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.426289,77.12885,44.5314,0.4528453,0.4528453,0,0,0,0.4528453,314.9615,0.9496093,0,0,1.426289,0.4766793,0.4528453,0,0,0,4.553689,0,0,0,6.000012,100,0.1313371,0.4981298,1.141031,0,5.979978
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.885132,63.96393,45.58599,0.09864416,0.09864416,0,-1,0,0.09864416,897.2979,0.781296,0,0,0.885132,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1313371,0.1085086,0.7081056,0,5.438821
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.8259981,62.70885,45.70879,0.895849,0.895849,0,0,0,0.895849,92.20283,0,0,0,0.8259981,0.942999,0.895849,0,0,0,4.553689,0,0.1170009,-0.1170009,5.876682,97.94451,0.1313371,0.9854339,0.6607985,0,5.379687
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5998657,57.76405,45.83158,0.3415879,0.3415879,0,0,0,0.3415879,175.6109,0.1102985,0,0,0.5998657,0.3595662,0.3415879,0,0,0.130001,4.436688,0.130001,0,0.130001,6.000012,100,0.1313244,0.3757467,0.4798926,0,5.036554
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2191743,48.88683,44.77699,0.7258678,0.7258678,0,0,0,0.7258678,30.19479,0,1.110223E-16,0,0.2191743,0.7640714,0.7258678,0,0,0,4.553689,0,0.5448971,-0.5448971,5.42564,90.42715,0.1313244,0.7984546,0.1753394,0,4.772863
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,42.37887,42.37887,1.115278,1.115278,0,0,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.6054413,4.008792,0,1.173977,-1.173977,4.18816,69.80253,0.1313244,1.226806,0,0,4.008792
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,40.20467,40.20467,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,1.90986,2.834815,0,0.2579286,-0.2579286,3.916279,65.27119,0.1313244,0.2695354,0,0,2.834815
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,38.29773,38.29773,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.196447,2.576887,0,0.7948957,-0.7948957,3.078386,51.30633,0.1313244,0.830666,0,0,2.576887
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,36.60748,36.60748,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.079664,1.781991,0,0.3800014,-0.3800014,2.677829,44.6304,0.1313244,0.3971014,0,0,1.781991
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,34.94613,34.94613,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.501888,1.40199,0,0.1939247,-0.1939247,2.473415,41.2235,0.1313244,0.2026513,0,0,1.40199
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,33.63873,33.63873,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.71736,1.208065,0,0.06826219,-0.06826219,2.40146,40.02425,0.1313244,0.07133399,0,0,1.208065
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,32.66358,32.66358,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.793207,1.139803,0,0.1342227,-0.1342227,2.259977,37.6662,0.1313244,0.1402627,0,0,1.139803
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,31.65233,31.65233,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,3.942343,1.00558,0,0.0990956,-0.0990956,2.155521,35.92527,0.1313244,0.1035549,0,0,1.00558
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,30.75664,30.75664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.05245,0.9064844,0,0,0,2.155521,35.92527,0.1313244,0,0,0,0.9064844
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,29.98375,29.98375,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.05245,0.9064844,0,0.09429615,-0.09429615,2.056124,34.26867,0.1313244,0.09853947,0,0,0.9064844
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,29.19642,29.19642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.157223,0.8121882,0,0,0,2.056124,34.26867,0.1313244,0,0,0,0.8121882
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,28.38019,28.38019,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.157223,0.8121882,0,0.07398194,-0.07398194,1.97814,32.96894,0.1313244,0.07731113,0,0,0.8121882
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03574993,28.36364,27.77344,0.08453096,0.08453096,0,0,0,0.08453096,42.29211,0,1.387779E-17,0,0.03574993,0.08897997,0.08453096,0,0,4.239425,0.7382063,0,0.05323004,-0.05323004,1.922031,32.03378,0.1313244,0.09298407,0.02859994,0,0.7739562
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.232501,31.10443,27.2028,0.227529,0.227529,0,0,0,0.227529,102.1852,0,0,0,0.232501,0.2395043,0.227529,0,0,4.29857,0.6849763,0,0.007003266,-0.007003266,1.914649,31.91075,0.1313244,0.250282,0.1860008,0,0.9174773
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4327752,36.45285,28.95083,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,58.96493,-1.110223E-16,0,0,0.4327752,0,0,0.9660463,0.917744,4.306351,0.677973,1.350519,0,1.350519,3.195864,53.26429,0.1314799,0.807349,0.3462202,1.7,1.110748
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7907892,47.68775,32.97418,0.4409741,0.4409741,0,-1,0,0.4409741,179.3278,0,0,0,0.7907892,0.4641833,0.4409741,0,0,2.955832,1.89344,0.3266059,0,0.3266059,3.505709,58.42837,0.131448,0.4850715,0.6326314,0,2.684229
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.279149,63.53423,37.05532,0.4409958,0.4409958,0,0,0,0.4409958,290.0593,0,0,0,1.279149,0.4642061,0.4409958,0,0,2.629226,2.187386,0.8149431,0,0.8149431,4.278832,71.31373,0.1313685,0.4850954,1.023319,0,3.466535
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.482151,72.97843,40.13966,0.1981658,0.1981658,0,0,0,0.1981658,747.9346,0,0,0,1.482151,0.2085956,0.1981658,0,0,1.814283,2.920834,1.273555,0,1.273555,5.487033,91.45036,0.1312445,0.2179824,1.185721,0,4.402985
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.062364,64.52373,42.37887,0.1427971,0.1427971,0,0,0,0.1427971,743.9674,0.3713233,0,0,1.062364,0.1503127,0.1427971,0,0,0.5407277,4.067034,0.5407277,0,0.5407277,6.000012,100,0.1311919,0.1570768,0.8498909,0,5.129398
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.8124292,60.92327,44.4086,0.3954725,0.3954725,0,0,0,0.3954725,205.4326,0.3961425,0,0,0.8124292,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1311919,0.4350197,0.6499434,0,5.366118
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.9436825,65.23293,45.4632,0,0,0,-1,0,0,0,0.9436825,0,0,0.9436825,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1311919,0,0.754946,0,5.497371
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7942019,61.83216,45.58599,0.776927,0.776927,0,0,0,0.776927,102.2235,1.110223E-16,0,0,0.7942019,0.8178179,0.776927,0,0,0,4.553689,0,0.02361594,-0.02361594,5.975119,99.58511,0.1311919,0.8546197,0.6353616,0,5.347891
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.473684,55.00038,45.75213,0.9295157,0.9295157,0,0,0,0.9295157,50.9603,0,0,0,0.473684,0.9784376,0.9295157,0,0,0.02623993,4.530073,0,0.5047535,-0.5047535,5.443062,90.71751,0.1311919,1.022467,0.3789472,0,5.003757
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1275893,47.0179,44.65419,0.2213286,0.2213286,0,0,0,0.2213286,57.64697,0,0,0,0.1275893,0.2329775,0.2213286,0,0,0.5870772,4.02532,0,0.1053882,-0.1053882,5.331973,88.86604,0.1311919,0.2434615,0.1020714,0,4.152909
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,42.25607,42.25607,0.5177353,0.5177353,0,0,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.7041753,3.919931,0,0.5449845,-0.5449845,4.757509,79.29165,0.1311919,0.5695088,0,0,3.919931
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,40.0602,40.0602,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.309714,3.374947,0,0.6571141,-0.6571141,4.064849,67.74735,0.1311919,0.6866843,0,0,3.374947
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,38.15326,38.15326,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.03984,2.717833,0,1.349094,-1.349094,2.64278,44.04624,0.1311919,1.409803,0,0,2.717833
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,36.46302,36.46302,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.538834,1.368739,0,0.7521687,-0.7521687,1.849924,30.83201,0.1311919,0.7860162,0,0,1.368739
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,34.80167,34.80167,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.374577,0.6165701,0,0.2075702,-0.2075702,1.631126,27.18538,0.1311919,0.2169109,0,0,0.6165701
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,33.47981,33.47981,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.60521,0.4089998,0,0.05274338,-0.05274338,1.57553,26.25877,0.1311919,0.05511684,0,0,0.4089998
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,32.50467,32.50467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.663814,0.3562564,0,0,0,1.57553,26.25877,0.1311919,0,0,0,0.3562564
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,31.48619,31.48619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.663814,0.3562564,0,0,0,1.57553,26.25877,0.1311919,0,0,0,0.3562564
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,30.57606,30.57606,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.663814,0.3562564,0,0.08786663,-0.08786663,1.48291,24.71512,0.1311919,0.09182062,0,0,0.3562564
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,29.82484,29.82484,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.761444,0.2683898,0,0.08462186,-0.08462186,1.393711,23.22847,0.1311919,0.08842985,0,0,0.2683898
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,29.00861,29.00861,0.08274929,0.08274929,0,-1,0,0.08274929,0,0,1.387779E-17,0,0,0.08710452,0.08274929,0,0,4.855468,0.1837679,0,0.08710452,-0.08710452,1.301895,21.6982,0.1311919,0.09102422,0,0,0.1837679
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,28.19961,28.19961,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.95225,0.09666341,1.38,0,1.38,2.611078,43.51787,0.1313179,0.143367,0,1.7,0.09666341
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04895468,28.39398,27.58563,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04895468,0,0,1.452632,1.38,3.572251,1.338663,1.428955,0,1.428955,3.966703,66.11159,0.1314097,0,0.03916375,1.7,1.387618
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2130626,30.58657,27.02222,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,92.76613,2.220446E-16,0,0,0.2130626,0,0,1.452632,1.38,2.143296,2.624723,1.593063,0,1.593063,5.478015,91.30006,0.1315368,0.2526449,0.1704501,1.7,2.837785
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5333486,38.08761,28.74858,0.2012849,0.2012849,0,0,0,0.2012849,264.972,0,0,0,0.5333486,0.2118788,0.2012849,0,0,0.5502333,4.058479,0.3214698,0,0.3214698,5.782988,96.38293,0.1315055,0.2214134,0.4266789,0,4.591827
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.315376,38.3165,32.78638,0.503997,0.503997,0,-1,0,0.503997,62.57499,0,0,0,0.315376,0.5305231,0.503997,0,0,0.2287636,4.347802,0,0.2151471,-0.2151471,5.556203,92.6032,0.1315055,0.5543967,0.2523008,0,4.663178
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2338311,41.06011,36.88919,0.1697191,0.1697191,0,0,0,0.1697191,137.7753,0,0,0,0.2338311,0.1786517,0.1697191,0,0,0.4678158,4.132655,0.05517938,0,0.05517938,5.608551,93.47565,0.1315002,0.1866911,0.1870649,0,4.366486
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2056259,43.73259,40.00241,1.278717,1.278717,0.425,0,0.172125,1.278717,16.08064,1.110223E-16,0,0,0.2056259,0.8986493,0.8537168,0,0,0.4126365,4.182316,0,0.6930233,-0.6930233,4.87804,81.3005,0.1315002,1.406588,0.1645007,1.7,4.387942
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3683457,49.13073,42.21273,0.2367316,0.2367316,0,0,0,0.2367316,155.5964,0,0,0,0.3683457,0.2491911,0.2367316,0,0,1.182662,3.489293,0.1191546,0,0.1191546,4.99108,83.1845,0.1314886,0.2604047,0.2946766,0,3.857639
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.680889,57.79689,44.24969,0.5753846,0.5753846,0,0,0,0.5753846,118.3363,0,0,0,0.680889,0.6056679,0.5753846,0,0,1.063508,3.596532,0.07522099,0,0.07522099,5.062441,84.37385,0.1314813,0.6329231,0.5447112,0,4.277421
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2734506,50.48571,45.30429,0.1244146,0.1244146,0,-1,0,0.1244146,219.7898,0,0,0,0.2734506,0.1309628,0.1244146,0,0,0.9882869,3.664231,0.1424878,0,0.1424878,5.197617,86.62677,0.1314675,0.1368561,0.2187605,0,3.937681
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04503663,46.29366,45.4632,0.09616156,0.09616156,0,0,0,0.09616156,46.83434,0,0,0,0.04503663,0.1012227,0.09616156,0,0,0.845799,3.79247,0,0.05618607,-0.05618607,5.138391,85.63969,0.1314675,0.1057777,0.0360293,0,3.837507
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01827289,45.92214,45.58599,0.7655631,0.7655631,0,0,0,0.7655631,2.386856,0,0,0,0.01827289,0.8058559,0.7655631,0,0,0.908228,3.736284,0,0.7875831,-0.7875831,4.308206,71.80329,0.1314675,0.8421195,0.01461831,0,3.754557
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06036145,45.63979,44.5314,0,0,0,0,0,0,0,0,0,0,0.06036145,0,0,0,0,1.78332,2.948701,0.06036145,0,0.06036145,4.36547,72.75768,0.1314616,0,0.04828916,0,3.009062
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,42.08994,42.08994,2.06652,2.06652,0.6865205,0,0.2435201,2.06652,0,0,0,0,0,1.452632,1.38,0,0,1.722959,3.003026,0,1.452632,-1.452632,2.834262,47.2376,0.1314616,2.273173,0,1.7,3.003026
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,39.90129,39.90129,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,3.336994,1.550394,0,0.08240356,-0.08240356,2.747401,45.78992,0.1314616,0.08611172,0,0,1.550394
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,37.98713,37.98713,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,3.428553,1.467991,0,0.01620418,-0.01620418,2.73032,45.50524,0.1314616,0.01693337,0,0,1.467991
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,36.32578,36.32578,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,3.446558,1.451787,0,0.3872736,-0.3872736,2.322098,38.70155,0.1314616,0.4047009,0,0,1.451787
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,34.6572,34.6572,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,3.876862,1.064513,0,0.2658983,-0.2658983,2.041816,34.0302,0.1314616,0.2778637,0,0,1.064513
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,33.35702,33.35702,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,4.172305,0.7986149,0,0.3515207,-0.3515207,1.671281,27.85463,0.1314616,0.3673392,0,0,0.7986149
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,32.36021,32.36021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.562883,0.4470941,0,0,0,1.671281,27.85463,0.1314616,0,0,0,0.4470941
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,31.34895,31.34895,0.1408287,0.1408287,0,-1,0,0.1408287,0,0,2.775558E-17,0,0,0.1482407,0.1408287,0,0,4.562883,0.4470941,0,0.1482407,-0.1482407,1.515022,25.25031,0.1314616,0.1549116,0,0,0.4470941
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,30.43159,30.43159,0.05938054,0.05938054,0,-1,0,0.05938054,0,0,6.938894E-18,0,0,0.06250583,0.05938054,0,0,4.727595,0.2988534,0,0.06250583,-0.06250583,1.449135,24.15219,0.1314616,0.06531859,0,0,0.2988534
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,29.65871,29.65871,0.001468691,0.001468691,0,-1,0,0.001468691,0,0,2.168404E-19,0,0,0.00154599,0.001468691,0,0,4.797046,0.2363476,0,0.00154599,-0.00154599,1.447505,24.12503,0.1314616,0.00161556,0,0,0.2363476
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,28.8497,28.8497,0.106004,0.106004,0,-1,0,0.106004,0,0,1.387779E-17,0,0,0.1115832,0.106004,0,0,4.798764,0.2348016,0,0.1115832,-0.1115832,1.329886,22.16472,0.1314616,0.1166044,0,0,0.2348016
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,28.03347,28.03347,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0,0.06772159,0.06433551,0,0,4.922745,0.1232184,0,0.06772159,-0.06772159,1.258501,20.97498,0.1314616,0.07076906,0,0,0.1232184
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08755869,28.87665,27.42672,0.2005356,0.2005356,1.653167,0,0.5074146,0.2005356,43.66243,2.220446E-16,0,0,0.08755869,0,0,1.452632,1.38,4.997991,0.05549684,1.467559,0,1.467559,2.65075,44.17907,0.1315941,0.2205891,0.07004695,1.7,0.1430555
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2837927,31.6336,26.85608,0.5781862,0.5781862,1.7,0,0.5202,0.5781862,49.08326,2.220446E-16,0,0,0.2837927,0,0,1.121814,1.065723,3.530432,1.3763,1.349516,0,1.349516,3.931013,65.51675,0.1317482,0.6360049,0.2270341,1.7,1.660092
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.666784,40.42919,28.58244,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.666784,0,0,1.452632,1.38,2.180917,2.590864,2.046784,0,2.046784,5.872763,97.87918,0.1317791,0,0.5334272,1.7,3.257648
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6830149,45.10484,32.6058,0.8615725,0.8615725,0,-1,0,0.8615725,79.27539,0,0,0,0.6830149,0.9069184,0.8615725,0,0,0.1341328,4.43297,0,0.2239035,-0.2239035,5.636747,93.9456,0.1317791,0.9477298,0.5464119,0,5.115984
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.9176456,54.57366,36.70861,0.1843183,0.1843183,0,0,0,0.1843183,497.8591,0.3407118,0,0,0.9176456,0.1940193,0.1843183,0,0,0.3829144,4.209066,0.3829144,0,0.3829144,6.000012,100,0.131742,0.2027502,0.7341164,0,5.126711
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.038096,60.92384,39.82183,1.147462,1.147462,0,0,0,1.147462,90.46888,0,0,0,1.038096,1.207855,1.147462,0,0,0,4.553689,0,0.1697588,-0.1697588,5.821071,97.01765,0.131742,1.262209,0.8304772,0,5.591785
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.8439621,58.98189,42.05382,0.8765135,0.8765135,0,0,0,0.8765135,96.28627,0,0,0,0.8439621,0.9226457,0.8765135,0,0,0.1886209,4.38393,0,0.07868365,-0.07868365,5.738131,95.63532,0.131742,0.9641649,0.6751697,0,5.227892
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6641001,57.2475,44.08356,0.2571534,0.2571534,0,0,0,0.2571534,258.2505,0.117365,0,0,0.6641001,0.2706878,0.2571534,0,0,0.2760472,4.305246,0.2760472,0,0.2760472,6.000012,100,0.1317152,0.2828688,0.53128,0,4.969347
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3227884,51.28672,45.13815,0.4331483,0.4331483,0,-1,0,0.4331483,74.52145,0,0,0,0.3227884,0.4559456,0.4331483,0,0,0,4.553689,0,0.1331572,-0.1331572,5.859652,97.66067,0.1317152,0.4764632,0.2582307,0,4.876477
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2883796,50.77913,45.30429,1.082977,1.082977,0,0,0,1.082977,26.62841,0,0,0,0.2883796,1.139976,1.082977,0,0,0.1479525,4.420532,0,0.8515965,-0.8515965,4.96199,82.69968,0.1317152,1.191275,0.2307037,0,4.708911
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3295697,51.76057,45.4632,0.3093186,0.3093186,0,0,0,0.3093186,106.547,0,0,0,0.3295697,0.3255986,0.3093186,0,0,1.094171,3.568935,0.00397111,0,0.00397111,4.965758,82.76247,0.1317149,0.3402505,0.2636558,0,3.898505
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1466649,47.12762,44.4086,0.8346673,0.8346673,0,0,0,0.8346673,17.57166,0,0,0,0.1466649,0.8785971,0.8346673,0,0,1.0902,3.572509,0,0.7319322,-0.7319322,4.194233,69.90375,0.1317149,0.918134,0.1173319,0,3.719174
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,41.97437,41.97437,0.369461,0.369461,0,0,0,0.369461,0,0,5.551115E-17,0,0,0.3889063,0.369461,0,0,1.903458,2.840577,0,0.3889063,-0.3889063,3.78429,63.07138,0.1317149,0.4064071,0,0,2.840577
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,39.71349,39.71349,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,2.335576,2.451671,0,0.864243,-0.864243,2.873298,47.88821,0.1317149,0.903134,0,0,2.451671
