Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,37.82821,37.82821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.295846,1.587428,0,0,0,2.873298,47.88821,0.1317149,0,0,0,1.587428
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,36.15964,36.15964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.295846,1.587428,0,0,0,2.873298,47.88821,0.1317149,0,0,0,1.587428
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,34.49829,34.49829,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,3.295846,1.587428,0,0.01112012,-0.01112012,2.861576,47.69284,0.1317149,0.01162053,0,0,1.587428
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,33.1981,33.1981,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,3.308202,1.576308,0,0.1329011,-0.1329011,2.721486,45.35802,0.1317149,0.1388816,0,0,1.576308
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,32.20129,32.20129,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,3.455869,1.443406,0,0.0774406,-0.0774406,2.639857,43.99752,0.1317149,0.08092543,0,0,1.443406
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,31.16115,31.16115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.541914,1.365966,0,0,0,2.639857,43.99752,0.1317149,0,0,0,1.365966
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,30.27268,30.27268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.541914,1.365966,0,0,0,2.639857,43.99752,0.1317149,0,0,0,1.365966
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,29.49979,29.49979,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,3.541914,1.365966,0,0.1753668,-0.1753668,2.455004,40.91665,0.1317149,0.1832583,0,0,1.365966
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,28.68357,28.68357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.736767,1.190599,0,0,0,2.455004,40.91665,0.1317149,0,0,0,1.190599
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,27.87456,27.87456,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,3.736767,1.190599,0,0.03188894,-0.03188894,2.42139,40.35642,0.1317149,0.03332394,0,0,1.190599
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.170935,30.11208,27.26059,0.1683971,0.1683971,0,0,0,0.1683971,101.5071,0,0,0,0.170935,0.1772601,0.1683971,0,0,3.772199,1.15871,0,0.006325121,-0.006325121,2.414723,40.2453,0.1317149,0.1852368,0.136748,0,1.329645
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4275313,33.97535,26.6755,0.4920759,0.4920759,0,0,0,0.4920759,86.88319,0,5.551115E-17,0,0.4275313,0.5179747,0.4920759,0,0,3.779227,1.152385,0,0.09044339,-0.09044339,2.319387,38.65638,0.1317149,0.5412835,0.342025,0,1.579916
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8416885,43.66393,28.40186,0.1434062,0.1434062,0,0,0,0.1434062,586.9263,0,0,0,0.8416885,0.1509538,0.1434062,0,0,3.879719,1.061942,0.6907346,0,0.6907346,2.974675,49.57783,0.131648,0.1577468,0.6733508,0,1.90363
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.09022,53.49824,32.42522,0.7502996,0.7502996,0,-1,0,0.7502996,145.3047,0,0,0,1.09022,0.789789,0.7502996,0,0,3.188985,1.683603,0.3004312,0,0.3004312,3.25969,54.32805,0.1316189,0.8253295,0.8721762,0,2.773823
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.348924,64.70355,36.5497,0.181277,0.181277,0,0,0,0.181277,744.1229,0,0,0,1.348924,0.1908179,0.181277,0,0,2.888554,1.953991,1.158106,0,1.158106,4.358366,72.63927,0.1315071,0.1994047,1.079139,0,3.302915
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.578236,75.17849,39.63403,0.4402549,0.4402549,0,0,0,0.4402549,358.4822,0,0,0,1.578236,0.4634263,0.4402549,0,0,1.730447,2.996286,1.11481,0,1.11481,5.415967,90.26593,0.1313995,0.4842804,1.262589,0,4.574522
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.589175,78.6229,41.88769,0.7326405,0.7326405,0,0,0,0.7326405,216.9106,0.2023365,0,0,1.589175,0.7712005,0.7326405,0,0,0.615638,3.999615,0.615638,0,0.615638,6.000012,100,0.1313402,0.8059046,1.27134,0,5.58879
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.422863,76.26958,43.96076,0.6875926,0.6875926,0,0,0,0.6875926,206.934,0.6990813,0,0,1.422863,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1313402,0.7563518,1.13829,0,5.976552
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.289773,73.75702,45.01536,0,0,0,-1,0,0,0,1.289773,0,0,1.289773,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313402,0,1.031818,0,5.843462
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.043801,67.38641,45.18149,0.5232553,0.5232553,0,0,0,0.5232553,199.4822,0.4930062,0,0,1.043801,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1313402,0.5755809,0.8350411,0,5.59749
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.6396013,58.09169,45.3404,0.9067061,0.9067061,0,0,0,0.9067061,70.54119,0,1.110223E-16,0,0.6396013,0.9544275,0.9067061,0,0,0,4.553689,0,0.3148262,-0.3148262,5.668156,94.46908,0.1313402,0.9973767,0.511681,0,5.19329
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3247379,50.39944,44.24969,0.5918859,0.5918859,0,0,0,0.5918859,54.86494,0,0,0,0.3247379,0.6230378,0.5918859,0,0,0.3498069,4.238863,0,0.2982999,-0.2982999,5.35372,89.22849,0.1313402,0.6510745,0.2597903,0,4.563601
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,41.80823,41.80823,2.188779,2.188779,0.8087791,0,0.2768967,2.188779,0,0,0,0,0,1.452632,1.38,0,0,0.6812513,3.940563,0,1.452632,-1.452632,3.822512,63.70841,0.1313402,2.407657,0,1.7,3.940563
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,39.57624,39.57624,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.295286,2.487931,0,0.7321318,-0.7321318,3.050777,50.84619,0.1313402,0.7650777,0,0,2.487931
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,37.68375,37.68375,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.108766,1.755799,0,1.452632,-1.452632,1.519569,25.32611,0.1313402,1.786261,0,0,1.755799
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,36.00073,36.00073,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0,0,0.2304216,0.2189005,0,0,4.722801,0.3031678,0,0.2304216,-0.2304216,1.276684,21.27802,0.1313402,0.2407906,0,0,0.3031678
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,34.33216,34.33216,0.1490488,0.06910892,0,-1,0,0.06910892,0,0,0.07993987,0.09484475,0,0.07274623,0.06910892,0,0,4.978825,0.07274623,0,0.07274623,-0.07274623,1.200002,20,0.1313402,0.1639537,0,0,0.07274623
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,33.03197,33.03197,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313402,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,32.01349,32.01349,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313402,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,31.00223,31.00223,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313402,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,30.08488,30.08488,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313402,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,29.31199,29.31199,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313402,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,28.48132,28.48132,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313402,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,27.68676,27.68676,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.131446,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,27.08,27.08,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1315784,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5083393,35.24171,26.49492,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5083393,0,0,1.452632,1.38,2.299654,2.484,1.888339,0,1.888339,5.609804,93.49655,0.1316246,0,0.4066715,1.7,2.992339
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9829597,46.32926,28.19961,0.7862725,0.7862725,0,0,0,0.7862725,125.0152,0,0,0,0.9829597,0.8276553,0.7862725,0,0,0.411315,4.183506,0.1553045,0,0.1553045,5.757139,95.95213,0.1316096,0.8648998,0.7863678,0,5.166465
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.1494,54.62152,32.23741,0.8608732,0.8608732,0,-1,0,0.8608732,133.5157,0,0,0,1.1494,0.9061822,0.8608732,0,0,0.2560105,4.323279,0.2432182,0,0.2432182,5.987876,99.79774,0.1315863,0.9469604,0.9195203,0,5.47268
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.308284,63.42275,36.36189,0.7452824,0.7452824,0,0,0,0.7452824,175.5421,0.5109838,0,0,1.308284,0.7845078,0.7452824,0,0,0.01279238,4.542176,0.01279238,0,0.01279238,6.000012,100,0.131585,0.8198106,1.046627,0,5.85046
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.509459,72.89942,39.47512,0.1393577,0.1393577,0,0,0,0.1393577,1083.154,1.362767,0,0,1.509459,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.131585,0.1532935,1.207567,0,6.063148
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.305078,70.02534,41.72878,0.5292082,0.5292082,0,0,0,0.5292082,246.6096,0.7480168,0,0,1.305078,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.131585,0.5821291,1.044062,0,5.858767
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.166696,68.89106,43.80185,0,0,0,0,0,0,0,1.166696,0,0,1.166696,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.131585,0,0.9333566,0,5.720385
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.162256,70.06332,44.85645,0.2867626,0.2867626,0,-1,0,0.2867626,405.3026,0.8604007,0,0,1.162256,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.131585,0.3154388,0.9298049,0,5.715945
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.019268,66.57271,45.01536,0.4277562,0.4277562,0,0,0,0.4277562,238.2825,0.5689985,0,0,1.019268,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.131585,0.4705319,0.8154145,0,5.572957
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5934455,56.91872,45.18149,0.6349689,0.6349689,0,0,0,0.6349689,93.46057,0,0,0,0.5934455,0.6683883,0.6349689,0,0,0,4.553689,0,0.07494273,-0.07494273,5.921015,98.6834,0.131585,0.6984658,0.4747564,0,5.147134
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2462493,48.74003,44.1269,0.5739167,0.5739167,0,0,0,0.5739167,42.9068,0,0,0,0.2462493,0.6041229,0.5739167,0,0,0.0832697,4.478746,0,0.3578736,-0.3578736,5.543784,92.39621,0.131585,0.6313084,0.1969994,0,4.724996
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,41.64932,41.64932,0.2442979,0.2442979,0,0,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.480907,4.120872,0,0.2571557,-0.2571557,5.272717,87.87845,0.131585,0.2687277,0,0,4.120872
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,39.41011,39.41011,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.7666356,3.863717,0,0.06799121,-0.06799121,5.201048,86.68397,0.131585,0.07105082,0,0,3.863717
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,37.50317,37.50317,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.8421814,3.795726,0,0.7855051,-0.7855051,4.373054,72.88408,0.131585,0.8208528,0,0,3.795726
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,35.81292,35.81292,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.714965,3.010221,0,0.8965982,-0.8965982,3.427956,57.13248,0.131585,0.9369451,0,0,3.010221
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,34.15157,34.15157,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.711185,2.113622,0,0.1398242,-0.1398242,3.280568,54.67603,0.131585,0.1461163,0,0,2.113622
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,32.82972,32.82972,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.866545,1.973798,0,0.0978857,-0.0978857,3.177388,52.95636,0.131585,0.1022906,0,0,1.973798
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,31.83291,31.83291,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,2.975307,1.875912,0,0.108129,-0.108129,3.06341,51.05673,0.131585,0.1129948,0,0,1.875912
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,30.79998,30.79998,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.095451,1.767783,0,0.1270852,-0.1270852,2.92945,48.82407,0.131585,0.132804,0,0,1.767783
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,29.88263,29.88263,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.236656,1.640698,0,0.05601042,-0.05601042,2.87041,47.84007,0.131585,0.05853089,0,0,1.640698
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,29.10974,29.10974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.29889,1.584688,0,0,0,2.87041,47.84007,0.131585,0,0,0,1.584688
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,28.27906,28.27906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.29889,1.584688,0,0,0,2.87041,47.84007,0.131585,0,0,0,1.584688
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,27.48451,27.48451,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.29889,1.584688,0,0.09494992,-0.09494992,2.770324,46.17197,0.131585,0.09922267,0,0,1.584688
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,26.85608,26.85608,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.40439,1.489738,0,0.07035906,-0.07035906,2.696159,44.93589,0.131585,0.07352521,0,0,1.489738
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2440358,30.34768,26.271,0,0,0,0,0,0,0,0,0,0,0.2440358,0,0,0,0,3.482567,1.419379,0.2440358,0,0.2440358,2.927672,48.79443,0.1315616,0,0.1952287,0,1.663415
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.513734,36.92886,27.99736,0.2244317,0.2244317,0,0,0,0.2244317,228.9044,0,0,0,0.513734,0.2362439,0.2244317,0,0,3.238531,1.639011,0.2774901,0,0.2774901,3.190922,53.18193,0.1315349,0.2468749,0.4109872,0,2.152745
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.410991,39.28534,32.03516,1.073142,1.073142,0,-1,0,1.073142,38.2979,0,2.220446E-16,0,0.410991,1.129624,1.073142,0,0,2.961041,1.888752,0,0.7186326,-0.7186326,2.433417,40.55687,0.1315349,1.180457,0.3287928,0,2.299743
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.472971,44.79798,36.15964,1.206704,1.206704,0.425,0,0.172125,1.206704,39.19527,0,0,0,0.472971,0.8228467,0.7817044,0,0,3.759521,1.17012,0,0.3498757,-0.3498757,2.064615,34.41019,0.1315349,1.327375,0.3783768,1.7,1.643091
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.9003353,57.11834,39.28731,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,7772.581,2.220446E-16,0,0,0.9003353,0,0,1.452632,1.38,4.148272,0.8202439,2.280335,0,2.280335,4.227931,70.46539,0.1315461,0.01274183,0.7202682,1.7,1.720579
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.299173,69.63756,41.54819,1.513069,1.513069,1.7,0,0.5202,1.513069,85.86343,0,0,0,1.299173,0,0,0.1869312,0.1775846,1.867937,2.872546,1.476757,0,1.476757,5.628907,93.81492,0.1316862,1.664376,1.039338,1.7,4.171719
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.279217,71.67056,43.5996,0.564974,0.564974,0,0,0,0.564974,226.4205,0.293328,0,0,1.279217,0.5947095,0.564974,0,0,0.3911796,4.201627,0.3911796,0,0.3911796,6.000012,100,0.1316487,0.6214714,1.023374,0,5.480844
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.9669343,64.90788,44.69753,0.390064,0.390064,0,-1,0,0.390064,247.8912,0.5563406,0,0,0.9669343,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.1316487,0.4290704,0.7735474,0,5.520623
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.7776827,60.63315,44.85645,0.3051327,0.3051327,0,0,0,0.3051327,254.867,0.4564904,0,0,0.7776827,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1316487,0.335646,0.6221462,0,5.331372
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.651007,57.98457,45.01536,0.8737674,0.8737674,0,0,0,0.8737674,74.50576,1.110223E-16,0,0,0.651007,0.9197551,0.8737674,0,0,0,4.553689,0,0.2687481,-0.2687481,5.716727,95.27859,0.1316487,0.9611441,0.5208056,0,5.204696
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1846964,47.39067,43.96076,0,0,0,0,0,0,0,0,0,0,0.1846964,0,0,0,0,0.298609,4.284941,0.1846964,0,0.1846964,5.891945,98.19889,0.131631,0,0.1477571,0,4.469637
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,41.50485,41.50485,0.1794784,0.1794784,0,0,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,0.1139126,4.451168,0,0.1889246,-0.1889246,5.692801,94.87983,0.131631,0.1974262,0,0,4.451168
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,39.22953,39.22953,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,0.3238288,4.262243,0,0.440248,-0.440248,5.228739,87.14547,0.131631,0.4600592,0,0,4.262243
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,37.33703,37.33703,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,0.8129933,3.821995,0,0.3790715,-0.3790715,4.829163,80.48588,0.131631,0.3961297,0,0,3.821995
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,35.63234,35.63234,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,1.234184,3.442924,0,0.8046594,-0.8046594,3.980977,66.34948,0.131631,0.8408691,0,0,3.442924
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,33.96377,33.96377,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,2.12825,2.638264,0,0.1072236,-0.1072236,3.867953,64.46576,0.131631,0.1120486,0,0,2.638264
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,32.66358,32.66358,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,2.247387,2.53104,0,0.0710885,-0.0710885,3.79302,63.21687,0.131631,0.07428748,0,0,2.53104
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,31.65233,31.65233,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,2.326374,2.459952,0,0.002229612,-0.002229612,3.790669,63.1777,0.131631,0.002329944,0,0,2.459952
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,30.61218,30.61218,0.1278644,0.1278644,0,-1,0,0.1278644,0,0,2.775558E-17,0,0,0.1345941,0.1278644,0,0,2.328852,2.457722,0,0.1345941,-0.1345941,3.648795,60.81312,0.131631,0.1406509,0,0,2.457722
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,29.70205,29.70205,0.07170509,0.07170509,0,-1,0,0.07170509,0,0,1.387779E-17,0,0,0.07547905,0.07170509,0,0,2.478401,2.323128,0,0.07547905,-0.07547905,3.569233,59.48709,0.131631,0.0788756,0,0,2.323128
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,28.92916,28.92916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.562266,2.247649,0,0,0,3.569233,59.48709,0.131631,0,0,0,2.247649
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,28.07681,28.07681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.562266,2.247649,0,0,0,3.569233,59.48709,0.131631,0,0,0,2.247649
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,27.28226,27.28226,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0,0.02948878,0.02801434,0,0,2.562266,2.247649,0,0.02948878,-0.02948878,3.538149,58.96903,0.131631,0.03081578,0,0,2.247649
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,26.65383,26.65383,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0,0.1220839,0.1159797,0,0,2.595032,2.21816,0,0.1220839,-0.1220839,3.409461,56.82424,0.131631,0.1275777,0,0,2.21816
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5111466,34.83481,26.06152,0.2969987,0.2969987,0,0,0,0.2969987,172.104,0,0,0,0.5111466,0.3126302,0.2969987,0,0,2.73068,2.096076,0.1985164,0,0.1985164,3.59779,59.96305,0.131612,0.3266986,0.4089173,0,2.607223
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.9190984,44.5475,27.78788,0.7740901,0.7740901,0,0,0,0.7740901,118.7327,0,0,0,0.9190984,0.8148317,0.7740901,0,0,2.532164,2.274741,0.1042667,0,0.1042667,3.696706,61.61165,0.131602,0.8514991,0.7352787,0,3.19384
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.137094,53.86586,31.83291,0,0,0,-1,0,0,0,0,0,0,1.137094,0,0,0,0,2.427897,2.368581,1.137094,0,1.137094,4.775449,79.59066,0.1314932,0,0.9096757,0,3.505676
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.388863,65.00701,35.95739,0,0,0,0,0,0,0,0.09806027,0,0,1.388863,0,0,0,0,1.290803,3.391966,1.290803,0,1.290803,6.000012,100,0.1313699,0,1.11109,0,4.780829
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.555361,73.77025,39.10673,0.6646315,0.6646315,0,0,0,0.6646315,234.0185,0.8557488,0,0,1.555361,0.6996122,0.6646315,0,0,0,4.553689,0,0,0,6.000012,100,0.1313699,0.7310947,1.244289,0,6.10905
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.471218,74.29962,41.38206,0,0,0,0,0,0,0,1.471218,0,0,1.471218,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313699,0,1.176974,0,6.024907
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.512861,78.32527,43.43346,0.5834234,0.5834234,0,0,0,0.5834234,259.3077,0.8987316,0,0,1.512861,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1313699,0.6417657,1.210289,0,6.06655
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.332763,74.36581,44.5314,0.885569,0.885569,0,-1,0,0.885569,150.4979,0.4005847,0,0,1.332763,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1313699,0.9741259,1.06621,0,5.886452
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.072322,67.57635,44.73365,0,0,0,0,0,0,0,1.072322,0,0,1.072322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313699,0,0.8578578,0,5.626011
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.708176,59.11747,44.89978,0.8769962,0.8769962,0,0,0,0.8769962,80.75018,0,0,0,0.708176,0.9231539,0.8769962,0,0,0,4.553689,0,0.2149779,-0.2149779,5.773406,96.22323,0.1313699,0.9646958,0.5665408,0,5.261865
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2602125,48.67448,43.80185,0.1102268,0.1102268,0,0,0,0.1102268,236.0701,0,0,0,0.2602125,0.1160282,0.1102268,0,0,0.2388643,4.338711,0.1441843,0,0.1441843,5.910191,98.50298,0.1313562,0.1212495,0.20817,0,4.598924
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,41.33872,41.33872,0.9710157,0.9710157,0,0,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.09468,4.468477,0,1.022122,-1.022122,4.83278,80.54617,0.1313562,1.068117,0,0,4.468477
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,39.06339,39.06339,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.230371,3.446355,0,1.245666,-1.245666,3.519732,58.66209,0.1313562,1.301721,0,0,3.446355
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,37.15645,37.15645,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.614444,2.200689,0,0.9581127,-0.9581127,2.509793,41.8298,0.1313562,1.001228,0,0,2.200689
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,35.47343,35.47343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.679014,1.242576,0,0,0,2.509793,41.8298,0.1313562,0,0,0,1.242576
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,33.78319,33.78319,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.679014,1.242576,0,0.1928632,-0.1928632,2.306497,38.44154,0.1313562,0.201542,0,0,1.242576
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,32.483,32.483,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.893306,1.049713,0,0.0511856,-0.0511856,2.252543,37.54231,0.1313562,0.05348895,0,0,1.049713
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,31.47174,31.47174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.950179,0.9985277,0,0,0,2.252543,37.54231,0.1313562,0,0,0,0.9985277
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,30.43159,30.43159,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,3.950179,0.9985277,0,0.122391,-0.122391,2.123532,35.39212,0.1313562,0.1278986,0,0,0.9985277
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,29.52146,29.52146,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.086169,0.8761367,0,0.05795454,-0.05795454,2.062442,34.37397,0.1313562,0.0605625,0,0,0.8761367
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,28.72691,28.72691,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.150563,0.8181821,0,0.05968437,-0.05968437,1.999529,33.32542,0.1313562,0.06237016,0,0,0.8181821
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,27.87456,27.87456,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.216879,0.7584978,0,0.05154568,-0.05154568,1.945195,32.41986,0.1313562,0.05386524,0,0,0.7584978
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,27.08,27.08,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.274152,0.7069521,0,0,0,1.945195,32.41986,0.1313562,0,0,0,0.7069521
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,26.45158,26.45158,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.274152,0.7069521,0,0.1976758,-0.1976758,1.736827,28.94705,0.1313562,0.2065712,0,0,0.7069521
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.4997235,34.39171,25.8376,0,0,0,0,0,0,0,0,0,0,0.4997235,0,0,0,0,4.493792,0.5092763,0.4997235,0,0.4997235,2.210906,36.84836,0.1313085,0,0.3997788,0,1.009
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.9471914,44.8797,27.57118,0.8713461,0.8713461,0,0,0,0.8713461,108.7044,0,0,0,0.9471914,0.9172063,0.8713461,0,0,3.994068,0.9590275,0.02998503,0,0.02998503,2.239352,37.32246,0.1313057,0.9584807,0.7577531,0,1.906219
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.257198,56.4103,31.63066,0.6504614,0.6504614,0,-1,0,0.6504614,193.2778,0,0,0,1.257198,0.6846962,0.6504614,0,0,3.964083,0.986014,0.5725014,0,0.5725014,2.782475,46.37449,0.1312511,0.7155076,1.005758,0,2.243212
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.267938,61.71412,35.79848,0.0925066,0.0925066,0,0,0,0.0925066,1370.646,0,0,0,1.267938,0.09737537,0.0925066,0,0,3.391582,1.501265,1.170563,0,1.170563,3.892968,64.88268,0.1311397,0.1017573,1.01435,0,2.769203
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.578625,74.25745,38.94782,0.6038306,0.6038306,0,0,0,0.6038306,261.4351,0,0,0,1.578625,0.6356112,0.6038306,0,0,2.221019,2.554772,0.9430137,0,0.9430137,4.78759,79.793,0.1310501,0.6642137,1.2629,0,4.133397
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.59137,77.77113,41.22314,0.5344367,0.5344367,0,0,0,0.5344367,297.7659,0,0,0,1.59137,0.562565,0.5344367,0,0,1.278005,3.403484,1.028805,0,1.028805,5.7636,96.05981,0.1309525,0.5878804,1.273096,0,4.994854
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.512261,78.13921,43.31067,0.9081209,0.9081209,0,0,0,0.9081209,166.5264,0.3071441,0,0,1.512261,0.9559167,0.9081209,0,0,0.2492003,4.329409,0.2492003,0,0.2492003,6.000012,100,0.1309288,0.998933,1.209809,0,5.84167
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.348534,74.66304,44.4086,0.1836861,0.1836861,0,-1,0,0.1836861,734.1515,1.15518,0,0,1.348534,0.1933538,0.1836861,0,0,0,4.553689,0,0,0,6.000012,100,0.1309288,0.2020547,1.078827,0,5.902223
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.030244,66.32597,44.57474,0.4952813,0.4952813,0,0,0,0.4952813,208.012,0.5088957,0,0,1.030244,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1309288,0.5448095,0.8241956,0,5.583933
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.6905788,58.59161,44.77699,0.6235393,0.6235393,0,0,0,0.6235393,110.7514,0.03422162,0,0,0.6905788,0.6563572,0.6235393,0,0,0,4.553689,0,0,0,6.000012,100,0.1309288,0.6858932,0.5524631,0,5.244268
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2806773,48.94413,43.67905,0.1577096,0.1577096,0,0,0,0.1577096,177.9709,0.1146672,0,0,0.2806773,0.1660102,0.1577096,0,0,0,4.553689,0,0,0,6.000012,100,0.1309288,0.1734806,0.2245419,0,4.834366
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,41.20148,41.20148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1309288,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,38.88281,38.88281,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1309288,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,36.97587,36.97587,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1309288,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,35.28563,35.28563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1309288,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,33.60261,33.60261,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1309288,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,32.30242,32.30242,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1309288,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,31.26227,31.26227,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1309288,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,30.22934,30.22934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1309288,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,29.31199,29.31199,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1309288,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,28.52465,28.52465,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1309288,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,27.67231,27.67231,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1309288,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,26.87775,26.87775,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1309288,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,26.24933,26.24933,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1309288,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5313643,34.75099,25.63535,1.242603,1.242603,0,0,0,1.242603,42.76218,0,0,0,0.5313643,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7766393,-0.7766393,2.908765,48.47932,0.1309288,1.366864,0.4250914,0,2.929078
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.968644,45.08552,27.36171,0.8855956,0.8855956,0,0,0,0.8855956,109.3777,0,0,0,0.968644,0.9322059,0.8855956,0,0,3.25846,1.621075,0.03643807,0,0.03643807,2.943333,49.05546,0.1309254,0.9741552,0.7749152,0,2.589719
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.150963,53.7064,31.42841,0.2649473,0.2649473,0,-1,0,0.2649473,434.4122,0,0,0,1.150963,0.2788919,0.2649473,0,0,3.222022,1.653869,0.8720713,0,0.8720713,3.770653,62.84409,0.1308428,0.291442,0.9207705,0,2.804832
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.325411,62.93176,35.61067,0.4222698,0.4222698,0,0,0,0.4222698,313.8777,0,0,0,1.325411,0.4444945,0.4222698,0,0,2.349951,2.438733,0.8809164,0,0.8809164,4.606364,76.77258,0.1307594,0.4644968,1.060329,0,3.764144
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.382545,68.43716,38.80335,0.05541111,0.05541111,0,0,0,0.05541111,2495.069,0,0,0,1.382545,0.05832748,0.05541111,0,0,1.469034,3.231558,1.324218,0,1.324218,5.862627,97.71026,0.1306344,0.06095222,1.106036,0,4.614103
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.40764,72.05506,41.07868,0.2998453,0.2998453,0,0,0,0.2998453,469.4552,0.9471965,0,0,1.40764,0.3156267,0.2998453,0,0,0.1448164,4.423354,0.1448164,0,0.1448164,6.000012,100,0.1306207,0.3298299,1.126112,0,5.830994
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.244488,70.16131,43.15176,0,0,0,0,0,0,0,1.244488,0,0,1.244488,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1306207,0,0.9955908,0,5.798177
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.179025,69.7649,44.24969,0.2257213,0.2257213,0,-1,0,0.2257213,522.3367,0.9414237,0,0,1.179025,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1306207,0.2482934,0.9432201,0,5.732714
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.9557278,64.34956,44.45194,0,0,0,0,0,0,0,0.9557278,0,0,0.9557278,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1306207,0,0.7645823,0,5.509417
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.698613,58.63353,44.65419,0.5143265,0.5143265,0,0,0,0.5143265,135.8307,0.1572167,0,0,0.698613,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1306207,0.5657591,0.5588904,0,5.252302
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3253512,49.68906,43.55626,1.060924,1.060924,0,0,0,1.060924,30.66677,0,0,0,0.3253512,1.116763,1.060924,0,0,0,4.553689,0,0.7914113,-0.7914113,5.165791,86.09634,0.1306207,1.167017,0.260281,0,4.87904
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,41.05701,41.05701,0.9689336,0.9689336,0,0,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.879346,3.762278,0,1.01993,-1.01993,4.090691,68.17804,0.1306207,1.065827,0,0,3.762278
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,38.73835,38.73835,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.012602,2.742347,0,0.677327,-0.677327,3.376725,56.27864,0.1306207,0.7078066,0,0,2.742347
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,36.83141,36.83141,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.765187,2.065021,0,0.2396224,-0.2396224,3.124141,52.06891,0.1306207,0.2504054,0,0,2.065021
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,35.14838,35.14838,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.031434,1.825398,0,0.5790548,-0.5790548,2.513764,41.89598,0.1306207,0.6051123,0,0,1.825398
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,33.45814,33.45814,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.674829,1.246343,0,0.09752231,-0.09752231,2.410966,40.18269,0.1306207,0.1019108,0,0,1.246343
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,32.13628,32.13628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.783187,1.148821,0,0,0,2.410966,40.18269,0.1306207,0,0,0,1.148821
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,31.10336,31.10336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.783187,1.148821,0,0,0,2.410966,40.18269,0.1306207,0,0,0,1.148821
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,30.04876,30.04876,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.783187,1.148821,0,0.08979339,-0.08979339,2.316316,38.60518,0.1306207,0.09383409,0,0,1.148821
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,29.13141,29.13141,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.882957,1.059028,0,0.2047395,-0.2047395,2.100501,35.00828,0.1306207,0.2139527,0,0,1.059028
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,28.3224,28.3224,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.110445,0.8542882,0,0.1471419,-0.1471419,1.9454,32.42327,0.1306207,0.1537633,0,0,0.8542882
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,27.46284,27.46284,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.273936,0.7071462,0,0.1485883,-0.1485883,1.788774,29.81284,0.1306207,0.1552747,0,0,0.7071462
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,26.69717,26.69717,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.439034,0.558558,0,0.2074493,-0.2074493,1.570103,26.16834,0.1306207,0.2167845,0,0,0.558558
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,26.06152,26.06152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.669534,0.3511087,0,0,0,1.570103,26.16834,0.1306207,0,0,0,0.3511087
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4381361,32.86381,25.4331,1.052135,1.052135,0.425,0,0.172125,1.052135,41.64259,1.110223E-16,0,0,0.4381361,0.6601416,0.6271346,0,0,4.669534,0.3511087,0,0.2220056,-0.2220056,1.336089,22.26811,0.1306207,1.157348,0.3505089,1.7,0.7892448
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.7044053,39.61089,27.15946,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,114.9015,0,0,0,0.7044053,0,0,1.086948,1.032601,4.916206,0.1291031,1.737006,0,1.737006,2.983958,49.73253,0.130736,0.6743567,0.5635242,1.7,0.8335084
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.8332999,46.64877,31.24782,0.2681139,0.2681139,0,-1,0,0.2681139,310.8008,0,0,0,0.8332999,0.2822251,0.2681139,0,0,3.1792,1.692409,0.5510748,0,0.5510748,3.506753,58.44577,0.1306841,0.2949252,0.66664,0,2.525709
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.9966392,54.8718,35.43009,0,0,0,0,0,0,0,0,0,0,0.9966392,0,0,0,0,2.628125,2.188376,0.9966392,0,0.9966392,4.452249,74.20399,0.1305902,0,0.7973114,0,3.185015
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.374531,67.99025,38.62277,0.9427888,0.9427888,0,0,0,0.9427888,145.7942,0,0,0,1.374531,0.9924092,0.9427888,0,0,1.631486,3.085351,0.3821221,0,0.3821221,4.814761,80.24586,0.1305543,1.037068,1.099625,0,4.459883
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.373644,70.88222,40.91255,0.3944429,0.3944429,0,0,0,0.3944429,348.2491,0,0,0,1.373644,0.4152031,0.3944429,0,0,1.249364,3.429261,0.9584409,0,0.9584409,5.724018,95.40011,0.1304642,0.4338872,1.098915,0,4.802906
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.132513,67.06588,43.02896,0.4825918,0.4825918,0,0,0,0.4825918,234.6731,0.3335987,0,0,1.132513,0.5079914,0.4825918,0,0,0.2909231,4.291858,0.2909231,0,0.2909231,6.000012,100,0.1304369,0.5308509,0.9060105,0,5.424371
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.9812784,64.59129,44.1269,0.06073371,0.06073371,0,-1,0,0.06073371,1615.706,0.9173482,0,0,0.9812784,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1304369,0.06680708,0.7850227,0,5.534967
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.8743987,62.27043,44.32915,1.039042,1.039042,0,0,0,1.039042,84.15433,0,0,0,0.8743987,1.093728,1.039042,0,0,0,4.553689,0,0.2193296,-0.2193296,5.768818,96.14678,0.1304369,1.142946,0.699519,0,5.428088
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.611487,56.59935,44.5314,0,0,0,0,0,0,0,0.3677875,0,0,0.611487,0,0,0,0,0.2436996,4.334359,0.2436996,0,0.2436996,6.000012,100,0.130414,0,0.4891896,0,4.945847
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2579994,48.29614,43.4768,0.4581407,0.4581407,0,0,0,0.4581407,56.31446,0,0,0,0.2579994,0.4822534,0.4581407,0,0,0,4.553689,0,0.2242539,-0.2242539,5.763628,96.06026,0.130414,0.5039548,0.2063996,0,4.811688
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,40.93422,40.93422,0.1506396,0.1506396,0,0,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.249171,4.329435,0,0.158568,-0.158568,5.596482,93.27452,0.130414,0.1657036,0,0,4.329435
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,38.6011,38.6011,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4253577,4.170867,0,0.4289062,-0.4289062,5.144375,85.73942,0.130414,0.448207,0,0,4.170867
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,36.68694,36.68694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9019202,3.741961,0,0,0,5.144375,85.73942,0.130414,0,0,0,3.741961
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,34.98225,34.98225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9019202,3.741961,0,0,0,5.144375,85.73942,0.130414,0,0,0,3.741961
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,33.29923,33.29923,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.9019202,3.741961,0,0.133039,-0.133039,5.00414,83.40217,0.130414,0.1390257,0,0,3.741961
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,31.97737,31.97737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.049741,3.608922,0,0,0,5.00414,83.40217,0.130414,0,0,0,3.608922
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,30.93723,30.93723,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.049741,3.608922,0,0.03966274,-0.03966274,4.962332,82.70537,0.130414,0.04144756,0,0,3.608922
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,29.88263,29.88263,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.093811,3.569259,0,0.2075901,-0.2075901,4.743513,79.05839,0.130414,0.2169316,0,0,3.569259
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,28.95083,28.95083,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.324467,3.361669,0,0.1984053,-0.1984053,4.534375,75.57277,0.130414,0.2073336,0,0,3.361669
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,28.15627,28.15627,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.544917,3.163264,0,0.1349145,-0.1349145,4.392163,73.20257,0.130414,0.1409857,0,0,3.163264
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,27.28226,27.28226,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.694822,3.028349,0,0.1383368,-0.1383368,4.246343,70.77224,0.130414,0.1445619,0,0,3.028349
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,26.50937,26.50937,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.84853,2.890012,0,0,0,4.246343,70.77224,0.130414,0,0,0,2.890012
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,25.88094,25.88094,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.84853,2.890012,0,0.06488097,-0.06488097,4.177952,69.6324,0.130414,0.06780062,0,0,2.890012
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4346219,32.63512,25.27419,1.168762,1.168762,0,0,0,1.168762,37.18652,0,0,0,0.4346219,1.230276,1.168762,0,0,1.920619,2.825131,0,0.795654,-0.795654,3.339259,55.65421,0.130414,1.285638,0.3476975,0,3.259753
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.704763,39.44548,27.00055,0.3437701,0.3437701,0,0,0,0.3437701,205.01,0,0,0,0.704763,0.3618633,0.3437701,0,0,2.80468,2.029477,0.3428997,0,0.3428997,3.664563,61.07592,0.1303818,0.3781471,0.5638104,0,2.73424
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.147206,53.18897,31.06002,0.6975598,0.6975598,0,-1,0,0.6975598,164.4598,0,0,0,1.147206,0.7342735,0.6975598,0,0,2.46178,2.338087,0.4129323,0,0.4129323,4.056304,67.60494,0.1303431,0.7673158,0.9177646,0,3.485293
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.348751,63.08068,35.24951,0.2474971,0.2474971,0,0,0,0.2474971,544.9564,0,0,0,1.348751,0.2605233,0.2474971,0,0,2.048847,2.709726,1.088228,0,1.088228,5.088688,84.8113,0.1302412,0.2722468,1.079001,0,4.058477
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.369259,67.63751,38.45664,0.3388264,0.3388264,0,0,0,0.3388264,404.1181,0.05198026,0,0,1.369259,0.3566594,0.3388264,0,0,0.9606194,3.689131,0.9606194,0,0.9606194,6.000012,100,0.1301513,0.3727091,1.095407,0,5.058391
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.307066,68.85391,40.75364,1.166111,1.166111,0,0,0,1.166111,112.0877,0.0795818,0,0,1.307066,1.227485,1.166111,0,0,0,4.553689,0,0,0,6.000012,100,0.1301513,1.282722,1.045653,0,5.860755
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.05213,64.84397,42.86283,0,0,0,0,0,0,0,1.05213,0,0,1.05213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1301513,0,0.841704,0,5.605819
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.003623,64.99408,44.0041,0.6698874,0.6698874,0,-1,0,0.6698874,149.8197,0.2984786,0,0,1.003623,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1301513,0.7368761,0.8028986,0,5.557312
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.86566,61.92579,44.20635,0.0878557,0.0878557,0,0,0,0.0878557,985.3203,0.7731803,0,0,0.86566,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1301513,0.09664126,0.692528,0,5.419349
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5461771,55.07775,44.4086,0.220998,0.220998,0,0,0,0.220998,247.1412,0.3135477,0,0,0.5461771,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1301513,0.2430978,0.4369417,0,5.099866
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.1971605,46.96192,43.31067,0.1184879,0.1184879,0,0,0,0.1184879,166.3972,0.07243647,0,0,0.1971605,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1301513,0.1303366,0.1577284,0,4.750849
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,40.81142,40.81142,0.6234684,0.6234684,0,0,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1301513,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,38.45664,38.45664,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1301513,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,36.5497,36.5497,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1301513,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,34.83778,34.83778,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1301513,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,33.15477,33.15477,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1301513,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,31.83291,31.83291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1301513,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,30.79998,30.79998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1301513,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,29.74538,29.74538,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1301513,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,28.82803,28.82803,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1301513,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,28.0118,28.0118,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1301513,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,27.13779,27.13779,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1301513,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,26.38657,26.38657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1301513,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,25.73648,25.73648,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1301513,0.04865296,0,0,2.385751
