Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3345869,30.73195,25.12972,0,0,0,0,0,0,0,0,0,0,0.3345869,0,0,0,0,2.460551,2.339193,0.3345869,0,0.3345869,3.983145,66.38563,0.1301201,0,0.2676696,0,2.67378
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2618012,31.25333,26.85608,0.129871,0.129871,0,0,0,0.129871,201.5856,0,0,0,0.2618012,0.1367064,0.129871,0,0,2.125964,2.640321,0.1250949,0,0.1250949,4.101821,68.36354,0.1301084,0.1428581,0.209441,0,2.902122
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.628291,42.18786,30.90111,0.6097006,0.6097006,0,-1,0,0.6097006,103.0491,0,0,0,0.628291,0.64179,0.6097006,0,0,2.000869,2.752907,0,0.01349903,-0.01349903,4.087592,68.12639,0.1301084,0.6706706,0.5026328,0,3.381198
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.6913989,47.9713,35.08337,0.8576139,0.8576139,0,0,0,0.8576139,80.6189,0,1.110223E-16,0,0.6913989,0.9027515,0.8576139,0,0,2.015868,2.739408,0,0.2113526,-0.2113526,3.864806,64.41331,0.1301084,0.9433753,0.5531191,0,3.430807
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1953996,41.77719,38.27605,1.116368,1.116368,0,0,0,1.116368,17.50315,0,0,0,0.1953996,1.175124,1.116368,0,0,2.250704,2.528055,0,0.9797247,-0.9797247,2.832086,47.20134,0.1301084,1.228005,0.1563197,0,2.723455
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.9510124,59.76557,40.5875,1.341705,1.341705,0.425,0,0.172125,1.341705,70.88087,0,2.220446E-16,0,0.9510124,0.9649529,0.9167053,0,0,3.339287,1.54833,0,0.01394047,-0.01394047,2.817391,46.95643,0.1301084,1.475876,0.76081,1.7,2.499343
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5458457,53.23628,42.70391,0.680464,0.680464,1.7,0,0.5202,0.680464,80.2167,0,0,0,0.5458457,0,0,1.019536,0.9685593,3.354777,1.53439,1.514405,0,1.514405,4.254082,70.90123,0.1302444,0.7485104,0.4366766,1.7,2.080236
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4836847,53.16658,43.83797,0.6778464,0.6778464,0,-1,0,0.6778464,71.3561,0,0,0,0.4836847,0.7135225,0.6778464,0,0,1.840372,2.897354,0,0.2298378,-0.2298378,4.011812,66.8634,0.1302444,0.745631,0.3869478,0,3.381039
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1449229,46.71989,44.04022,1.081303,1.081303,0,0,0,1.081303,13.40263,0,0,0,0.1449229,1.138213,1.081303,0,0,2.095747,2.667517,0,0.9932903,-0.9932903,2.964792,49.4131,0.1302444,1.189433,0.1159383,0,2.812439
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1434587,46.94221,44.28581,0,0,0,0,0,0,0,0,0,0,0.1434587,0,0,0,0,3.199403,1.674226,0.1434587,0,0.1434587,3.100889,51.68138,0.130231,0,0.114767,0,1.817685
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03165991,43.76231,43.18787,0.1963951,0.1963951,0,0,0,0.1963951,16.12052,0,0,0,0.03165991,0.2067317,0.1963951,0,0,3.055944,1.803339,0,0.1750718,-0.1750718,2.916347,48.60569,0.130231,0.2160346,0.02532793,0,1.834999
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,40.67418,40.67418,0.4215198,0.4215198,0,0,0,0.4215198,0,0,5.551115E-17,0,0,0.443705,0.4215198,0,0,3.250468,1.628267,0,0.443705,-0.443705,2.448641,40.8106,0.130231,0.4636717,0,0,1.628267
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,38.31217,38.31217,0.3335651,0.3335651,0,-1,0,0.3335651,0,0,5.551115E-17,0,0,0.3511212,0.3335651,0,0,3.743474,1.184562,0,0.3511212,-0.3511212,2.078526,34.64204,0.130231,0.3669216,0,0,1.184562
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,36.40523,36.40523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.133609,0.8334412,0,0,0,2.078526,34.64204,0.130231,0,0,0,0.8334412
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,34.72221,34.72221,1.361336,0.7917691,0,-1,0,0.7917691,0,0,0.5695673,0.705701,0,0.8334412,0.7917691,0,0,4.133609,0.8334412,0,0.8334412,-0.8334412,1.200002,20,0.130231,1.49747,0,0,0.8334412
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,33.03197,33.03197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130231,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,31.71011,31.71011,0.09433234,0,0,-1,0,0,0,0,0.09433234,0.1037656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130231,0.1037656,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,30.67719,30.67719,0.2741404,0,0,-1,0,0,0,0,0.2741404,0.3015544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130231,0.3015544,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,29.62259,29.62259,0.04889582,0,0,-1,0,0,0,0,0.04889582,0.0537854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130231,0.0537854,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,28.68357,28.68357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130231,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,27.87456,27.87456,0.01465854,0,0,-1,0,0,0,0,0.01465854,0.01612439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130231,0.01612439,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,27.00055,27.00055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130231,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,26.24933,26.24933,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.059654,0,1.332298,0,1.332298,2.463931,41.06544,0.1303838,0.3273393,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,25.6209,25.6209,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.727356,1.199068,1.38,0,1.38,3.773114,62.88511,0.1305011,0.1164351,0,1.7,1.199068
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2505367,29.14053,24.98526,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,26.40429,0,0,0,0.2505367,0,0,0.7511515,0.7135939,2.347357,2.441068,0.9641306,0,0.9641306,4.687768,78.12932,0.1306257,1.043733,0.2004294,1.7,2.691605
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4493073,34.40326,26.71162,0,0,0.9830722,0,0.3244787,0,0,0,0,0,0.4493073,0,0,0.9830722,0.9339186,1.383226,3.308786,1.383226,0,1.383226,6.000012,100,0.1306175,0,0.3594459,1.7,3.758093
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7587261,44.57242,30.73497,0.5691692,0.5691692,0,-1,0,0.5691692,133.3041,0.1596006,0,0,0.7587261,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.1306175,0.6260861,0.6069809,0,5.312415
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.06124,55.69822,34.88112,0,0,0,0,0,0,0,1.06124,0,0,1.06124,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1306175,0,0.8489918,0,5.614929
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.097912,60.31213,38.08825,0,0,0,0,0,0,0,1.097912,0,0,1.097912,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1306175,0,0.8783298,0,5.651601
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.120405,63.61248,40.40692,0,0,0,0,0,0,0,1.120405,0,0,1.120405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1306175,0,0.8963238,0,5.674094
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.129781,66.40371,42.53778,0.1058355,0.1058355,0,0,0,0.1058355,1067.487,1.018375,0,0,1.129781,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1306175,0.1164191,0.9038249,0,5.68347
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.154252,68.41576,43.67905,0.9264047,0.9264047,0,-1,0,0.9264047,124.5948,0.1790896,0,0,1.154252,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1306175,1.019045,0.923402,0,5.707942
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.9217888,62.92483,43.92464,0.411066,0.411066,0,0,0,0.411066,224.2435,0.4890877,0,0,0.9217888,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1306175,0.4521726,0.737431,0,5.475478
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4396879,52.57367,44.1269,0.5124406,0.5124406,0,0,0,0.5124406,85.8027,0,0,0,0.4396879,0.5394112,0.5124406,0,0,0,4.553689,0,0.09972332,-0.09972332,5.894895,98.24805,0.1306175,0.5636847,0.3517503,0,4.993377
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2094889,46.95161,43.0723,1.067549,1.067549,0,0,0,1.067549,19.62334,0,2.220446E-16,0,0.2094889,1.123736,1.067549,0,0,0.1108037,4.453966,0,0.9142474,-0.9142474,4.931193,82.18639,0.1306175,1.174304,0.1675911,0,4.663455
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,40.52971,40.52971,1.272429,1.272429,0.425,0,0.172125,1.272429,0,0,2.220446E-16,0,0,0.892031,0.8474295,0,0,1.126634,3.539718,0,0.892031,-0.892031,3.99091,66.51503,0.1306175,1.399672,0,1.7,3.539718
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,38.17493,38.17493,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.11778,2.647687,0,0.3236367,-0.3236367,3.649767,60.82932,0.1306175,0.3382004,0,0,2.647687
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,36.24632,36.24632,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,2.477376,2.32405,0,0.3960503,-0.3960503,3.232293,53.87144,0.1306175,0.4138726,0,0,2.32405
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,34.55608,34.55608,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,2.917432,1.928,0,0.3397278,-0.3397278,2.874188,47.90305,0.1306175,0.3550155,0,0,1.928
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,32.8875,32.8875,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.294907,1.588272,0,0.07209742,-0.07209742,2.798191,46.63643,0.1306175,0.0753418,0,0,1.588272
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,31.57287,31.57287,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.375015,1.516175,0,0.1642714,-0.1642714,2.625034,43.75048,0.1306175,0.1716636,0,0,1.516175
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,30.53272,30.53272,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,3.557539,1.351903,0,0.2817652,-0.2817652,2.328027,38.80038,0.1306175,0.2944447,0,0,1.351903
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,29.45646,29.45646,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,3.870612,1.070138,0,0.1362672,-0.1362672,2.184389,36.40641,0.1306175,0.1423992,0,0,1.070138
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,28.54632,28.54632,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.02202,0.9338711,0,0.1185225,-0.1185225,2.059455,34.32419,0.1306175,0.123856,0,0,0.9338711
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,27.7301,27.7301,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.153711,0.8153486,0,0.07259986,-0.07259986,1.982928,33.04874,0.1306175,0.07586685,0,0,0.8153486
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,26.85608,26.85608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.234378,0.7427488,0,0,0,1.982928,33.04874,0.1306175,0,0,0,0.7427488
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,26.10486,26.10486,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.234378,0.7427488,0,0.03500396,-0.03500396,1.946031,32.43378,0.1306175,0.03657914,0,0,0.7427488
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,25.47644,25.47644,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.273271,0.7077448,0,0.03870863,-0.03870863,1.905228,31.75374,0.1306175,0.04045051,0,0,0.7077448
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.218518,28.45757,24.84801,0,0,0,0,0,0,0,0,0,0,0.218518,0,0,0,0,4.316281,0.6690362,0.218518,0,0.218518,2.112533,35.20881,0.1305971,0,0.1748144,0,0.8875542
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3254529,32.04514,26.5527,0.5981541,0.5981541,0,0,0,0.5981541,54.40954,0,1.110223E-16,0,0.3254529,0.6296359,0.5981541,0,0,4.097763,0.8657024,0,0.304183,-0.304183,1.791896,29.86487,0.1305971,0.6579695,0.2603623,0,1.191155
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4253117,38.02025,30.57606,0.5866904,0.5866904,0,-1,0,0.5866904,72.49339,0,0,0.03110684,0.4253117,0.6175689,0.5866904,0,0,4.435744,0.5615194,0,0.1922571,-0.1922571,1.589239,26.48726,0.1305971,0.6453595,0.3402494,0,0.9868311
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2082703,38.37557,34.72221,0.4233258,0.4233258,1.7,0,0.5202,0.4233258,49.19858,0,0,0,0.2082703,0,0,1.276674,1.21284,4.649363,0.3692622,1.421111,0,1.421111,2.937423,48.95695,0.1307407,0.4656584,0.1666162,1.7,0.5775325
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.8318738,54.04587,37.90767,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8318738,0,0,1.452632,1.38,3.228252,1.648262,2.211874,0,2.211874,5.035791,83.92968,0.1307568,0,0.665499,1.7,2.480136
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5654874,50.99922,40.248,0.6589291,0.6589291,0,0,0,0.6589291,85.81916,0,0,0,0.5654874,0.6936095,0.6589291,0,0,1.016379,3.638948,0,0.1281222,-0.1281222,4.900738,81.6788,0.1307568,0.724822,0.4523899,0,4.204436
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4345859,50.62084,42.37887,0.8917994,0.8917994,0,0,0,0.8917994,48.73135,0,0,0,0.4345859,0.9387362,0.8917994,0,0,1.158736,3.510826,0,0.5041503,-0.5041503,4.369317,72.82181,0.1307568,0.9809793,0.3476687,0,3.945412
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7816938,59.21732,43.51292,0,0,0,-1,0,0,0,0,0,0,0.7816938,0,0,0,0,1.718903,3.006676,0.7816938,0,0.7816938,5.110897,85.18144,0.130684,0,0.6253551,0,3.78837
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.6332472,56.22429,43.75851,1.184808,1.184808,0,0,0,1.184808,53.44724,0,0,0,0.6332472,1.247166,1.184808,0,0,0.9372096,3.7102,0,0.6139192,-0.6139192,4.463769,74.396,0.130684,1.303289,0.5065978,0,4.343448
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3228826,50.10702,44.0041,0.9737518,0.9737518,0,0,0,0.9737518,33.15862,0,0,0,0.3228826,1.025002,0.9737518,0,0,1.619342,3.096281,0,0.7021192,-0.7021192,3.72367,62.06105,0.130684,1.071127,0.2583061,0,3.419164
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07825157,44.3311,42.90617,0.5420873,0.5420873,0,0,0,0.5420873,14.43523,0,1.110223E-16,0,0.07825157,0.5706183,0.5420873,0,0,2.399475,2.394162,0,0.4923667,-0.4923667,3.20467,53.41107,0.130684,0.5962961,0.06260125,0,2.472413
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,40.36358,40.36358,0.7555745,0.7555745,0,0,0,0.7555745,0,0,1.110223E-16,0,0,0.7953416,0.7555745,0,0,2.946549,1.901795,0,0.7953416,-0.7953416,2.366307,39.43837,0.130684,0.8311319,0,0,1.901795
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,38.0088,38.0088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.830261,1.106454,0,0,0,2.366307,39.43837,0.130684,0,0,0,1.106454
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,36.10186,36.10186,0.3979512,0.3979512,0,-1,0,0.3979512,0,0,0,0,0,0.418896,0.3979512,0,0,3.830261,1.106454,0,0.418896,-0.418896,1.924752,32.07913,0.130684,0.4377463,0,0,1.106454
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,34.41161,34.41161,0.5539104,0.5539104,0,-1,0,0.5539104,0,0,0,0,0,0.5830636,0.5539104,0,0,4.295702,0.6875576,0,0.5830636,-0.5830636,1.310149,21.83577,0.130684,0.6093014,0,0,0.6875576
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,32.77193,32.77193,0.05016008,0.05016008,0,-1,0,0.05016008,0,0,6.938894E-18,0,0,0.05280008,0.05016008,0,0,4.94355,0.104494,0,0.05280008,-0.05280008,1.254493,20.90817,0.130684,0.05517608,0,0,0.104494
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,31.42841,31.42841,0.1710411,0.04910923,0,-1,0,0.04910923,0,0,0.1219318,0.1390359,0,0.05169392,0.04910923,0,0,5.002217,0.05169392,0,0.05169392,-0.05169392,1.200002,20,0.130684,0.1881452,0,0,0.05169392
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,30.38826,30.38826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130684,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,29.31199,29.31199,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130684,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,28.40186,28.40186,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130684,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,27.57118,27.57118,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130684,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,26.69717,26.69717,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130684,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,25.94595,25.94595,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1307849,0.03819685,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,25.3103,25.3103,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1309135,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2125381,28.18703,24.68188,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2263.659,2.220446E-16,0,0,0.2125381,0,0,1.452632,1.38,2.299654,2.484,1.592538,0,1.592538,5.329183,88.81953,0.1309888,0.01032806,0.1700305,1.7,2.696538
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4388377,33.8749,26.38657,0.3180588,0.3180588,0,0,0,0.3180588,137.9738,0,0,0,0.4388377,0.3347988,0.3180588,0,0,0.7071162,3.917284,0.104039,0,0.104039,5.427883,90.46453,0.1309791,0.3498647,0.3510702,0,4.356122
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3744934,36.89775,30.38826,0.5267444,0.5267444,0,-1,0,0.5267444,71.09585,0,0,0,0.3744934,0.5544678,0.5267444,0,0,0.6030773,4.01092,0,0.1799744,-0.1799744,5.238173,87.30271,0.1309791,0.5794188,0.2995947,0,4.385413
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6426423,46.36859,34.51274,0.03934303,0.03934303,0,0,0,0.03934303,1633.433,0,0,0,0.6426423,0.04141372,0.03934303,0,0,0.8030488,3.830945,0.6012285,0,0.6012285,5.808548,96.80894,0.1309232,0.04327734,0.5141138,0,4.473587
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.9281134,55.9409,37.70542,0.3885017,0.3885017,0,0,0,0.3885017,238.8956,0.3173439,0,0,0.9281134,0.4089492,0.3885017,0,0,0.2018203,4.372051,0.2018203,0,0.2018203,6.000012,100,0.1309045,0.4273519,0.7424907,0,5.300164
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.166,64.30653,40.03853,0.8127252,0.8127252,0,0,0,0.8127252,143.468,0.3105004,0,0,1.166,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.1309045,0.8939977,0.9328004,0,5.719689
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.9890448,62.50319,42.17662,0.7840955,0.7840955,0,0,0,0.7840955,126.1383,0.1636811,0,0,0.9890448,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1309045,0.8625051,0.7912358,0,5.542734
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.7363073,58.02676,43.35401,0.5885199,0.5885199,0,-1,0,0.5885199,125.1117,0.1168126,0,0,0.7363073,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1309045,0.6473719,0.5890458,0,5.289996
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.7670984,58.98642,43.5996,0.3401332,0.3401332,0,0,0,0.3401332,225.5288,0.4090635,0,0,0.7670984,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1309045,0.3741465,0.6136788,0,5.320787
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2706815,48.87721,43.80185,0,0,0,0,0,0,0,0.2706815,0,0,0.2706815,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1309045,0,0.2165452,0,4.82437
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.157041,45.66755,42.78337,0,0,0,0,0,0,0,0.157041,0,0,0.157041,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1309045,0,0.1256328,0,4.71073
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,40.22634,40.22634,0.82186,0.82186,0,0,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1309045,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,37.84988,37.84988,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1309045,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,35.93572,35.93572,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1309045,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,34.2527,34.2527,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1309045,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,32.6058,32.6058,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1309045,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,31.26227,31.26227,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1309045,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,30.22934,30.22934,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1309045,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,29.15308,29.15308,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1309045,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,28.22128,28.22128,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1309045,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,27.40505,27.40505,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1309045,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,26.50937,26.50937,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1309045,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,25.77982,25.77982,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1309045,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,25.12972,25.12972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1309045,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5127484,33.21596,24.5013,0.9803479,0.9803479,0.425,0,0.172125,0.9803479,52.30269,0,2.220446E-16,0,0.5127484,0.5845767,0.5553479,0,0,4.282663,0.6992919,0,0.0718284,-0.0718284,1.861407,31.02339,0.1309045,1.078383,0.4101987,1.7,1.21204
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9473855,43.35052,26.20599,1.209611,1.209611,1.7,0,0.5202,1.209611,78.32152,0,0,0,0.9473855,0,0,0.4903892,0.4658698,4.362473,0.6274635,1.413255,0,1.413255,3.202139,53.36887,0.1310475,1.330572,0.7579085,1.7,1.574849
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.231413,54.10654,30.20767,0.7968369,0.7968369,0,-1,0,0.7968369,154.5377,0,0,0,1.231413,0.8387756,0.7968369,0,0,2.949217,1.899393,0.3926373,0,0.3926373,3.574627,59.577,0.131011,0.8765205,0.9851304,0,3.130806
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.293528,60.53413,34.31049,0.5193482,0.5193482,0,0,0,0.5193482,249.0677,0,0,0,1.293528,0.5466823,0.5193482,0,0,2.55658,2.252767,0.7468462,0,0.7468462,4.283148,71.38565,0.1309417,0.571283,1.034823,0,3.546295
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.110825,59.92923,37.50317,0.7546934,0.7546934,0,0,0,0.7546934,147.1889,0,0,0,1.110825,0.7944142,0.7546934,0,0,1.809734,2.924928,0.3164111,0,0.3164111,4.583322,76.38854,0.1309124,0.8301628,0.8886602,0,4.035754
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.114324,62.78219,39.83628,0.9974049,0.9974049,0,0,0,0.9974049,111.7223,0,0,0,1.114324,1.0499,0.9974049,0,0,1.493323,3.209698,0.06442421,0,0.06442421,4.64444,77.40717,0.1309064,1.097145,0.8914593,0,4.324022
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.162749,66.56496,41.97437,0.2111287,0.2111287,0,0,0,0.2111287,550.7301,0,0,0,1.162749,0.2222407,0.2111287,0,0,1.428899,3.26768,0.9405085,0,0.9405085,5.536685,92.27789,0.1308193,0.2322415,0.9301994,0,4.430429
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.8710895,60.84986,43.15176,0.7866691,0.7866691,0,-1,0,0.7866691,110.7314,0,0,0,0.8710895,0.8280728,0.7866691,0,0,0.4883901,4.114138,0.04301675,0,0.04301675,5.577494,92.95805,0.1308153,0.8653361,0.6968716,0,4.985228
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.8249259,60.05916,43.39013,0,0,0,0,0,0,0,0.3795525,0,0,0.8249259,0,0,0,0,0.4453733,4.152853,0.4453733,0,0.4453733,6.000012,100,0.1307741,0,0.6599407,0,4.977779
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.493818,53.15931,43.63572,0.2937155,0.2937155,0,0,0,0.2937155,168.128,0.1846437,0,0,0.493818,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1307741,0.323087,0.3950544,0,5.047507
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.29221,48.07502,42.62446,0.7404251,0.7404251,0,0,0,0.7404251,39.46517,0,0,0,0.29221,0.7793947,0.7404251,0,0,0,4.553689,0,0.4871848,-0.4871848,5.486474,91.44106,0.1307741,0.8144675,0.233768,0,4.845899
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,40.0602,40.0602,0.6618803,0.6618803,0,0,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.5413164,4.066504,0,0.696716,-0.696716,4.752071,79.20103,0.1307741,0.7280682,0,0,4.066504
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,37.68375,37.68375,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.315445,3.369788,0,0.7133499,-0.7133499,4.000134,66.66877,0.1307741,0.7454506,0,0,3.369788
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,35.77681,35.77681,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.108056,2.656438,0,0.4655256,-0.4655256,3.509427,58.49033,0.1307741,0.4864742,0,0,2.656438
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,34.10823,34.10823,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.625307,2.190913,0,0.7105778,-0.7105778,2.760412,46.00678,0.1307741,0.7425538,0,0,2.190913
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,32.44688,32.44688,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.414838,1.480335,0,0.2489947,-0.2489947,2.497949,41.6324,0.1307741,0.2601994,0,0,1.480335
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,31.10336,31.10336,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.691499,1.23134,0,0.1860863,-0.1860863,2.301797,38.3632,0.1307741,0.1944602,0,0,1.23134
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,30.07043,30.07043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.898261,1.045254,0,0,0,2.301797,38.3632,0.1307741,0,0,0,1.045254
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,28.98694,28.98694,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.898261,1.045254,0,0.3145336,-0.3145336,1.970249,32.83742,0.1307741,0.3286876,0,0,1.045254
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,28.05514,28.05514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.247743,0.7307203,0,0,0,1.970249,32.83742,0.1307741,0,0,0,0.7307203
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,27.22447,27.22447,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.247743,0.7307203,0,0.1539517,-0.1539517,1.80797,30.13277,0.1307741,0.1608795,0,0,0.7307203
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,26.35045,26.35045,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.4188,0.5767686,0,0.2081963,-0.2081963,1.588512,26.47514,0.1307741,0.2175651,0,0,0.5767686
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,25.59923,25.59923,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.650129,0.3685724,0,0.09247597,-0.09247597,1.491034,24.85051,0.1307741,0.09663738,0,0,0.3685724
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,24.97081,24.97081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.752881,0.2760964,0,0,0,1.491034,24.85051,0.1307741,0,0,0,0.2760964
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4641379,32.15901,24.32072,0.9338824,0.9338824,0.425,0,0.172125,0.9338824,49.69982,0,1.110223E-16,0,0.4641379,0.5356656,0.5088823,0,0,4.752881,0.2760964,0,0.07152776,-0.07152776,1.415637,23.5939,0.1307741,1.027271,0.3713103,1.7,0.7402343
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9905139,44.02761,26.02541,1.67495,1.67495,1.7,0,0.5202,1.67495,59.13693,0,0,0,0.9905139,0,0,0.02505022,0.0237977,4.832356,0.2045687,1.014312,0,1.014312,2.377897,39.63154,0.1308875,1.842445,0.7924111,1.7,1.195083
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.232716,53.89598,30.00542,0.3667895,0.3667895,0,-1,0,0.3667895,336.0826,0,0,0,1.232716,0.3860942,0.3667895,0,0,3.818044,1.117449,0.8466214,0,0.8466214,3.181073,53.01777,0.1308092,0.4034685,0.9861725,0,2.350165
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.292977,60.30009,34.12991,0.4440758,0.4440758,0,0,0,0.4440758,291.1613,0,0,0,1.292977,0.4674482,0.4440758,0,0,2.971423,1.879408,0.8255285,0,0.8255285,3.964238,66.0705,0.130733,0.4884834,1.034381,0,3.172385
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.462785,68.71815,37.30091,0.2344097,0.2344097,0,0,0,0.2344097,624.0292,0,0,0,1.462785,0.246747,0.2344097,0,0,2.145894,2.622384,1.216038,0,1.216038,5.117873,85.29771,0.1306209,0.2578506,1.170228,0,4.085169
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.543035,74.1097,39.63403,1.129401,1.129401,0,0,0,1.129401,136.6242,0,0,0,1.543035,1.188843,1.129401,0,0,0.9298565,3.716818,0.3541922,0,0.3541922,5.453889,90.89796,0.1305882,1.242341,1.234428,0,5.259853
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.48713,75.28397,41.76489,0.2987883,0.2987883,0,0,0,0.2987883,497.7205,0.5969521,0,0,1.48713,0.314514,0.2987883,0,0,0.5756643,4.035591,0.5756643,0,0.5756643,6.000012,100,0.1305353,0.3286671,1.189704,0,5.522721
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.299417,71.4548,42.98562,0.3030404,0.3030404,0,-1,0,0.3030404,428.7934,0.9804271,0,0,1.299417,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1305353,0.3333444,1.039533,0,5.853106
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.052089,65.27924,43.23121,0.5646172,0.5646172,0,0,0,0.5646172,186.3367,0.4577551,0,0,1.052089,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1305353,0.6210789,0.8416712,0,5.605778
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.681494,56.95916,43.4768,0.337879,0.337879,0,0,0,0.337879,201.6976,0.3258319,0,0,0.681494,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1305353,0.3716669,0.5451952,0,5.235183
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2772923,47.61526,42.45832,0.5400775,0.5400775,0,0,0,0.5400775,51.34305,0,0,0,0.2772923,0.5685027,0.5400775,0,0,0,4.553689,0,0.2912104,-0.2912104,5.693049,94.88396,0.1305353,0.5940853,0.2218338,0,4.830981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,39.92296,39.92296,0.1285148,0.1285148,0,0,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3235671,4.262478,0,0.1352787,-0.1352787,5.550453,92.50736,0.1305353,0.1413662,0,0,4.262478
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,37.53928,37.53928,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.4738768,4.1272,0,0.5567634,-0.5567634,4.963573,82.72605,0.1305353,0.5818177,0,0,4.1272
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,35.63234,35.63234,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.092503,3.570436,0,0.3154772,-0.3154772,4.631031,77.18369,0.1305353,0.3296737,0,0,3.570436
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,33.94932,33.94932,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.443033,3.254959,0,1.043724,-1.043724,3.530849,58.84737,0.1305353,1.090691,0,0,3.254959
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,32.30242,32.30242,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.602726,2.211236,0,0.2421957,-0.2421957,3.275553,54.59243,0.1305353,0.2530945,0,0,2.211236
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,30.95889,30.95889,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.871832,1.96904,0,0.1313584,-0.1313584,3.137089,52.28471,0.1305353,0.1372695,0,0,1.96904
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,29.9043,29.9043,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.017786,1.837681,0,0.2285318,-0.2285318,2.896195,48.26982,0.1305353,0.2388157,0,0,1.837681
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,28.82803,28.82803,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.27171,1.60915,0,0.2526581,-0.2526581,2.62987,43.83108,0.1305353,0.2640277,0,0,1.60915
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,27.91068,27.91068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.552442,1.356492,0,0,0,2.62987,43.83108,0.1305353,0,0,0,1.356492
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,27.08,27.08,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.552442,1.356492,0,0.2596665,-0.2596665,2.356158,39.26921,0.1305353,0.2713515,0,0,1.356492
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,26.18432,26.18432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.84096,1.096825,0,0,0,2.356158,39.26921,0.1305353,0,0,0,1.096825
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,25.45477,25.45477,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.84096,1.096825,0,0.08638054,-0.08638054,2.265104,37.75166,0.1305353,0.09026767,0,0,1.096825
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,24.80468,24.80468,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.936938,1.010445,0,0.08575373,-0.08575373,2.174712,36.24513,0.1305353,0.08961265,0,0,1.010445
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5808032,34.10068,24.17625,0.04125345,0.04125345,0,0,0,0.04125345,1407.89,0,0,0,0.5808032,0.04342468,0.04125345,0,0,4.03222,0.9246908,0.5373785,0,0.5373785,2.684514,44.74181,0.1304858,0.04537879,0.4646426,0,1.505494
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.03002,44.6297,25.8376,0.9254533,0.9254533,0,0,0,0.9254533,111.2989,0,0,0,1.03002,0.9741614,0.9254533,0,0,3.494842,1.408331,0.05585828,0,0.05585828,2.737506,45.62501,0.1304807,1.017999,0.8240157,0,2.438351
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.305267,55.37277,29.82484,0.7789015,0.7789015,0,-1,0,0.7789015,167.578,0,0,0,1.305267,0.8198963,0.7789015,0,0,3.438983,1.458604,0.4853711,0,0.4853711,3.197969,53.29938,0.1304361,0.8567917,1.044214,0,2.763871
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.503305,65.47531,33.92765,0.606334,0.606334,0,0,0,0.606334,247.9334,0,0,0,1.503305,0.6382464,0.606334,0,0,2.953612,1.895438,0.8650584,0,0.8650584,4.018636,66.97713,0.1303567,0.6669675,1.202644,0,3.398743
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.55041,70.93899,37.09866,0.1503526,0.1503526,0,0,0,0.1503526,1031.183,0,0,0,1.55041,0.1582659,0.1503526,0,0,2.088554,2.67399,1.392144,0,1.392144,5.33934,88.98882,0.1302291,0.1653879,1.240328,0,4.224401
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.469064,71.69653,39.45345,0.6728895,0.6728895,0,0,0,0.6728895,218.3217,0.06434982,0,0,1.469064,0.7083048,0.6728895,0,0,0.6964094,3.92692,0.6964094,0,0.6964094,6.000012,100,0.1301653,0.7401785,1.175251,0,5.395985
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.350467,71.13077,41.6132,0.9753312,0.9753312,0,0,0,0.9753312,138.4624,0.323803,0,0,1.350467,1.026664,0.9753312,0,0,0,4.553689,0,0,0,6.000012,100,0.1301653,1.072864,1.080374,0,5.904156
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.191346,68.29237,42.78337,0,0,0,-1,0,0,0,1.191346,0,0,1.191346,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1301653,0,0.953077,0,5.745035
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.9215683,61.9377,43.0723,0.7912539,0.7912539,0,0,0,0.7912539,116.4694,0.08866949,0,0,0.9215683,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1301653,0.8703793,0.7372547,0,5.475257
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5010445,52.9609,43.31067,0.6739177,0.6739177,0,0,0,0.6739177,74.34802,0,0,0,0.5010445,0.7093869,0.6739177,0,0,0,4.553689,0,0.2083425,-0.2083425,5.7804,96.33981,0.1301653,0.7413094,0.4008355,0,5.054733
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2314709,46.57541,42.29941,0.8030589,0.8030589,0,0,0,0.8030589,28.82365,0,0,0,0.2314709,0.8453251,0.8030589,0,0,0.2314917,4.345346,0,0.6138542,-0.6138542,5.13334,85.5555,0.1301653,0.8833648,0.1851767,0,4.576818
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,39.75682,39.75682,2.122615,2.122615,0.7426154,0,0.258834,2.122615,0,0,0,0,0,1.452632,1.38,0,0,0.913552,3.731492,0,1.452632,-1.452632,3.602132,60.03542,0.1301653,2.334877,0,1.7,3.731492
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,37.38037,37.38037,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.527587,2.278861,0,0.1916083,-0.1916083,3.40016,56.66921,0.1301653,0.2002307,0,0,2.278861
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,35.47343,35.47343,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.740485,2.087252,0,0.5150815,-0.5150815,2.857216,47.62017,0.1301653,0.5382602,0,0,2.087252
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,33.80486,33.80486,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.312798,1.572171,0,0.3721202,-0.3721202,2.464967,41.0827,0.1301653,0.3888656,0,0,1.572171
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,32.15796,32.15796,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.726265,1.200051,0,0.1243941,-0.1243941,2.333844,38.89732,0.1301653,0.1299918,0,0,1.200051
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,30.82165,30.82165,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.86448,1.075657,0,0.09715067,-0.09715067,2.231438,37.19056,0.1301653,0.1015224,0,0,1.075657
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,29.7815,29.7815,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,3.972426,0.9785058,0,0.1060695,-0.1060695,2.119631,35.32711,0.1301653,0.1108427,0,0,0.9785058
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,28.70524,28.70524,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.090281,0.8724363,0,0.226153,-0.226153,1.881245,31.35402,0.1301653,0.2363299,0,0,0.8724363
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,27.77344,27.77344,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.341562,0.6462833,0,0.1052659,-0.1052659,1.770285,29.50469,0.1301653,0.1100029,0,0,0.6462833
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,26.93554,26.93554,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.458524,0.5410174,0,0.06273812,-0.06273812,1.704153,28.40249,0.1301653,0.06556134,0,0,0.5410174
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,26.06152,26.06152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.528233,0.4782793,0,0,0,1.704153,28.40249,0.1301653,0,0,0,0.4782793
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,25.33197,25.33197,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.528233,0.4782793,0,0.1509925,-0.1509925,1.544993,25.74983,0.1301653,0.1577871,0,0,0.4782793
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,24.68188,24.68188,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.696002,0.3272868,0,0.1625429,-0.1625429,1.373658,22.89425,0.1301653,0.1698573,0,0,0.3272868
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.444805,31.51452,24.03179,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,121.4207,0,0,0,0.444805,0,0,1.333666,1.266983,4.876606,0.1647439,1.711788,0,1.711788,2.997602,49.95994,0.1302804,0.4029669,0.355844,1.7,0.6095489
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7076153,38.11457,25.72203,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,94.52366,0,0,0,0.7076153,0,0,0.9513882,0.9038188,3.164818,1.705353,1.611434,0,1.611434,4.526343,75.4389,0.1304044,0.823473,0.5660922,1.7,2.412968
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.9980274,48.30225,29.65871,0.1898091,0.1898091,0,-1,0,0.1898091,525.8058,0,0,0,0.9980274,0.1997991,0.1898091,0,0,1.553383,3.155644,0.7982283,0,0.7982283,5.283609,88.05997,0.1303314,0.20879,0.7984219,0,4.153671
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.347135,61.19741,33.76152,0.7435495,0.7435495,0,0,0,0.7435495,181.1762,0,0,0,1.347135,0.7826837,0.7435495,0,0,0.7551551,3.874049,0.564451,0,0.564451,5.819094,96.98471,0.1302799,0.8179044,1.077708,0,5.221184
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.368067,65.65761,36.91086,0.1744858,0.1744858,0,0,0,0.1744858,784.0563,0.9936938,0,0,1.368067,0.1836693,0.1744858,0,0,0.1907041,4.382055,0.1907041,0,0.1907041,6.000012,100,0.1302625,0.1919344,1.094454,0,5.750123
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.284336,66.40366,39.27287,0.7863615,0.7863615,0,0,0,0.7863615,163.3264,0.4565872,0,0,1.284336,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1302625,0.8649977,1.027469,0,5.838025
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.416064,72.77435,41.44707,0,0,0,0,0,0,0,1.416064,0,0,1.416064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1302625,0,1.132851,0,5.969753
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.273578,70.33676,42.66058,0.2015856,0.2015856,0,-1,0,0.2015856,631.78,1.061382,0,0,1.273578,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1302625,0.2217442,1.018862,0,5.827267
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.007315,63.79638,42.90617,0.5512549,0.5512549,0,0,0,0.5512549,182.7313,0.4270467,0,0,1.007315,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1302625,0.6063804,0.8058521,0,5.561004
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5752412,54.37177,43.18787,0,0,0,0,0,0,0,0.5752412,0,0,0.5752412,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1302625,0,0.460193,0,5.12893
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2958376,47.68077,42.17662,0.2808473,0.2808473,0,0,0,0.2808473,105.3375,0.0002087562,0,0,0.2958376,0.2956288,0.2808473,0,0,0,4.553689,0,0,0,6.000012,100,0.1302625,0.3089321,0.23667,0,4.849526
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,39.63403,39.63403,0.8499098,0.8499098,0,0,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0,4.553689,0,0.8946419,-0.8946419,5.056977,84.28278,0.1302625,0.9349008,0,0,4.553689
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,37.25758,37.25758,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,0.9940466,3.659047,0,1.273137,-1.273137,3.714972,61.91608,0.1302625,1.330429,0,0,3.659047
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,35.3723,35.3723,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.408644,2.38591,0,0.285869,-0.285869,3.41364,56.89388,0.1302625,0.2987331,0,0,2.38591
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,33.70373,33.70373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.726276,2.100041,0,0,0,3.41364,56.89388,0.1302625,0,0,0,2.100041
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,32.03516,32.03516,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.726276,2.100041,0,0.1462403,-0.1462403,3.259489,54.3247,0.1302625,0.1528212,0,0,2.100041
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,30.69886,30.69886,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.888765,1.9538,0,0.1791504,-0.1791504,3.070648,51.17736,0.1302625,0.1872122,0,0,1.9538
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,29.65871,29.65871,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.087821,1.77465,0,0.1571833,-0.1571833,2.904962,48.41594,0.1302625,0.1642566,0,0,1.77465
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,28.58244,28.58244,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.262469,1.617467,0,0.2636371,-0.2636371,2.627064,43.78431,0.1302625,0.2755008,0,0,1.617467
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,27.65064,27.65064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.555399,1.35383,0,0,0,2.627064,43.78431,0.1302625,0,0,0,1.35383
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,26.81997,26.81997,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.555399,1.35383,0,0.156955,-0.156955,2.461619,41.0269,0.1302625,0.164018,0,0,1.35383
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,25.92428,25.92428,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.729794,1.196874,0,0.04474971,-0.04474971,2.414448,40.24073,0.1302625,0.04676345,0,0,1.196874
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,25.19473,25.19473,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.779516,1.152125,0,0.0368863,-0.0368863,2.375567,39.5927,0.1302625,0.03854618,0,0,1.152125
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,24.53742,24.53742,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.820501,1.115238,0,0.1771898,-0.1771898,2.188792,36.4798,0.1302625,0.1851633,0,0,1.115238
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3826504,30.2769,23.88732,0.768487,0.768487,0,0,0,0.768487,49.79269,0,0,0,0.3826504,0.8089337,0.768487,0,0,4.017378,0.9380487,0,0.4262833,-0.4262833,1.73945,28.99078,0.1302625,0.8453357,0.3061203,0,1.320699
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6734582,37.31373,25.57756,0.3973653,0.3973653,0,0,0,0.3973653,169.4809,0,0,0,0.6734582,0.4182793,0.3973653,0,0,4.491026,0.5117653,0.2551789,0,0.2551789,1.981534,33.02551,0.1302392,0.4371019,0.5387665,0,1.185223
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.142439,51.25704,29.49979,0.350408,0.350408,0,-1,0,0.350408,326.031,0,0,0,1.142439,0.3688506,0.350408,0,0,4.235847,0.7414263,0.7735883,0,0.7735883,2.715425,45.25699,0.1301687,0.3854488,0.9139511,0,1.883865
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.9158631,50.99287,33.58094,0.4561131,0.4561131,0,0,0,0.4561131,200.7974,0,0,0,0.9158631,0.4801191,0.4561131,0,0,3.462259,1.437656,0.435744,0,0.435744,3.128808,52.14669,0.130129,0.5017245,0.7326905,0,2.353519
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.277025,63.08156,36.73028,0.1089413,0.1089413,0,0,0,0.1089413,1172.214,0,0,0,1.277025,0.1146751,0.1089413,0,0,3.026515,1.829825,1.16235,0,1.16235,4.23151,70.52502,0.1300233,0.1198355,1.02162,0,3.106851
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.226362,64.67588,39.08506,0.7569262,0.7569262,0,0,0,0.7569262,162.0187,0,0,0,1.226362,0.7967644,0.7569262,0,0,1.864165,2.875941,0.4295972,0,0.4295972,4.639061,77.31754,0.1299842,0.8326188,0.9810893,0,4.102302
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.345964,70.58257,41.28093,0.4868433,0.4868433,0,0,0,0.4868433,276.4676,0,0,0,1.345964,0.5124666,0.4868433,0,0,1.434568,3.262578,0.8334973,0,0.8334973,5.429787,90.49626,0.1299085,0.5355276,1.076771,0,4.608542
