Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,32.52634,32.52634,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.266801,1.613568,0,1.024276,-1.024276,1.821171,30.35279,0.1294282,1.070368,0,0,1.613568
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,30.87944,30.87944,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.404885,0.589292,0,0.1582381,-0.1582381,1.654373,27.57283,0.1294282,0.1653588,0,0,0.589292
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,29.53591,29.53591,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.580706,0.4310539,0,0.03231568,-0.03231568,1.620309,27.0051,0.1294282,0.03376988,0,0,0.4310539
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,28.50299,28.50299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.616612,0.3987382,0,0,0,1.620309,27.0051,0.1294282,0,0,0,0.3987382
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,27.42672,27.42672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.616612,0.3987382,0,0,0,1.620309,27.0051,0.1294282,0,0,0,0.3987382
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,26.47325,26.47325,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.616612,0.3987382,0,0.0002493623,-0.0002493623,1.620047,27.00072,0.1294282,0.0002605836,0,0,0.3987382
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,25.6209,25.6209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.616889,0.3984889,0,0,0,1.620047,27.00072,0.1294282,0,0,0,0.3984889
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,24.68188,24.68188,0.2198026,0.2198026,0,-1,0,0.2198026,0,0,2.775558E-17,0,0,0.2313711,0.2198026,0,0,4.616889,0.3984889,0,0.2313711,-0.2313711,1.37616,22.93595,0.1294282,0.2417828,0,0,0.3984889
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,23.93066,23.93066,0.07459714,0.07459714,0,0,0,0.07459714,0,0,1.387779E-17,0,0,0.0785233,0.07459714,0,0,4.873968,0.1671177,0,0.0785233,-0.0785233,1.293389,21.55644,0.1294282,0.08205685,0,0,0.1671177
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,23.30224,23.30224,0.07056963,0.07056963,0,0,0,0.07056963,0,0,1.387779E-17,0,0,0.07428382,0.07056963,0,0,4.961216,0.08859445,0,0.07428382,-0.07428382,1.215087,20.25141,0.1294282,0.07762659,0,0,0.08859445
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04482066,23.34898,22.63047,0.5322549,0.5322549,0.4760802,0,0.1860699,0.5322549,8.4209,0,0,0,0.04482066,0.05913129,0.05617473,0,0,5.043754,0.01431063,0,0.01431063,-0.01431063,1.200002,20,0.1294282,0.5854805,0.03585653,1.7,0.05913129
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.259185,28.51685,24.23404,0.8735815,0.8735815,1.7,0,0.5202,0.8735815,29.66924,0,0,0,0.259185,0,0,0.8264185,0.7850976,5.059654,0,1.044283,0,1.044283,2.190696,36.51152,0.1295577,0.9609396,0.207348,1.7,0.259185
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1587573,30.63229,27.97569,0.6514379,0.6514379,0,-1,0,0.6514379,24.37029,0,1.110223E-16,0,0.1587573,0.6857241,0.6514379,0,0,4.015372,0.9398544,0,0.5269668,-0.5269668,1.635224,27.25368,0.1295577,0.7165817,0.1270059,0,1.098612
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7142088,44.90805,31.85458,0.5018157,0.5018157,1.7,0,0.5202,0.5018157,142.3249,0,0,0,0.7142088,0,0,1.198184,1.138275,4.600891,0.4128876,1.852484,0,1.852484,3.392645,56.54396,0.1296576,0.5519972,0.571367,1.7,1.127096
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.01697,54.77105,34.94613,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.01697,0,0,1.452632,1.38,2.748406,2.080123,2.39697,0,2.39697,5.66661,94.44331,0.1296582,0,0.813576,1.7,3.097093
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5735651,48.03275,37.33703,0.6352038,0.6352038,0,0,0,0.6352038,90.29623,0,0,0,0.5735651,0.6686356,0.6352038,0,0,0.3514365,4.237396,0,0.09507053,-0.09507053,5.566397,92.77309,0.1296582,0.6987242,0.4588521,0,4.810961
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4676891,48.33647,39.59791,0.6812938,0.6812938,0,0,0,0.6812938,68.64719,0,0,0,0.4676891,0.7171513,0.6812938,0,0,0.4570704,4.142325,0,0.2494623,-0.2494623,5.303441,88.3905,0.1296582,0.7494232,0.3741512,0,4.610014
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2269402,45.06444,40.91255,0.4530513,0.4530513,0,-1,0,0.4530513,50.0915,0,5.551115E-17,0,0.2269402,0.4768961,0.4530513,0,0,0.7342508,3.892863,0,0.2499559,-0.2499559,5.039964,83.99923,0.1296582,0.4983565,0.1815522,0,4.119803
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.37073,48.20181,41.28093,0.7830784,0.7830784,0,0,0,0.7830784,47.34264,0,1.110223E-16,0,0.37073,0.8242931,0.7830784,0,0,1.01198,3.642907,0,0.4535631,-0.4535631,4.561866,76.03095,0.1296582,0.8613863,0.296584,0,4.013638
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5060443,51.32728,41.68544,0,0,0,0,0,0,0,0,0,0,0.5060443,0,0,0,0,1.515939,3.189344,0.5060443,0,0.5060443,5.041942,84.0322,0.1296137,0,0.4048354,0,3.695389
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2753554,45.74837,40.68863,0.2387668,0.2387668,0,0,0,0.2387668,115.324,0,0,0,0.2753554,0.2513334,0.2387668,0,0,1.009894,3.644784,0.02402199,0,0.02402199,5.064732,84.41202,0.1296115,0.2626435,0.2202844,0,3.92014
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,38.1966,38.1966,0.4972408,0.4972408,0,0,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,0.9858723,3.666404,0,0.5234113,-0.5234113,4.513008,75.21664,0.1296115,0.5469648,0,0,3.666404
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,35.81292,35.81292,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,1.567441,3.142992,0,0.6835024,-0.6835024,3.792533,63.20875,0.1296115,0.71426,0,0,3.142992
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,34.00711,34.00711,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,2.326888,2.45949,0,0.8458238,-0.8458238,2.900956,48.34917,0.1296115,0.8838859,0,0,2.45949
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,32.36021,32.36021,0.5211596,0.5211596,0,-1,0,0.5211596,0,0,0,0,0,0.5485891,0.5211596,0,0,3.266692,1.613666,0,0.5485891,-0.5485891,2.322692,38.71146,0.1296115,0.5732756,0,0,1.613666
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,30.73497,30.73497,0.1975534,0.1975534,0,-1,0,0.1975534,0,0,0,0,0,0.207951,0.1975534,0,0,3.876235,1.065077,0,0.207951,-0.207951,2.103493,35.05814,0.1296115,0.2173088,0,0,1.065077
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,29.39867,29.39867,0.1768904,0.1768904,0,-1,0,0.1768904,0,0,0,0,0,0.1862004,0.1768904,0,0,4.107292,0.8571263,0,0.1862004,-0.1862004,1.90722,31.78694,0.1296115,0.1945794,0,0,0.8571263
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,28.35852,28.35852,0.02759734,0.02759734,0,-1,0,0.02759734,0,0,0,0,0,0.02904984,0.02759734,0,0,4.314181,0.6709259,0,0.02904984,-0.02904984,1.876599,31.27659,0.1296115,0.03035708,0,0,0.6709259
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,27.26059,27.26059,0.2148413,0.2148413,0,-1,0,0.2148413,0,0,2.775558E-17,0,0,0.2261487,0.2148413,0,0,4.346459,0.641876,0,0.2261487,-0.2261487,1.638217,27.30357,0.1296115,0.2363254,0,0,0.641876
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,26.32878,26.32878,0.08006998,0.08006998,0,-1,0,0.08006998,0,0,1.387779E-17,0,0,0.08428419,0.08006998,0,0,4.597735,0.4157273,0,0.08428419,-0.08428419,1.549374,25.82285,0.1296115,0.08807698,0,0,0.4157273
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,25.45477,25.45477,0.1218746,0.1218746,0,-1,0,0.1218746,0,0,1.387779E-17,0,0,0.1282891,0.1218746,0,0,4.691384,0.3314431,0,0.1282891,-0.1282891,1.414146,23.56904,0.1296115,0.1340621,0,0,0.3314431
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,24.53742,24.53742,0.0503929,0.0503929,0,-1,0,0.0503929,0,0,0,0,0,0.05304516,0.0503929,0,0,4.833928,0.203154,0,0.05304516,-0.05304516,1.358231,22.63714,0.1296115,0.05543219,0,0,0.203154
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,23.80787,23.80787,0.01159072,0.01159072,0,0,0,0.01159072,0,0,1.734723E-18,0,0,0.01220075,0.01159072,0,0,4.892867,0.1501089,0,0.01220075,-0.01220075,1.34537,22.42279,0.1296115,0.01274979,0,0,0.1501089
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,23.15777,23.15777,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.906423,0.1379081,1.38,0,1.38,2.654553,44.24247,0.1297404,0.207517,0,1.7,0.1379081
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3142509,27.65223,22.48601,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,56.08671,-2.220446E-16,0,0,0.3142509,0,0,1.139705,1.08272,3.526423,1.379908,1.396971,0,1.396971,3.979836,66.33047,0.1298797,0.6163242,0.2514007,1.7,1.694159
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7261783,36.70432,24.0968,0.9226214,0.9226214,1.7,0,0.5202,0.9226214,78.70816,0,0,0,0.7261783,0,0,0.7773786,0.7385097,2.129452,2.637182,1.464688,0,1.464688,5.369361,89.48917,0.1300127,1.014884,0.5809426,1.7,3.36336
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.9117662,44.39797,27.78788,1.424378,1.38,0,-1,0,1.38,66.07001,2.220446E-16,0.04437784,0.1868156,0.9117662,1.452632,1.38,0,0,0.6647643,3.955401,0,0.5408654,-0.5408654,4.799239,79.98716,0.1300127,1.566816,0.7294129,0,4.867167
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.379115,59.3923,31.65233,0.2741463,0.2741463,0,0,0,0.2741463,503.0579,0,0,0,1.379115,0.288575,0.2741463,0,0,1.265726,3.414536,1.090539,0,1.090539,5.833816,97.23006,0.1299168,0.3015609,1.103292,0,4.79365
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.463225,65.43431,34.73666,0.1473701,0.1473701,0,0,0,0.1473701,992.8913,1.132912,0,0,1.463225,0.1551265,0.1473701,0,0,0.1751864,4.396021,0.1751864,0,0.1751864,6.000012,100,0.1299014,0.1621071,1.17058,0,5.859246
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.445386,68.02348,37.13478,0,0,0,0,0,0,0,1.445386,0,0,1.445386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299014,0,1.156309,0,5.999075
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.403997,69.80214,39.41011,0.5103534,0.5103534,0,0,0,0.5103534,275.103,0.8667832,0,0,1.403997,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1299014,0.5613887,1.123198,0,5.957686
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.336215,69.61814,40.73196,0.452182,0.452182,0,-1,0,0.452182,295.5037,0.8602335,0,0,1.336215,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1299014,0.4974002,1.068972,0,5.889904
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.959919,60.5899,41.12202,0.546883,0.546883,0,0,0,0.546883,175.5255,0.3842527,0,0,0.959919,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1299014,0.6015713,0.7679352,0,5.513608
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6461194,54.03886,41.50485,0.2880857,0.2880857,0,0,0,0.2880857,224.2803,0.3428713,0,0,0.6461194,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1299014,0.3168942,0.5168955,0,5.199808
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2849396,45.78859,40.55138,1.210272,1.210272,0,0,0,1.210272,23.54344,0,2.220446E-16,0,0.2849396,1.27397,1.210272,0,0,0,4.553689,0,0.9890307,-0.9890307,4.957482,82.62453,0.1299014,1.331299,0.2279517,0,4.838629
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,38.05214,38.05214,0.9787463,0.9787463,0,0,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.098923,3.564658,0,1.030259,-1.030259,3.871494,64.52477,0.1299014,1.076621,0,0,3.564658
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,35.67568,35.67568,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.243655,2.534399,0,0.3996909,-0.3996909,3.450182,57.50293,0.1299014,0.417677,0,0,2.534399
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,33.86264,33.86264,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.687756,2.134708,0,0.9642435,-0.9642435,2.43378,40.56293,0.1299014,1.007635,0,0,2.134708
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,32.23741,32.23741,1.265709,1.111941,0,-1,0,1.111941,0,0,0.1537673,0.2803382,0,1.170465,1.111941,0,0,3.759138,1.170465,0,1.170465,-1.170465,1.200002,20,0.1299014,1.39228,0,0,1.170465
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,30.61218,30.61218,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299014,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,29.2542,29.2542,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299014,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,28.19961,28.19961,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299014,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,27.12334,27.12334,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299014,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,26.18432,26.18432,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299014,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,25.3103,25.3103,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299014,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,24.40017,24.40017,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1299014,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,23.68507,23.68507,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.13004,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,23.03498,23.03498,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.130164,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4735958,30.27872,22.37044,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,56.35,0,0,0,0.4735958,0,0,0.8595461,0.8165687,2.299654,2.484,1.290165,0,1.290165,5.042326,84.0386,0.1303116,0.9244993,0.3788766,1.7,2.957596
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8300489,38.54998,23.974,0.4180189,0.4180189,0,0,0,0.4180189,198.5673,0,0,0,0.8300489,0.4400199,0.4180189,0,0,1.00949,3.645148,0.390029,0,0.390029,5.41234,90.20548,0.1302773,0.4598208,0.6640391,0,4.475197
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.043026,46.96732,27.65064,1.618782,1.38,0,-1,0,1.38,75.58163,2.220446E-16,0.2387823,0.4006605,1.043026,1.452632,1.38,0,0,0.6194608,3.996174,0,0.4096051,-0.4096051,4.980578,83.00947,0.1302773,1.780661,0.8344212,0,5.039201
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.252507,56.10875,31.47174,1.029081,1.029081,0,0,0,1.029081,121.7113,0,0,0,1.252507,1.083243,1.029081,0,0,1.074578,3.586569,0.1692646,0,0.1692646,5.141157,85.68578,0.1302625,1.131989,1.002006,0,4.839077
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.457836,65.03207,34.53441,0.8890455,0.8890455,0,0,0,0.8890455,163.9776,0,0,0,1.457836,0.9358374,0.8890455,0,0,0.905313,3.738907,0.5219984,0,0.5219984,5.636368,93.93928,0.1302166,0.97795,1.166269,0,5.196743
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.238208,62.3796,36.9542,0.4893021,0.4893021,0,0,0,0.4893021,253.0559,0.3398385,0,0,1.238208,0.5150548,0.4893021,0,0,0.3833146,4.208706,0.3833146,0,0.3833146,6.000012,100,0.130183,0.5382323,0.9905663,0,5.446914
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.420514,70.03001,39.22953,0,0,0,0,0,0,0,1.420514,0,0,1.420514,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130183,0,1.136411,0,5.974203
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.227715,66.50479,40.55138,0.4738026,0.4738026,0,-1,0,0.4738026,259.1196,0.7289758,0,0,1.227715,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.130183,0.5211829,0.9821723,0,5.781404
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9570771,60.33158,40.95589,1.14717,1.14717,0,0,0,1.14717,83.42941,0,0,0,0.9570771,1.207547,1.14717,0,0,0,4.553689,0,0.2504702,-0.2504702,5.735993,95.59969,0.130183,1.261887,0.7656617,0,5.510766
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3895445,48.65387,41.36039,0,0,0,0,0,0,0,0.1112443,0,0,0.3895445,0,0,0,0,0.2783002,4.303219,0.2783002,0,0.2783002,6.000012,100,0.1301586,0,0.3116356,0,4.692763
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1800095,43.67112,40.40692,0.4681834,0.4681834,0,0,0,0.4681834,38.44849,5.551115E-17,0,0,0.1800095,0.4928247,0.4681834,0,0,0,4.553689,0,0.3128152,-0.3128152,5.670276,94.50441,0.1301586,0.5150018,0.1440076,0,4.733698
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,37.90767,37.90767,0.01527963,0.01527963,0,0,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3475725,4.240874,0,0.01608382,-0.01608382,5.653322,94.22185,0.1301586,0.0168076,0,0,4.240874
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,35.55289,35.55289,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.3654434,4.22479,0,0.5688502,-0.5688502,5.053701,84.22819,0.1301586,0.5944485,0,0,4.22479
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,33.74707,33.74707,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,0.9974992,3.65594,0,1.408865,-1.408865,3.568627,59.477,0.1301586,1.472264,0,0,3.65594
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,32.12184,32.12184,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.562905,2.247075,0,0.2118948,-0.2118948,3.345271,55.7544,0.1301586,0.22143,0,0,2.247075
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,30.4966,30.4966,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.798343,2.03518,0,0.0458731,-0.0458731,3.296916,54.94849,0.1301586,0.04793739,0,0,2.03518
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,29.13141,29.13141,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.849313,1.989307,0,0.1565653,-0.1565653,3.131882,52.19793,0.1301586,0.1636107,0,0,1.989307
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,28.07681,28.07681,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.023275,1.832742,0,0.07509635,-0.07509635,3.052723,50.87862,0.1301586,0.07847569,0,0,1.832742
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,27.00055,27.00055,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.106715,1.757645,0,0.07989655,-0.07989655,2.968505,49.47498,0.1301586,0.08349188,0,0,1.757645
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,26.04708,26.04708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.195489,1.677749,0,0,0,2.968505,49.47498,0.1301586,0,0,0,1.677749
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,25.17306,25.17306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.195489,1.677749,0,0,0,2.968505,49.47498,0.1301586,0,0,0,1.677749
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,24.25571,24.25571,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.195489,1.677749,0,0.07370991,-0.07370991,2.890808,48.18003,0.1301586,0.07702686,0,0,1.677749
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,23.5695,23.5695,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.277389,1.604039,0,0.02222851,-0.02222851,2.867377,47.78952,0.1301586,0.02322879,0,0,1.604039
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,22.91218,22.91218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.302087,1.58181,0,0,0,2.867377,47.78952,0.1301586,0,0,0,1.58181
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4530401,29.76798,22.22597,0,0,0,0,0,0,0,0,0,0,0.4530401,0,0,0,0,3.302087,1.58181,0.4530401,0,0.4530401,3.297168,54.9527,0.1301189,0,0.3624321,0,2.034851
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8443882,38.66819,23.82954,0.2629285,0.2629285,0,0,0,0.2629285,321.1474,0,0,0,0.8443882,0.2767669,0.2629285,0,0,2.849047,1.989547,0.5676213,0,0.5676213,3.835661,63.92756,0.1300692,0.2892214,0.6755105,0,2.833935
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.183062,49.80134,27.48451,0.8015817,0.8015817,0,-1,0,0.8015817,147.591,0,0,0,1.183062,0.8437701,0.8015817,0,0,2.281426,2.500406,0.3392921,0,0.3392921,4.157542,69.29223,0.1300395,0.8817398,0.9464498,0,3.683468
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.27509,56.39135,31.26227,0.3059453,0.3059453,0,0,0,0.3059453,416.7705,0,0,0,1.27509,0.3220477,0.3059453,0,0,1.942134,2.805768,0.953042,0,0.953042,5.061677,84.36111,0.1299561,0.3365398,1.020072,0,4.080858
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.353759,62.04368,34.31049,0,0,0,0,0,0,0,0.364667,0,0,1.353759,0,0,0,0,0.9890918,3.663506,0.9890918,0,0.9890918,6.000012,100,0.1298697,0,1.083007,0,5.017265
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.485412,68.63634,36.75195,0.0576097,0.0576097,0,0,0,0.0576097,2578.406,1.42477,0,0,1.485412,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1298697,0.06337067,1.188329,0,6.039101
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.314699,66.89741,39.02728,0.5176718,0.5176718,0,0,0,0.5176718,253.9637,0.7697809,0,0,1.314699,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1298697,0.569439,1.051759,0,5.868388
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.9837595,60.27116,40.36358,0,0,0,-1,0,0,0,0.9837595,0,0,0.9837595,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298697,0,0.7870076,0,5.537448
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.975638,60.55757,40.7753,0.6352937,0.6352937,0,0,0,0.6352937,153.5728,0.3069078,0,0,0.975638,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1298697,0.6988231,0.7805104,0,5.529327
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.7104188,55.07908,41.20148,0.8228456,0.8228456,0,0,0,0.8228456,86.33683,0,1.110223E-16,0,0.7104188,0.8661533,0.8228456,0,0,0,4.553689,0,0.1557345,-0.1557345,5.835854,97.26403,0.1298697,0.9051301,0.5683351,0,5.264108
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2915306,45.59988,40.248,0.3023754,0.3023754,0,0,0,0.3023754,96.41344,0,0,0,0.2915306,0.3182899,0.3023754,0,0,0.1730383,4.397954,0,0.02675936,-0.02675936,5.807647,96.79391,0.1298697,0.332613,0.2332245,0,4.689485
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,37.76321,37.76321,0.6811393,0.6811393,0,0,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.2027709,4.371195,0,0.7169887,-0.7169887,5.051874,84.19773,0.1298697,0.7492532,0,0,4.371195
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,35.40842,35.40842,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,0.999425,3.654207,0,0.7515134,-0.7515134,4.259709,70.99502,0.1298697,0.7853315,0,0,3.654207
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,33.62428,33.62428,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.83444,2.902693,0,0.09891198,-0.09891198,4.155447,69.25731,0.1298697,0.103363,0,0,2.902693
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,31.99904,31.99904,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,1.944342,2.803781,0,0.3280978,-0.3280978,3.809602,63.49323,0.1298697,0.3428622,0,0,2.803781
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,30.37381,30.37381,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.308895,2.475683,0,0.1124971,-0.1124971,3.691019,61.51686,0.1298697,0.1175594,0,0,2.475683
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,28.98694,28.98694,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.433892,2.363186,0,0.1566557,-0.1566557,3.52589,58.76471,0.1298697,0.1637052,0,0,2.363186
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,27.93235,27.93235,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.607954,2.20653,0,0.1084691,-0.1084691,3.411553,56.85911,0.1298697,0.1133502,0,0,2.20653
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,26.85608,26.85608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.728475,2.098061,0,0,0,3.411553,56.85911,0.1298697,0,0,0,2.098061
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,25.90261,25.90261,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.728475,2.098061,0,0.1148625,-0.1148625,3.290478,54.84118,0.1298697,0.1200313,0,0,2.098061
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,25.0286,25.0286,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.8561,1.983199,0,0.1391211,-0.1391211,3.143831,52.39708,0.1298697,0.1453815,0,0,1.983199
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,24.11124,24.11124,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.010679,1.844078,0,0.160079,-0.160079,2.975093,49.58478,0.1298697,0.1672826,0,0,1.844078
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,23.42503,23.42503,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.188545,1.683999,0,0.10994,-0.10994,2.859206,47.65334,0.1298697,0.1148873,0,0,1.683999
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,22.77494,22.77494,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.3107,1.574059,0,0.08165808,-0.08165808,2.773131,46.21875,0.1298697,0.08533269,0,0,1.574059
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4225747,29.11053,22.10318,1.778401,1.778401,0.425,0,0.172125,1.778401,23.7615,0,0,0,0.4225747,1.424633,1.353401,0,0,3.401431,1.492401,0,1.002058,-1.002058,1.716869,28.61443,0.1298697,1.956241,0.3380598,1.7,1.914975
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7225226,36.1739,23.67062,1.116863,1.116863,1.7,0,0.5202,1.116863,64.69213,0,0,0,0.7225226,0,0,0.5831369,0.55398,4.514829,0.4903427,1.276503,0,1.276503,2.927866,48.79766,0.130017,1.228549,0.5780181,1.7,1.212865
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.02812,46.2578,27.30392,0.5302711,0.5302711,0,-1,0,0.5302711,193.8857,0,0,0,1.02812,0.55818,0.5302711,0,0,3.238327,1.639195,0.4699398,0,0.4699398,3.37369,56.22805,0.129976,0.5832981,0.8224959,0,2.667315
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.247588,55.49985,31.06002,0,0,0,0,0,0,0,0,0,0,1.247588,0,0,0,0,2.768387,2.062141,1.247588,0,1.247588,4.557255,75.9541,0.1298672,0,0.9980701,0,3.309728
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.33487,61.29013,34.08657,1.416087,1.416087,1.59272,0,0.4909125,1.416087,94.26467,0,0,0,1.33487,0,0,0.1766333,0.1678016,1.520799,3.18497,1.502671,0,1.502671,5.982814,99.71337,0.1299738,1.557695,1.067896,1.7,4.519839
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.452888,67.44946,36.52803,0.3587044,0.3587044,0,0,0,0.3587044,405.0378,1.057177,0,0,1.452888,0.3775836,0.3587044,0,0,0.01812815,4.537374,0.01812815,0,0.01812815,6.000012,100,0.1299722,0.3945749,1.162311,0,5.990262
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.421193,69.52826,38.82502,0.7086643,0.7086643,0,0,0,0.7086643,200.5454,0.675231,0,0,1.421193,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1299722,0.7795307,1.136955,0,5.974882
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.198933,65.28828,40.16133,0.7789852,0.7789852,0,-1,0,0.7789852,153.9096,0.3789486,0,0,1.198933,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1299722,0.8568837,0.9591464,0,5.752622
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.998988,60.88974,40.5875,1.266578,1.266578,0.425,0,0.172125,1.266578,78.87302,0.1131168,0,0,0.998988,0.8858712,0.8415776,0,0,0,4.553689,0,0,0,6.000012,100,0.1299722,1.393235,0.7991904,1.7,5.552677
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.6192771,52.9394,41.01367,0.4631756,0.4631756,0,0,0,0.4631756,133.7024,0.1317238,0,0,0.6192771,0.4875533,0.4631756,0,0,0,4.553689,0,0,0,6.000012,100,0.1299722,0.5094932,0.4954216,0,5.172966
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2067424,43.81253,40.0602,0,0,0,0,0,0,0,0.2067424,0,0,0.2067424,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299722,0,0.1653939,0,4.760431
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,37.60429,37.60429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299722,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,35.24951,35.24951,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1299722,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,33.47981,33.47981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1299722,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,31.83291,31.83291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1299722,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,30.20767,30.20767,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1299722,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,28.82803,28.82803,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1299722,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,27.77344,27.77344,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1299722,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,26.69717,26.69717,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1299722,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,25.73648,25.73648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1299722,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,24.86968,24.86968,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1299722,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,23.974,23.974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1299722,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,23.28057,23.28057,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1299722,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,22.63047,22.63047,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1299722,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3716149,28.0686,21.94426,1.042976,1.042976,0,0,0,1.042976,35.63024,0,2.220446E-16,0,0.3716149,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7262548,-0.7262548,3.714112,61.90174,0.1299722,1.147274,0.2972919,0,3.482963
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8351621,38.15621,23.52616,0.4152989,0.4152989,0,0,0,0.4152989,201.099,0,0,0,0.8351621,0.4371568,0.4152989,0,0,2.40955,2.385093,0.3980053,0,0.3980053,4.091693,68.19474,0.1299376,0.4568288,0.6681297,0,3.220256
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9423267,44.27695,27.12334,0.3169613,0.3169613,0,-1,0,0.3169613,297.3003,0,0,0,0.9423267,0.3336435,0.3169613,0,0,2.011545,2.743298,0.6086833,0,0.6086833,4.66914,77.81885,0.1298846,0.3486574,0.7538614,0,3.685625
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.174894,53.57979,30.85777,0.3002721,0.3002721,0,0,0,0.3002721,391.2763,0,0,0,1.174894,0.3160759,0.3002721,0,0,1.402862,3.291113,0.8588178,0,0.8588178,5.483887,91.39793,0.12981,0.3302993,0.9399149,0,4.466007
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.376778,62.10015,33.88432,0.1203795,0.1203795,0,0,0,0.1203795,1143.698,0.7060184,0,0,1.376778,0.1267153,0.1203795,0,0,0.5440441,4.064049,0.5440441,0,0.5440441,6.000012,100,0.1297627,0.1324174,1.101422,0,5.440827
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.423693,66.39951,36.32578,0,0,0,0,0,0,0,1.423693,0,0,1.423693,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297627,0,1.138955,0,5.977382
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.444594,69.93915,38.63722,0.1958272,0.1958272,0,0,0,0.1958272,737.6877,1.23846,0,0,1.444594,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1297627,0.21541,1.155675,0,5.998282
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.241484,66.16109,39.98075,0.3772908,0.3772908,0,-1,0,0.3772908,329.0523,0.8443359,0,0,1.241484,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1297627,0.4150199,0.9931873,0,5.795173
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.9819555,60.27908,40.40692,1.610655,1.610655,0.425,0,0.172125,1.610655,60.96624,0,0,0,0.9819555,1.248058,1.185655,0,0,0,4.553689,0,0.266102,-0.266102,5.719516,95.32507,0.1297627,1.77172,0.7855644,1.7,5.535645
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6937238,54.31546,40.83309,0.9407156,0.9407156,0,0,0,0.9407156,73.74427,0,1.110223E-16,0,0.6937238,0.9902269,0.9407156,0,0,0.2956689,4.287587,0,0.2965031,-0.2965031,5.406974,90.11606,0.1297627,1.034787,0.554979,0,4.981311
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3099694,45.56886,39.87962,0,0,0,0,0,0,0,0,0,0,0.3099694,0,0,0,0,0.6251168,3.991084,0.3099694,0,0.3099694,5.701037,95.01709,0.1297358,0,0.2479755,0,4.301053
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,37.43816,37.43816,1.54493,1.54493,0.425,0,0.172125,1.54493,0,0,2.220446E-16,0,0,1.178874,1.11993,0,0,0.3151474,4.270056,0,1.178874,-1.178874,4.458395,74.30643,0.1297358,1.699423,0,1.7,4.270056
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,35.10505,35.10505,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,1.625007,3.091182,0,0.5731569,-0.5731569,3.854234,64.23711,0.1297358,0.598949,0,0,3.091182
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,33.33535,33.33535,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.261848,2.518025,0,0.2701959,-0.2701959,3.569423,59.49026,0.1297358,0.2823547,0,0,2.518025
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,31.69567,31.69567,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,2.562066,2.24783,0,1.38355,-1.38355,2.111033,35.18381,0.1297358,1.44581,0,0,2.24783
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,30.07043,30.07043,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.099344,0.8642795,0,0.2405616,-0.2405616,1.857459,30.95758,0.1297358,0.2513869,0,0,0.8642795
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,28.68357,28.68357,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,4.366634,0.6237179,0,0.06089769,-0.06089769,1.793267,29.88772,0.1297358,0.06363808,0,0,0.6237179
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,27.62897,27.62897,0.06825868,0.06825868,0,-1,0,0.06825868,0,0,1.387779E-17,0,0,0.07185125,0.06825868,0,0,4.434299,0.5628202,0,0.07185125,-0.07185125,1.717529,28.62543,0.1297358,0.07508455,0,0,0.5628202
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,26.5527,26.5527,0.3100181,0.3100181,0,-1,0,0.3100181,0,0,5.551115E-17,0,0,0.3263348,0.3100181,0,0,4.514133,0.490969,0,0.3263348,-0.3263348,1.373542,22.89232,0.1297358,0.3410199,0,0,0.490969
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,25.59923,25.59923,0.05334484,0.05334484,0,-1,0,0.05334484,0,0,6.938894E-18,0,0,0.05615246,0.05334484,0,0,4.876728,0.1646341,0,0.05615246,-0.05615246,1.314352,21.90582,0.1297358,0.05867932,0,0,0.1646341
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,24.72522,24.72522,0.0791131,0.0791131,0,-1,0,0.0791131,0,0,1.387779E-17,0,0,0.08327694,0.0791131,0,0,4.939119,0.1084817,0,0.08327694,-0.08327694,1.22657,20.4428,0.1297358,0.08702441,0,0,0.1084817
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,23.80787,23.80787,0.1046933,0.02394449,0,-1,0,0.02394449,0,0,0.08074885,0.09121818,0,0.02520473,0.02394449,0,0,5.031649,0.02520473,0,0.02520473,-0.02520473,1.200002,20,0.1297358,0.1151627,0,0,0.02520473
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,23.1361,23.1361,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1298628,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,22.48601,22.48601,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1299594,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4159518,28.70229,21.82147,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,44.26595,0,0,0,0.4159518,0,0,0.7603345,0.7223178,2.299654,2.484,1.13827,0,1.13827,4.898226,81.63693,0.1300946,1.033632,0.3327615,1.7,2.899952
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8502926,38.26517,23.36002,0.4159599,0.4159599,0,0,0,0.4159599,204.417,0,0,0,0.8502926,0.4378526,0.4159599,0,0,1.161385,3.508443,0.4124401,0,0.4124401,5.289501,88.15816,0.1300588,0.4575559,0.6802341,0,4.358735
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.210401,49.76225,26.93554,0,0,0,-1,0,0,0,0.4614563,0,0,1.210401,0,0,0,0,0.7489447,3.879639,0.7489447,0,0.7489447,6.000012,100,0.1299939,0,0.9683208,0,5.09004
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.335714,57.08076,30.63385,0.4671015,0.4671015,0,0,0,0.4671015,285.958,0.8440284,0,0,1.335714,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1299939,0.5138117,1.068571,0,5.889403
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.526117,65.74899,33.66039,0,0,0,0,0,0,0,1.526117,0,0,1.526117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299939,0,1.220894,0,6.079806
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.566753,70.08734,36.10186,0.4103543,0.4103543,0,0,0,0.4103543,381.8049,1.134801,0,0,1.566753,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1299939,0.4513898,1.253402,0,6.120442
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.361881,67.38432,38.4133,0.5572411,0.5572411,0,0,0,0.5572411,244.397,0.7753109,0,0,1.361881,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1299939,0.6129653,1.089504,0,5.915569
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.15442,63.70392,39.7785,0.56101,0.56101,0,-1,0,0.56101,205.7753,0.5638832,0,0,1.15442,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1299939,0.617111,0.9235361,0,5.708109
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.9971285,60.40083,40.20467,0.7298738,0.7298738,0,0,0,0.7298738,136.6166,0.2288402,0,0,0.9971285,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1299939,0.8028612,0.7977028,0,5.550817
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.7318906,54.93582,40.65251,0.8342814,0.8342814,0,0,0,0.8342814,87.72707,0,0,0,0.7318906,0.8781909,0.8342814,0,0,0,4.553689,0,0.1463003,-0.1463003,5.845798,97.42977,0.1299939,0.9177095,0.5855125,0,5.28558
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3747859,46.63984,39.71349,0.8485078,0.8485078,0,0,0,0.8485078,44.17,0,0,0,0.3747859,0.8931661,0.8485078,0,0,0.1625559,4.407389,0,0.5183802,-0.5183802,5.299377,88.32278,0.1299939,0.9333586,0.2998287,0,4.782175
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,37.25758,37.25758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7385339,3.889008,0,0,0,5.299377,88.32278,0.1299939,0,0,0,3.889008
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,34.94613,34.94613,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.7385339,3.889008,0,0.5771098,-0.5771098,4.69105,78.18401,0.1299939,0.6030797,0,0,3.889008
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,33.17643,33.17643,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.379767,3.311899,0,0.1083903,-0.1083903,4.576797,76.27979,0.1299939,0.1132679,0,0,3.311899
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,31.5512,31.5512,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.500201,3.203508,0,1.452632,-1.452632,3.045588,50.75971,0.1299939,1.940951,0,0,3.203508
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,29.92597,29.92597,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.114236,1.750877,0,0.009684065,-0.009684065,3.035381,50.58958,0.1299939,0.01011985,0,0,1.750877
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,28.56077,28.56077,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.124996,1.741193,0,0.07421814,-0.07421814,2.957148,49.2857,0.1299939,0.07755795,0,0,1.741193
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,27.50618,27.50618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.20746,1.666975,0,0,0,2.957148,49.2857,0.1299939,0,0,0,1.666975
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,26.42991,26.42991,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.20746,1.666975,0,0.233251,-0.233251,2.71128,45.1879,0.1299939,0.2437473,0,0,1.666975
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,25.47644,25.47644,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.466628,1.433723,0,0.2281362,-0.2281362,2.470803,41.17997,0.1299939,0.2384023,0,0,1.433723
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,24.60242,24.60242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.720113,1.205587,0,0,0,2.470803,41.17997,0.1299939,0,0,0,1.205587
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,23.70674,23.70674,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.720113,1.205587,0,0.08671694,-0.08671694,2.379395,39.65651,0.1299939,0.09061921,0,0,1.205587
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,23.02053,23.02053,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.816465,1.11887,0,0.01200472,-0.01200472,2.366741,39.44561,0.1299939,0.01254493,0,0,1.11887
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,22.37044,22.37044,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.829804,1.106866,0,0.1835328,-0.1835328,2.173281,36.22127,0.1299939,0.1917918,0,0,1.106866
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4051082,28.36505,21.677,0.3677245,0.3677245,0,0,0,0.3677245,110.1662,0,0,0,0.4051082,0.3870784,0.3677245,0,0,4.033729,0.9233329,0.01802975,0,0.01802975,2.190385,36.50635,0.1299923,0.4044969,0.3240865,0,1.328441
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7853279,36.87123,23.22278,0,0,0,0,0,0,0,0,0,0,0.7853279,0,0,0,0,4.015699,0.9395596,0.7853279,0,0.7853279,2.935413,48.92345,0.1299243,0,0.6282623,0,1.724887
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.214208,49.63434,26.75496,0.3317478,0.3317478,0,-1,0,0.3317478,366.0033,0,0,0,1.214208,0.3492082,0.3317478,0,0,3.230371,1.646355,0.8649997,0,0.8649997,3.756023,62.60027,0.1298494,0.3649226,0.9713663,0,2.860563
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.427657,59.08819,30.43159,1.124405,1.124405,0,0,0,1.124405,126.97,0,0,0,1.427657,1.183584,1.124405,0,0,2.365372,2.424855,0.2440732,0,0.2440732,3.987571,66.4594,0.1298283,1.236845,1.142126,0,3.852512
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.529364,65.54739,33.43647,0.4462821,0.4462821,0,0,0,0.4462821,342.6899,0,0,0,1.529364,0.4697706,0.4462821,0,0,2.121299,2.64452,1.059593,0,1.059593,4.99279,83.213,0.1297368,0.4909103,1.223491,0,4.173884
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.542513,69.0987,35.87793,0.6823419,0.6823419,0,0,0,0.6823419,226.0616,0,0,0,1.542513,0.7182547,0.6823419,0,0,1.061705,3.598154,0.8242583,0,0.8242583,5.77475,96.24564,0.1296657,0.7505761,1.23401,0,5.140667
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.465671,69.96006,38.1966,0.3071255,0.3071255,0,0,0,0.3071255,477.2221,0.9049336,0,0,1.465671,0.32329,0.3071255,0,0,0.2374472,4.339986,0.2374472,0,0.2374472,6.000012,100,0.1296453,0.3378381,1.172537,0,5.805657
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.350933,68.5302,39.55457,0,0,0,-1,0,0,0,1.350933,0,0,1.350933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296453,0,1.080746,0,5.904622
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.103028,62.7032,40.00241,0.7058861,0.7058861,0,0,0,0.7058861,156.2615,0.3599903,0,0,1.103028,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1296453,0.7764747,0.8824226,0,5.656717
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7538076,55.186,40.45026,0.4620462,0.4620462,0,0,0,0.4620462,163.1455,0.2674432,0,0,0.7538076,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1296453,0.5082508,0.6030461,0,5.307497
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3232869,45.46254,39.5329,0.7741178,0.7741178,0,0,0,0.7741178,41.76197,0,0,0,0.3232869,0.8148609,0.7741178,0,0,0,4.553689,0,0.491574,-0.491574,5.481847,91.36395,0.1296453,0.8515297,0.2586295,0,4.876976
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,37.11311,37.11311,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5461933,4.062115,0,0,0,5.481847,91.36395,0.1296453,0,0,0,4.062115
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,34.80167,34.80167,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5461933,4.062115,0,0.5165765,-0.5165765,4.937328,82.28864,0.1296453,0.5398224,0,0,4.062115
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,33.05364,33.05364,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.120167,3.545538,0,0.2745543,-0.2745543,4.647923,77.46522,0.1296453,0.2869093,0,0,3.545538
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,31.45008,31.45008,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.425228,3.270984,0,0.4605396,-0.4605396,4.162471,69.37438,0.1296453,0.4812639,0,0,3.270984
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,29.82484,29.82484,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.936938,2.810445,0,0.20476,-0.20476,3.946635,65.77712,0.1296453,0.2139742,0,0,2.810445
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,28.4452,28.4452,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.164449,2.605685,0,0.1292202,-0.1292202,3.810425,63.50696,0.1296453,0.1350351,0,0,2.605685
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,27.38338,27.38338,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.308027,2.476464,0,0.08176284,-0.08176284,3.724239,62.07053,0.1296453,0.08544217,0,0,2.476464
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,26.30711,26.30711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.398875,2.394701,0,0,0,3.724239,62.07053,0.1296453,0,0,0,2.394701
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,25.35364,25.35364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.398875,2.394701,0,0,0,3.724239,62.07053,0.1296453,0,0,0,2.394701
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,24.47963,24.47963,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.398875,2.394701,0,0.125494,-0.125494,3.591957,59.86583,0.1296453,0.1311413,0,0,2.394701
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,23.5695,23.5695,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.538313,2.269207,0,0.06316132,-0.06316132,3.525379,58.7562,0.1296453,0.06600358,0,0,2.269207
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,22.89773,22.89773,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.608492,2.206046,0,0.1575925,-0.1575925,3.359262,55.98759,0.1296453,0.1646841,0,0,2.206046
