Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.560974,67.42544,34.20936,0.3869324,0.3869324,0,0,0,0.3869324,403.4229,0,0,0,1.560974,0.4072973,0.3869324,0,0,1.3493,3.339319,1.153677,0,1.153677,5.814427,96.90692,0.1280551,0.4256257,1.248779,0,4.900292
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.405235,66.23489,36.58582,0.3887497,0.3887497,0,0,0,0.3887497,361.4756,0.8004011,0,0,1.405235,0.4092102,0.3887497,0,0,0.1956238,4.377627,0.1956238,0,0.1956238,6.000012,100,0.1280389,0.4276247,1.124188,0,5.782863
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.230306,63.4905,38.03046,0.8823905,0.8823905,0,-1,0,0.8823905,139.4288,0.3014741,0,0,1.230306,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1280389,0.9706295,0.9842449,0,5.783995
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.9762682,58.03511,38.57943,0.2150844,0.2150844,0,0,0,0.2150844,453.9,0.7498635,0,0,0.9762682,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1280389,0.2365928,0.7810145,0,5.529957
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.6131202,50.74403,39.10673,0,0,0,0,0,0,0,0.6131202,0,0,0.6131202,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1280389,0,0.4904962,0,5.166809
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2553442,42.92049,38.31217,0.702648,0.702648,0,0,0,0.702648,36.34027,0,0,0,0.2553442,0.7396295,0.702648,0,0,0,4.553689,0,0.4842853,-0.4842853,5.489531,91.49199,0.1280389,0.7729129,0.2042754,0,4.809033
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,35.97906,35.97906,1.156584,1.156584,0,0,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5380948,4.069404,0,1.217457,-1.217457,4.206218,70.10349,0.1280389,1.272243,0,0,4.069404
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,33.76152,33.76152,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.890825,2.851947,0,0.1347238,-0.1347238,4.064207,67.73664,0.1280389,0.1407864,0,0,2.851947
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,32.10017,32.10017,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.040518,2.717223,0,0.1960181,-0.1960181,3.857586,64.29296,0.1280389,0.2048389,0,0,2.717223
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,30.4966,30.4966,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.258316,2.521205,0,1.138209,-1.138209,2.657808,44.2967,0.1280389,1.189429,0,0,2.521205
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,28.87137,28.87137,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.522993,1.382995,0,0.06373631,-0.06373631,2.590624,43.17697,0.1280389,0.06660444,0,0,1.382995
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,27.46284,27.46284,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.593811,1.319259,0,0.1460229,-0.1460229,2.436702,40.61162,0.1280389,0.1525939,0,0,1.319259
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,26.40824,26.40824,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.756059,1.173236,0,0.08801873,-0.08801873,2.343922,39.06529,0.1280389,0.09197957,0,0,1.173236
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,25.35364,25.35364,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.853857,1.085217,0,0.1636916,-0.1636916,2.171376,36.18953,0.1280389,0.1710577,0,0,1.085217
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,24.43629,24.43629,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.035737,0.9215259,0,0.08552656,-0.08552656,2.081223,34.68698,0.1280389,0.08937525,0,0,0.9215259
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,23.58394,23.58394,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.130766,0.8359993,0,0.07804551,-0.07804551,1.998956,33.31586,0.1280389,0.08155756,0,0,0.8359993
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,22.7316,22.7316,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.217484,0.7579538,0,0.05930619,-0.05930619,1.936442,32.27396,0.1280389,0.06197497,0,0,0.7579538
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,22.02372,22.02372,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.283379,0.6986476,0,0.06086672,-0.06086672,1.872283,31.20465,0.1280389,0.06360572,0,0,0.6986476
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,21.3953,21.3953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.351009,0.6377809,0,0,0,1.872283,31.20465,0.1280389,0,0,0,0.6377809
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06336354,21.70076,20.69464,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.511064,0,0,0,0.06336354,0.3362993,0.3194843,0,0,4.351009,0.6377809,0,0.2729357,-0.2729357,1.584583,26.40966,0.1280389,0.8189328,0.05069083,1.7,0.7011444
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1537973,24.54249,22.05984,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,28.27362,0,0,0,0.1537973,0,0,1.156039,1.098238,4.654271,0.3648452,1.252035,0,1.252035,2.772367,46.20603,0.1281855,0.5983565,0.1230379,1.7,0.5186425
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2226671,29.04458,25.35364,0.08985254,0.08985254,0,-1,0,0.08985254,247.8139,0,0,0,0.2226671,0.09458163,0.08985254,0,0,3.402236,1.491677,0.1280855,0,0.1280855,2.89388,48.23124,0.1281749,0.09883779,0.1781337,0,1.714344
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3626921,34.97929,28.74858,0.8292599,0.8292599,0,0,0,0.8292599,43.73685,0,1.110223E-16,0,0.3626921,0.8729051,0.8292599,0,0,3.274151,1.606954,0,0.510213,-0.510213,2.356068,39.26773,0.1281749,0.9121858,0.2901537,0,1.969646
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.513931,40.72054,31.57287,0.271154,0.271154,0,0,0,0.271154,189.5347,0,0,0,0.513931,0.2854253,0.271154,0,0,3.841054,1.09674,0.2285057,0,0.2285057,2.572848,42.88071,0.1281559,0.2982694,0.4111448,0,1.610671
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3414542,40.10478,34.05045,0,0,0,0,0,0,0,0,0,0,0.3414542,0,0,0,0,3.612548,1.302396,0.3414542,0,0.3414542,2.89678,48.27957,0.1281276,0,0.2731633,0,1.64385
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1098681,38.37582,36.44857,0.5684624,0.5684624,0,0,0,0.5684624,19.32724,0,1.110223E-16,0,0.1098681,0.5983815,0.5684624,0,0,3.271094,1.609704,0,0.4885134,-0.4885134,2.381841,39.69728,0.1281276,0.6253086,0.08789448,0,1.719572
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008109823,38.02795,37.886,0,0,0,-1,0,0,0,0,0,0,0.008109823,0,0,0,0,3.813887,1.121191,0.008109823,0,0.008109823,2.389535,39.8255,0.1281269,0,0.006487858,0,1.129301
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1074601,40.34319,38.43497,0.9512954,0.9512954,0,0,0,0.9512954,11.29619,0,0,0,0.1074601,1.001364,0.9512954,0,0,3.805777,1.12849,0,0.8939035,-0.8939035,1.447278,24.12125,0.1281269,1.046425,0.08596812,0,1.23595
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005836294,39.08677,38.98394,0.4170371,0.4170371,1.7,0,0.5202,0.4170371,1.399466,0,0,0,0.005836294,0,0,1.282963,1.218815,4.799003,0.2345863,1.224651,0,1.224651,2.609084,43.48465,0.1282756,0.4587408,0.004669035,1.7,0.2404226
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.01991046,38.54623,38.1966,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01991046,0,0,1.452632,1.38,3.574352,1.336772,1.39991,0,1.39991,3.937156,65.61913,0.128361,0,0.01592837,1.7,1.356683
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,35.87793,35.87793,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.174441,2.596692,1.38,0,1.38,5.246339,87.4388,0.1284478,0,0,1.7,2.596692
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,33.68206,33.68206,0.09672157,0.09672157,0,-1,0,0.09672157,0,0,1.387779E-17,0,0,0.1018122,0.09672157,0,0,0.7944414,3.838692,0,0.1018122,-0.1018122,5.139019,85.65015,0.1284478,0.1063937,0,0,3.838692
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,31.99904,31.99904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9075661,3.73688,0,0,0,5.139019,85.65015,0.1284478,0,0,0,3.73688
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,30.40993,30.40993,0.3813775,0.3813775,0,-1,0,0.3813775,0,0,5.551115E-17,0,0,0.40145,0.3813775,0,0,0.9075661,3.73688,0,0.40145,-0.40145,4.715854,78.5974,0.1284478,0.4195152,0,0,3.73688
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,28.78469,28.78469,0.01777202,0.01777202,0,-1,0,0.01777202,0,0,3.469447E-18,0,0,0.01870739,0.01777202,0,0,1.353622,3.335429,0,0.01870739,-0.01870739,4.696135,78.26875,0.1284478,0.01954923,0,0,3.335429
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,27.38338,27.38338,0.04527523,0.04527523,0,-1,0,0.04527523,0,0,0,0,0,0.04765814,0.04527523,0,0,1.374408,3.316722,0,0.04765814,-0.04765814,4.645898,77.43149,0.1284478,0.04980275,0,0,3.316722
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,26.32878,26.32878,0.2043638,0.2043638,0,-1,0,0.2043638,0,0,2.775558E-17,0,0,0.2151198,0.2043638,0,0,1.427361,3.269064,0,0.2151198,-0.2151198,4.419142,73.65222,0.1284478,0.2248002,0,0,3.269064
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,25.25252,25.25252,0.2164467,0.2164467,0,-1,0,0.2164467,0,0,0,0,0,0.2278387,0.2164467,0,0,1.666383,3.053944,0,0.2278387,-0.2278387,4.178979,69.64951,0.1284478,0.2380914,0,0,3.053944
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,24.33517,24.33517,0.282569,0.282569,0,-1,0,0.282569,0,0,0,0,0,0.2974411,0.282569,0,0,1.919537,2.826106,0,0.2974411,-0.2974411,3.865449,64.42402,0.1284478,0.3108259,0,0,2.826106
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,23.50449,23.50449,0.08310436,0.08310436,0,-1,0,0.08310436,0,0,1.387779E-17,0,0,0.08747828,0.08310436,0,0,2.250027,2.528665,0,0.08747828,-0.08747828,3.773239,62.88718,0.1284478,0.0914148,0,0,2.528665
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,22.63047,22.63047,0.1075965,0.1075965,0,-1,0,0.1075965,0,0,1.387779E-17,0,0,0.1132595,0.1075965,0,0,2.347225,2.441186,0,0.1132595,-0.1132595,3.653853,60.89742,0.1284478,0.1183561,0,0,2.441186
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,21.92259,21.92259,0.1820588,0.1820588,0,0,0,0.1820588,0,0,0,0,0,0.1916409,0.1820588,0,0,2.473069,2.327927,0,0.1916409,-0.1916409,3.451845,57.53064,0.1284478,0.2002647,0,0,2.327927
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,21.28695,21.28695,0.04601147,0.04601147,0,0,0,0.04601147,0,0,0,0,0,0.04843313,0.04601147,0,0,2.686003,2.136286,0,0.04843313,-0.04843313,3.400792,56.67976,0.1284478,0.05061262,0,0,2.136286
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3208878,25.80455,20.58629,0,0,0,0,0,0,0,0,0,0,0.3208878,0,0,0,0,2.739818,2.087853,0.3208878,0,0.3208878,3.705213,61.75343,0.1284212,0,0.2567102,0,2.408741
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4767255,29.90134,21.95871,0.7159581,0.7159581,0,0,0,0.7159581,66.58568,0,0,0,0.4767255,0.7536401,0.7159581,0,0,2.41893,2.376652,0,0.2769145,-0.2769145,3.41332,56.88855,0.1284212,0.7875538,0.3813804,0,2.853377
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6789944,37.04384,25.23085,0,0,0,-1,0,0,0,0,0,0,0.6789944,0,0,0,0,2.726613,2.099737,0.6789944,0,0.6789944,4.05747,67.62437,0.128365,0,0.5431955,0,2.778732
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9641587,46.39445,28.60411,0.04582999,0.04582999,0,0,0,0.04582999,2103.773,0,0,0,0.9641587,0.04824209,0.04582999,0,0,2.047619,2.710832,0.9159166,0,0.9159166,4.926385,82.10625,0.1282892,0.05041298,0.771327,0,3.674991
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.9123569,48.4683,31.40674,0.7211118,0.7211118,0,0,0,0.7211118,126.5209,0,0,0,0.9123569,0.759065,0.7211118,0,0,1.131702,3.535157,0.1532919,0,0.1532919,5.071811,84.53001,0.1282765,0.793223,0.7298856,0,4.447514
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9573756,52.23515,33.88432,0.4513971,0.4513971,0,0,0,0.4513971,212.0917,0,0,0,0.9573756,0.4751548,0.4513971,0,0,0.9784101,3.67312,0.4822208,0,0.4822208,5.529285,92.15457,0.1282366,0.4965368,0.7659005,0,4.630496
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.9821908,55.52671,36.28244,0.6973736,0.6973736,0,0,0,0.6973736,140.8414,0,0,0,0.9821908,0.7340775,0.6973736,0,0,0.4961894,4.107119,0.2481133,0,0.2481133,5.764667,96.07758,0.1282161,0.7671109,0.7857527,0,5.089309
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.162494,61.46879,37.74876,0.8884077,0.8884077,0,-1,0,0.8884077,130.8514,0,0,0,1.162494,0.935166,0.8884077,0,0,0.248076,4.33042,0.2273276,0,0.2273276,5.980329,99.67194,0.1281974,0.9772485,0.9299949,0,5.492914
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.983058,57.8662,38.29773,1.566084,1.566084,0.425,0,0.172125,1.566084,62.77172,0,0,0,0.983058,1.201141,1.141084,0,0,0.0207484,4.535016,0,0.2180832,-0.2180832,5.750449,95.84061,0.1281974,1.722692,0.7864464,1.7,5.518074
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4746824,47.6935,38.86114,0.3022023,0.3022023,0,0,0,0.3022023,157.0744,0,0,0,0.4746824,0.3181077,0.3022023,0,0,0.263063,4.316932,0.1565747,0,0.1565747,5.898988,98.31628,0.1281844,0.3324225,0.3797459,0,4.791615
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.295831,43.43006,38.0738,0.01641268,0.01641268,0,0,0,0.01641268,1802.453,0.1720662,0,0,0.295831,0.01727651,0.01641268,0,0,0.1064883,4.45785,0.1064883,0,0.1064883,6.000012,100,0.1281756,0.01805395,0.2366648,0,4.75368
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,35.77681,35.77681,0.2008614,0.2008614,0,0,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0,4.553689,0,0.211433,-0.211433,5.777142,96.28551,0.1281756,0.2209475,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,33.58094,33.58094,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.2349256,4.342256,0,0.390857,-0.390857,5.365142,89.41886,0.1281756,0.4084456,0,0,4.342256
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,31.93403,31.93403,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.6692112,3.951399,0,0.5054925,-0.5054925,4.832307,80.53828,0.1281756,0.5282397,0,0,3.951399
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,30.33047,30.33047,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.23087,3.445906,0,1.452632,-1.452632,3.301099,55.0182,0.1281756,2.068981,0,0,3.445906
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,28.70524,28.70524,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.844905,1.993275,0,0.1284356,-0.1284356,3.165715,52.76182,0.1281756,0.1342153,0,0,1.993275
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,27.30392,27.30392,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,2.987611,1.864839,0,0.2811232,-0.2811232,2.869385,47.823,0.1281756,0.2937738,0,0,1.864839
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,26.24933,26.24933,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.29997,1.583716,0,0.05735373,-0.05735373,2.808929,46.8154,0.1281756,0.05993464,0,0,1.583716
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,25.17306,25.17306,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.363696,1.526362,0,0.09011631,-0.09011631,2.713938,45.23222,0.1281756,0.09417155,0,0,1.526362
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,24.25571,24.25571,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.463826,1.436246,0,0.1232369,-0.1232369,2.584035,43.06717,0.1281756,0.1287826,0,0,1.436246
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,23.42503,23.42503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.600755,1.313009,0,0,0,2.584035,43.06717,0.1281756,0,0,0,1.313009
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,22.55102,22.55102,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.600755,1.313009,0,0.170988,-0.170988,2.403798,40.06322,0.1281756,0.1786825,0,0,1.313009
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,21.83592,21.83592,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.790742,1.142021,0,0.388518,-0.388518,1.994264,33.23767,0.1281756,0.4060013,0,0,1.142021
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,21.18582,21.18582,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.222429,0.7535029,0,0.2829388,-0.2829388,1.69602,28.26695,0.1281756,0.295671,0,0,0.7535029
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1633008,23.11386,20.49961,0.376434,0.376434,0,0,0,0.376434,43.381,0,0,0,0.1633008,0.3962463,0.376434,0,0,4.536805,0.4705641,0,0.2329455,-0.2329455,1.450474,24.17453,0.1281756,0.4140774,0.1306407,0,0.6338649
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2873027,26.55019,21.85759,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,43.94737,0,0,0,0.2873027,0,0,1.046257,0.9939446,4.795634,0.2376186,1.281247,0,1.281247,2.665972,44.43278,0.1283188,0.7191168,0.2298421,1.7,0.5249213
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6478105,36.32911,25.10805,0.114579,0.114579,0,-1,0,0.114579,565.3833,0,0,0,0.6478105,0.1206095,0.114579,0,0,3.514386,1.390741,0.527201,0,0.527201,3.166119,52.76855,0.1282753,0.1260369,0.5182484,0,2.038552
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.061832,48.29403,28.45965,0.3438238,0.3438238,0,0,0,0.3438238,308.8303,0,0,0,1.061832,0.3619198,0.3438238,0,0,2.987185,1.865222,0.6999124,0,0.6999124,3.830114,63.83511,0.1282176,0.3782062,0.8494657,0,2.927054
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.141839,53.28771,31.24782,1.118861,1.118861,0,0,0,1.118861,102.0537,0,0,0,1.141839,1.177749,1.118861,0,0,2.287273,2.495143,0,0.03590964,-0.03590964,3.792262,63.20424,0.1282176,1.230747,0.9134712,0,3.636982
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.055333,54.24798,33.74707,0,0,0,0,0,0,0,0,0,0,1.055333,0,0,0,0,2.327173,2.459234,1.055333,0,1.055333,4.793438,79.89048,0.1281306,0,0.8442661,0,3.514566
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.933241,54.26976,36.13797,0.5211462,0.5211462,0,0,0,0.5211462,179.0747,0,0,0,0.933241,0.5485749,0.5211462,0,0,1.27184,3.409033,0.3846661,0,0.3846661,5.158365,85.97258,0.1280989,0.5732608,0.7465928,0,4.342274
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.14632,60.90285,37.60429,0.3190158,0.3190158,0,-1,0,0.3190158,359.3303,0,0,0,1.14632,0.3358061,0.3190158,0,0,0.887174,3.755232,0.8105143,0,0.8105143,5.927286,98.78791,0.1280323,0.3509174,0.9170563,0,4.901553
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7925273,53.4933,38.17493,0.3708765,0.3708765,0,0,0,0.3708765,213.6904,0.3254714,0,0,0.7925273,0.3903963,0.3708765,0,0,0.07665961,4.484695,0.07665961,0,0.07665961,6.000012,100,0.128026,0.4079641,0.6340219,0,5.277223
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2396498,43.06744,38.73835,1.006634,1.006634,0,0,0,1.006634,23.80706,0,0,0,0.2396498,1.059614,1.006634,0,0,0,4.553689,0,0.8199644,-0.8199644,5.135694,85.59472,0.128026,1.107297,0.1917199,0,4.793339
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1054982,39.81826,37.95101,0.3148036,0.3148036,0,0,0,0.3148036,33.51239,0,0,0,0.1054982,0.3313722,0.3148036,0,0,0.9110716,3.733725,0,0.225874,-0.225874,4.897602,81.62653,0.128026,0.346284,0.08439856,0,3.839223
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,35.67568,35.67568,0.7427347,0.7427347,0,0,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.162043,3.50785,0,0.781826,-0.781826,4.073484,67.89127,0.128026,0.8170081,0,0,3.50785
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,33.50148,33.50148,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.030738,2.726024,0,0.2829428,-0.2829428,3.775237,62.92048,0.128026,0.2956752,0,0,2.726024
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,31.85458,31.85458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.345119,2.443082,0,0,0,3.775237,62.92048,0.128026,0,0,0,2.443082
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,30.25101,30.25101,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.345119,2.443082,0,0.3250118,-0.3250118,3.432644,57.21062,0.128026,0.3396374,0,0,2.443082
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,28.62578,28.62578,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.706244,2.11807,0,0.02673663,-0.02673663,3.404461,56.74091,0.128026,0.02793978,0,0,2.11807
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,27.22447,27.22447,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.735951,2.091333,0,0.09848606,-0.09848606,3.300648,55.01068,0.128026,0.1029179,0,0,2.091333
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,26.16265,26.16265,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.84538,1.992847,0,0.06510477,-0.06510477,3.232021,53.86691,0.128026,0.06803448,0,0,1.992847
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,25.08638,25.08638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.917718,1.927742,0,0,0,3.232021,53.86691,0.128026,0,0,0,1.927742
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,24.17625,24.17625,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.917718,1.927742,0,0.005862329,-0.005862329,3.225842,53.76392,0.128026,0.006126134,0,0,1.927742
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,23.34558,23.34558,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.924232,1.92188,0,0.1849844,-0.1849844,3.030851,50.51408,0.128026,0.1933087,0,0,1.92188
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,22.48601,22.48601,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.12977,1.736896,0,0.105811,-0.105811,2.919317,48.65518,0.128026,0.1105725,0,0,1.736896
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,21.75646,21.75646,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.247338,1.631085,0,0.3041034,-0.3041034,2.598763,43.31264,0.128026,0.317788,0,0,1.631085
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,21.10637,21.10637,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.585231,1.326981,0,0.2311566,-0.2311566,2.355103,39.25164,0.128026,0.2415586,0,0,1.326981
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2059622,23.72916,20.42016,0.9643117,0.9643117,0,0,0,0.9643117,21.35847,0,1.110223E-16,0,0.2059622,1.015065,0.9643117,0,0,3.842071,1.095825,0,0.8091028,-0.8091028,1.502234,25.03718,0.128026,1.060743,0.1647698,0,1.301787
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5193672,30.43728,21.75646,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,58.54715,0,0,0,0.5193672,0,0,0.8129079,0.7722625,4.741075,0.2867219,1.29163,0,1.29163,2.727581,45.4596,0.128168,0.9758013,0.4154937,1.7,0.8060891
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.114097,45.41325,24.98526,0.4696716,0.4696716,0,-1,0,0.4696716,237.2076,0,0,0,1.114097,0.4943911,0.4696716,0,0,3.449445,1.449189,0.6197054,0,0.6197054,3.315485,55.25798,0.1281171,0.5166388,0.8912773,0,2.563285
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.360806,54.86719,28.3224,0.8429608,0.8429608,0,0,0,0.8429608,161.4317,0,0,0,1.360806,0.8873271,0.8429608,0,0,2.829739,2.006923,0.473479,0,0.473479,3.764667,62.74433,0.1280782,0.9272568,1.088645,0,3.36773
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.155774,53.45937,31.12503,0.8226445,0.8226445,0,0,0,0.8226445,140.4949,0,0,0,1.155774,0.8659416,0.8226445,0,0,2.35626,2.433055,0.2898321,0,0.2898321,4.039626,67.32697,0.1280544,0.904909,0.924619,0,3.588828
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.14318,56.08562,33.60261,0.641968,0.641968,0,0,0,0.641968,178.0743,0,0,0,1.14318,0.6757557,0.641968,0,0,2.066428,2.693903,0.4674241,0,0.4674241,4.483063,74.71758,0.128016,0.7061648,0.9145439,0,3.837083
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.9403849,54.27153,36.00073,0.6972335,0.6972335,0,0,0,0.6972335,134.8737,0,0,0,0.9403849,0.73393,0.6972335,0,0,1.599004,3.114585,0.2064549,0,0.2064549,4.678924,77.9819,0.1279991,0.7669568,0.7523079,0,4.05497
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.8303669,53.51153,37.45983,0.5392094,0.5392094,0,-1,0,0.5392094,153.9971,0,0,0,0.8303669,0.5675888,0.5392094,0,0,1.392549,3.300395,0.2627781,0,0.2627781,4.928217,82.13678,0.1279776,0.5931304,0.6642935,0,4.130762
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8821216,55.31065,38.05214,0.6856743,0.6856743,0,0,0,0.6856743,128.6502,0,0,0,0.8821216,0.7217624,0.6856743,0,0,1.129771,3.536895,0.1603592,0,0.1603592,5.080347,84.67228,0.1279644,0.7542416,0.7056972,0,4.419016
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4801535,47.54856,38.62277,0.9785084,0.9785084,0,0,0,0.9785084,49.06994,0,1.110223E-16,0,0.4801535,1.030009,0.9785084,0,0,0.9694121,3.681218,0,0.5498553,-0.5498553,4.500749,75.01233,0.1279644,1.076359,0.3841228,0,4.161372
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2708467,42.73217,37.84988,0,0,0,0,0,0,0,0,0,0,0.2708467,0,0,0,0,1.580362,3.131363,0.2708467,0,0.2708467,4.757696,79.29478,0.1279422,0,0.2166773,0,3.40221
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,35.589,35.589,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.309516,3.375125,0,0,0,4.757696,79.29478,0.1279422,0,0,0,3.375125
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,33.42202,33.42202,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.309516,3.375125,0,0.5704255,-0.5704255,4.156415,69.27345,0.1279422,0.5960946,0,0,3.375125
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,31.77512,31.77512,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,1.943322,2.804699,0,1.328944,-1.328944,2.755585,45.92633,0.1279422,1.388746,0,0,2.804699
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,30.17156,30.17156,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.419926,1.475756,0,0.1172136,-0.1172136,2.632031,43.8671,0.1279422,0.1224882,0,0,1.475756
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,28.54632,28.54632,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.550163,1.358542,0,0.1437469,-0.1437469,2.480509,41.34173,0.1279422,0.1502155,0,0,1.358542
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,27.13779,27.13779,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,3.709882,1.214795,0,0.246198,-0.246198,2.220994,37.01648,0.1279422,0.2572769,0,0,1.214795
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,26.08319,26.08319,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,3.983435,0.9685971,0,0.2249846,-0.2249846,1.983839,33.06392,0.1279422,0.235109,0,0,0.9685971
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,25.00693,25.00693,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.233418,0.7436125,0,0.112296,-0.112296,1.865469,31.09108,0.1279422,0.1173493,0,0,0.7436125
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,24.07513,24.07513,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.358191,0.6313165,0,0.09906983,-0.09906983,1.76104,29.3506,0.1279422,0.103528,0,0,0.6313165
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,23.24445,23.24445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.468269,0.5322467,0,0,0,1.76104,29.3506,0.1279422,0,0,0,0.5322467
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,22.38488,22.38488,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.468269,0.5322467,0,0.02907405,-0.02907405,1.730393,28.83982,0.1279422,0.03038239,0,0,0.5322467
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,21.65533,21.65533,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.500574,0.5031726,0,0.03474819,-0.03474819,1.693765,28.22936,0.1279422,0.03631186,0,0,0.5031726
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,21.00524,21.00524,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.539183,0.4684245,0,0.1367324,-0.1367324,1.549636,25.82722,0.1279422,0.1428854,0,0,0.4684245
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3548209,26.09909,20.31903,0.3573576,0.3573576,1.7,0,0.5202,0.3573576,99.29014,0,0,0,0.3548209,0,0,1.342642,1.27551,4.691108,0.3316921,1.630331,0,1.630331,3.096304,51.60497,0.1280562,0.3930934,0.2838567,1.7,0.6865129
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8439599,36.26857,21.65533,1.201356,1.201356,1.7,0,0.5202,1.201356,70.25061,0,0,0,0.8439599,0,0,0.4986441,0.4737119,3.060776,1.79899,1.317672,0,1.317672,4.346358,72.43915,0.1281956,1.321491,0.6751679,1.7,2.64295
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.156425,46.178,24.86968,1.153147,1.153147,0,-1,0,1.153147,100.2842,0,0,0,1.156425,1.213839,1.153147,0,0,1.743105,2.984895,0,0.0574148,-0.0574148,4.285837,71.43047,0.1281956,1.268462,0.9251397,0,4.141319
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.441278,56.65441,28.19961,0.2470262,0.2470262,0,0,0,0.2470262,583.4512,0,0,0,1.441278,0.2600276,0.2470262,0,0,1.806899,2.92748,1.18125,0,1.18125,5.406469,90.10764,0.1280988,0.2717289,1.153022,0,4.368758
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.562078,63.22445,30.95889,0.9970053,0.9970053,0,0,0,0.9970053,156.677,0,0,0,1.562078,1.049479,0.9970053,0,0,0.625649,3.990605,0.5125985,0,0.5125985,5.892763,98.21252,0.1280569,1.096706,1.249662,0,5.552682
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.525622,65.4738,33.45814,0.5367758,0.5367758,0,0,0,0.5367758,284.2197,0.8475446,0,0,1.525622,0.5650271,0.5367758,0,0,0.1130505,4.451943,0.1130505,0,0.1130505,6.000012,100,0.1280477,0.5904533,1.220498,0,5.977566
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.410817,65.48718,35.87793,0.07184685,0.07184685,0,0,0,0.07184685,1963.645,1.335189,0,0,1.410817,0.07562827,0.07184685,0,0,0,4.553689,0,0,0,6.000012,100,0.1280477,0.07903153,1.128654,0,5.964506
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.282178,63.95763,37.33703,0,0,0,-1,0,0,0,1.282178,0,0,1.282178,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1280477,0,1.025742,0,5.835866
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.126772,60.817,37.92934,0,0,0,0,0,0,0,1.126772,0,0,1.126772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1280477,0,0.9014177,0,5.680461
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7453742,52.84503,38.49998,0,0,0,0,0,0,0,0.7453742,0,0,0.7453742,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1280477,0,0.5962994,0,5.299063
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3294226,43.72436,37.74876,0.3552369,0.3552369,0,0,0,0.3552369,92.73321,0,0,0,0.3294226,0.3739336,0.3552369,0,0,0,4.553689,0,0.04451101,-0.04451101,5.953093,99.21803,0.1280477,0.3907606,0.2635381,0,4.883111
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,35.48788,35.48788,0.1936797,0.1936797,0,0,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.04945667,4.509178,0,0.2038733,-0.2038733,5.738192,95.63634,0.1280477,0.2130476,0,0,4.509178
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,33.3209,33.3209,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.2759826,4.305305,0,0.9925493,-0.9925493,4.691953,78.19906,0.1280477,1.037214,0,0,4.305305
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,31.674,31.674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.378815,3.312755,0,0,0,4.691953,78.19906,0.1280477,0,0,0,3.312755
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,30.08488,30.08488,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.378815,3.312755,0,0.2885371,-0.2885371,4.387808,73.12999,0.1280477,0.3015212,0,0,3.312755
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,28.45965,28.45965,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.699412,3.024218,0,0.03914632,-0.03914632,4.346544,72.44226,0.1280477,0.0409079,0,0,3.024218
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,27.08,27.08,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.742908,2.985072,0,0.01557006,-0.01557006,4.330132,72.16872,0.1280477,0.01627071,0,0,2.985072
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,26.00374,26.00374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.760208,2.969502,0,0,0,4.330132,72.16872,0.1280477,0,0,0,2.969502
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,24.9058,24.9058,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.760208,2.969502,0,0.0718433,-0.0718433,4.254403,70.90657,0.1280477,0.07507624,0,0,2.969502
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,23.99567,23.99567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.840034,2.897659,0,0,0,4.254403,70.90657,0.1280477,0,0,0,2.897659
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,23.15777,23.15777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.840034,2.897659,0,0,0,4.254403,70.90657,0.1280477,0,0,0,2.897659
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,22.30543,22.30543,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.840034,2.897659,0,0.1186257,-0.1186257,4.12936,68.82253,0.1280477,0.1239638,0,0,2.897659
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,21.57588,21.57588,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.97184,2.779033,0,0.1359112,-0.1359112,3.986097,66.43482,0.1280477,0.1420272,0,0,2.779033
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,20.92579,20.92579,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.122853,2.643122,0,0.1376475,-0.1376475,3.841004,64.01661,0.1280477,0.1438417,0,0,2.643122
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4327151,27.33269,20.23235,0.3232142,0.3232142,0,0,0,0.3232142,133.8787,0,0,0,0.4327151,0.3402255,0.3232142,0,0,2.275794,2.505474,0.09248959,0,0.09248959,3.928747,65.479,0.1280401,0.3555357,0.3461721,0,2.938189
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8223684,35.74826,21.55421,0,0,0,0,0,0,0,0,0,0,0.8223684,0,0,0,0,2.183305,2.588715,0.8223684,0,0.8223684,4.708915,78.48175,0.1279729,0,0.6578947,0,3.411083
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.059475,44.01538,24.76134,0.07069953,0.07069953,0,-1,0,0.07069953,1498.559,0,0,0,1.059475,0.07442056,0.07069953,0,0,1.360936,3.328846,0.985054,0,0.985054,5.643419,94.05679,0.1278925,0.07776948,0.8475797,0,4.388321
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.163815,50.04373,28.05514,0.4193909,0.4193909,0,0,0,0.4193909,277.5013,0.3464691,0,0,1.163815,0.4414641,0.4193909,0,0,0.3758821,4.215395,0.3758821,0,0.3758821,6.000012,100,0.1278619,0.4613299,0.9310523,0,5.37921
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.055115,50.86398,30.82165,0.4065148,0.4065148,0,0,0,0.4065148,259.5513,0.6272042,0,0,1.055115,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1278619,0.4471663,0.8440917,0,5.608803
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.8941611,50.23604,33.3209,0,0,0,0,0,0,0,0.8941611,0,0,0.8941611,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1278619,0,0.7153289,0,5.44785
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.077728,57.07088,35.73347,0.7049813,0.7049813,0,0,0,0.7049813,152.8733,0.3356428,0,0,1.077728,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1278619,0.7754794,0.8621827,0,5.631417
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.351616,65.58654,37.19979,0.066953,0.066953,0,-1,0,0.066953,2018.753,1.281139,0,0,1.351616,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1278619,0.0736483,1.081293,0,5.905305
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.028814,58.32879,37.78487,0.5078439,0.5078439,0,0,0,0.5078439,202.5846,0.494241,0,0,1.028814,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1278619,0.5586283,0.8230509,0,5.582502
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7797618,53.44386,38.37718,0.9538612,0.9538612,0,0,0,0.9538612,81.74793,0,0,0,0.7797618,1.004064,0.9538612,0,0,0,4.553689,0,0.2243026,-0.2243026,5.763577,96.05941,0.1278619,1.049247,0.6238095,0,5.333451
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3620729,44.21431,37.62596,0,0,0,0,0,0,0,0.1128478,0,0,0.3620729,0,0,0,0,0.2492251,4.329386,0.2492251,0,0.2492251,6.000012,100,0.1278415,0,0.2896583,0,4.691459
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,35.38675,35.38675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1278415,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,33.23422,33.23422,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1278415,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,31.58732,31.58732,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1278415,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,30.00542,30.00542,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1278415,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,28.38019,28.38019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1278415,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,26.97888,26.97888,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1278415,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,25.90261,25.90261,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1278415,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,24.80468,24.80468,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1278415,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,23.88732,23.88732,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1278415,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,23.05665,23.05665,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1278415,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,22.22597,22.22597,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1278415,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,21.49642,21.49642,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1279501,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,20.84633,20.84633,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.128066,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3371545,25.62262,20.14567,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,103.7749,-2.220446E-16,0,0,0.3371545,0,0,1.37511,1.306354,2.299654,2.484,1.643509,0,1.643509,5.377538,89.62544,0.1281781,0.3573794,0.2697236,1.7,2.821155
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7462952,34.21414,21.45308,0.3960109,0.3960109,0,0,0,0.3960109,188.4532,0,0,0,0.7462952,0.4168536,0.3960109,0,0,0.6561457,3.963158,0.3294416,0,0.3294416,5.690073,94.83437,0.1281513,0.435612,0.5970362,0,4.709453
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9480404,41.59104,24.62409,0.04254864,0.04254864,0,-1,0,0.04254864,2228.133,0.5765483,0,0,0.9480404,0.04478804,0.04254864,0,0,0.3267041,4.259655,0.3267041,0,0.3267041,6.000012,100,0.1281247,0.0468035,0.7584323,0,5.207695
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.298036,52.90127,27.91068,0.3949901,0.3949901,0,0,0,0.3949901,328.6249,0.8822567,0,0,1.298036,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1281247,0.4344891,1.038429,0,5.851725
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.392539,58.49384,30.65552,1.301488,1.301488,0.425,0,0.172125,1.301488,106.9959,0.46992,0,0,1.392539,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1281247,1.431637,1.114031,1.7,5.946228
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.518192,64.90917,33.17643,0.1793101,0.1793101,0,0,0,0.1793101,846.6851,1.329445,0,0,1.518192,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1281247,0.1972411,1.214554,0,6.071881
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.347799,63.47799,35.589,0.8173994,0.8173994,0,0,0,0.8173994,164.8887,0.4873785,0,0,1.347799,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1281247,0.8991393,1.078239,0,5.901488
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.357268,65.58143,37.077,0.8745347,0.8745347,0,-1,0,0.8745347,155.1989,0.4367056,0,0,1.357268,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1281247,0.9619881,1.085815,0,5.910957
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.140321,60.85228,37.68375,1.345159,1.345159,0.425,0,0.172125,1.345159,84.77222,0.1717327,0,0,1.140321,0.9685888,0.9201593,0,0,0,4.553689,0,0,0,6.000012,100,0.1281247,1.479675,0.9122572,1.7,5.69401
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.790262,53.58126,38.29773,0,0,0,0,0,0,0,0.790262,0,0,0.790262,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1281247,0,0.6322096,0,5.343951
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4178445,45.18991,37.53928,0,0,0,0,0,0,0,0.4178445,0,0,0.4178445,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1281247,0,0.3342756,0,4.971533
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,35.3073,35.3073,0.09875859,0.09875859,0,0,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1281247,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,33.15477,33.15477,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1281247,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,31.52953,31.52953,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1281247,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,29.92597,29.92597,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1281247,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,28.30073,28.30073,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1281247,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,26.89942,26.89942,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1281247,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,25.82315,25.82315,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1281247,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,24.74689,24.74689,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1281247,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,23.82954,23.82954,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1281247,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,22.99886,22.99886,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1281247,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,22.16096,22.16096,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1281247,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,21.43141,21.43141,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1281247,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,20.7741,20.7741,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1281247,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3437952,25.65947,20.07344,0.7156279,0.7156279,0,0,0,0.7156279,48.04105,0,0,0,0.3437952,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4094974,-0.4094974,2.980092,49.66809,0.1281247,0.7871907,0.2750361,0,2.442033
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8655818,36.37064,21.37363,0.721102,0.721102,0,0,0,0.721102,120.036,0,0,0,0.8655818,0.7590548,0.721102,0,0,3.183276,1.688741,0.106527,0,0.106527,3.081152,51.35243,0.128116,0.7932122,0.6924654,0,2.554322
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.228146,47.33676,24.53742,0.526096,0.526096,0,-1,0,0.526096,233.4453,0,0,0,1.228146,0.5537853,0.526096,0,0,3.076749,1.784615,0.674361,0,0.674361,3.720907,62.01499,0.1280611,0.5787056,0.982517,0,3.012761
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.361851,54.24219,27.78788,0.4218333,0.4218333,0,0,0,0.4218333,322.8409,0,0,0,1.361851,0.4440351,0.4218333,0,0,2.402388,2.39154,0.9178154,0,0.9178154,4.591623,76.5269,0.1279865,0.4640166,1.08948,0,3.753391
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.386842,58.20201,30.53272,0.04095111,0.04095111,0,0,0,0.04095111,3386.58,0,0,0,1.386842,0.04310643,0.04095111,0,0,1.484572,3.217574,1.343735,0,1.343735,5.866403,97.77318,0.1278774,0.04504622,1.109473,0,4.604416
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.48475,63.85861,33.05364,0.8235379,0.8235379,0,0,0,0.8235379,180.2892,0.4770313,0,0,1.48475,0.866882,0.8235379,0,0,0.1408369,4.426936,0.1408369,0,0.1408369,6.000012,100,0.127866,0.9058917,1.1878,0,5.911686
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.43632,65.67185,35.48788,1.244806,1.244806,0,0,0,1.244806,115.3851,0.1259981,0,0,1.43632,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.127866,1.369287,1.149056,0,5.990009
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.27994,63.45677,36.97587,0.8165699,0.8165699,0,-1,0,0.8165699,156.7459,0.420393,0,0,1.27994,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.127866,0.8982269,1.023952,0,5.833629
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.16087,61.23043,37.58262,1.039718,1.039718,0,0,0,1.039718,111.6524,0.06643022,0,0,1.16087,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.127866,1.143689,0.9286957,0,5.714559
