Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.8026597,53.7359,38.1966,0,0,0,0,0,0,0,0.8026597,0,0,0.8026597,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.127866,0,0.6421278,0,5.356349
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.386244,44.50084,37.45983,0.2365752,0.2365752,0,0,0,0.2365752,163.2648,0.1372174,0,0,0.386244,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.127866,0.2602328,0.3089952,0,4.939933
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,35.24951,35.24951,0.09827601,0.09827601,0,0,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.127866,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,33.11143,33.11143,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.127866,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,31.48619,31.48619,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.127866,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,29.88263,29.88263,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.127866,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,28.25739,28.25739,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.127866,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,26.85608,26.85608,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.127866,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,25.77982,25.77982,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.127866,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,24.68188,24.68188,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.127866,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,23.77175,23.77175,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.127866,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,22.95552,22.95552,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.127866,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,22.10318,22.10318,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.127866,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,21.3953,21.3953,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.127866,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,20.70909,20.70909,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.127866,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4241967,26.94591,20.00121,0.6669304,0.6669304,0,0,0,0.6669304,63.60434,0,0,0,0.4241967,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2778353,-0.2778353,2.188131,36.46878,0.127866,0.7336234,0.3393573,0,1.639453
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7972957,34.98415,21.28695,1.217779,1.217779,0.425,0,0.172125,1.217779,65.47128,1.110223E-16,0,0,0.7972957,0.8345047,0.7927794,0,0,4.018075,0.9374212,0,0.03720896,-0.03720896,2.148909,35.81509,0.127866,1.339557,0.6378366,1.7,1.734717
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.859868,39.63836,24.43629,1.143837,1.143837,0,-1,0,1.143837,75.17397,0,0,0.2396447,0.859868,1.204039,1.143837,0,0,4.059419,0.9002123,0,0.3441714,-0.3441714,1.786121,29.76862,0.127866,1.258221,0.6878945,0,1.76008
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.061416,47.39882,27.68676,0.9605465,0.9605465,1.7,0,0.5202,0.9605465,110.5013,0,0,0,1.061416,0,0,0.7394535,0.7024808,4.441831,0.5560409,1.763897,0,1.763897,3.459501,57.65823,0.1279681,1.056601,0.849133,1.7,1.617457
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.012951,49.50223,30.43159,1.239877,1.239877,1.7,0,0.5202,1.239877,81.69773,0,0,0,1.012951,0,0,0.4601234,0.4371172,2.677934,2.143548,1.450068,0,1.450068,4.835156,80.58578,0.1280954,1.363864,0.8103608,1.7,3.156499
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.223204,57.18962,32.95251,0.3498745,0.3498745,0,0,0,0.3498745,349.6122,0,0,0,1.223204,0.368289,0.3498745,0,0,1.227866,3.44861,0.854915,0,0.854915,5.6462,94.10314,0.1280262,0.384862,0.9785632,0,4.671813
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.00598,55.03172,35.38675,0.6350396,0.6350396,0,0,0,0.6350396,158.4122,0,0,0,1.00598,0.6684627,0.6350396,0,0,0.3729509,4.218033,0.3375173,0,0.3375173,5.966397,99.43975,0.1279989,0.6985435,0.804784,0,5.224013
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.059801,58.00527,36.88919,0.7612111,0.7612111,0,-1,0,0.7612111,139.2256,0.2230925,0,0,1.059801,0.8012748,0.7612111,0,0,0.03543354,4.521799,0.03543354,0,0.03543354,6.000012,100,0.127996,0.8373322,0.8478407,0,5.5816
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.098835,59.64365,37.50317,0.5450498,0.5450498,0,0,0,0.5450498,201.6026,0.5250978,0,0,1.098835,0.5737366,0.5450498,0,0,0,4.553689,0,0,0,6.000012,100,0.127996,0.5995548,0.8790676,0,5.652524
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7753587,53.07667,38.13159,1.091416,1.091416,0,0,0,1.091416,71.04153,0,0,0,0.7753587,1.148859,1.091416,0,0,0,4.553689,0,0.3735003,-0.3735003,5.606308,93.43828,0.127996,1.200558,0.620287,0,5.329048
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3482691,43.71931,37.40204,0.7403663,0.7403663,0,0,0,0.7403663,47.04011,0,0,0,0.3482691,0.7793329,0.7403663,0,0,0.4150003,4.180189,0,0.4310638,-0.4310638,5.151927,85.86528,0.127996,0.8144029,0.2786153,0,4.528458
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,35.20617,35.20617,0.5654868,0.5654868,0,0,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,0.8939601,3.749125,0,0.5952494,-0.5952494,4.524479,75.40784,0.127996,0.6220356,0,0,3.749125
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,33.09698,33.09698,1.507231,1.38,0,-1,0,1.38,0,0,0.1272307,0.2779537,0,1.452632,1.38,0,0,1.555348,3.153876,0,1.452632,-1.452632,2.993271,49.88775,0.127996,1.657954,0,0,3.153876
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,31.45008,31.45008,0.8381308,0.8381308,0,-1,0,0.8381308,0,0,1.110223E-16,0,0,0.8822429,0.8381308,0,0,3.169383,1.701244,0,0.8822429,-0.8822429,2.063305,34.38835,0.127996,0.9219438,0,0,1.701244
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,29.86096,29.86096,1.092941,0.7780509,0,-1,0,0.7780509,0,0,0.3148901,0.4241842,0,0.819001,0.7780509,0,0,4.149653,0.819001,0,0.819001,-0.819001,1.200002,20,0.127996,1.202235,0,0,0.819001
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,28.22128,28.22128,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127996,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,26.81997,26.81997,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127996,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,25.72203,25.72203,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127996,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,24.62409,24.62409,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127996,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,23.72841,23.72841,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127996,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,22.89773,22.89773,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127996,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,22.05984,22.05984,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127996,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,21.33029,21.33029,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1281026,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,20.6513,20.6513,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1281953,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1583019,22.46086,19.9362,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,37.82526,0,0,0,0.1583019,0,0,1.281491,1.217417,2.299654,2.484,1.375719,0,1.375719,5.12349,85.39133,0.1283281,0.4603595,0.1266416,1.7,2.642302
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3324918,26.64109,21.20749,0.2178316,0.2178316,0,0,0,0.2178316,152.6371,0,0,0,0.3324918,0.2292964,0.2178316,0,0,0.9239356,3.722147,0.1031953,0,0.1031953,5.221389,87.02298,0.1283197,0.2396148,0.2659934,0,4.054639
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7891928,38.18399,24.35683,0.5715904,0.5715904,0,-1,0,0.5715904,138.0697,0,0,0,0.7891928,0.601674,0.5715904,0,0,0.8207402,3.815023,0.1875187,0,0.1875187,5.399285,89.98791,0.1283045,0.6287494,0.6313542,0,4.604216
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9528269,45.03621,27.6073,0.7419221,0.7419221,0,0,0,0.7419221,128.4268,0,0,0,0.9528269,0.7809706,0.7419221,0,0,0.6332215,3.98379,0.1718563,0,0.1718563,5.562323,92.70519,0.1282906,0.8161143,0.7622616,0,4.936616
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.112785,51.59135,30.35214,0,0,0,0,0,0,0,0.6514195,0,0,1.112785,0,0,0,0,0.4613652,4.13846,0.4613652,0,0.4613652,6.000012,100,0.1282533,0,0.8902277,0,5.251245
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.306798,59.10709,32.87306,0.4233394,0.4233394,0,0,0,0.4233394,308.6879,0.8611771,0,0,1.306798,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1282533,0.4656733,1.045438,0,5.860487
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.116608,57.47519,35.3073,0.5484464,0.5484464,0,0,0,0.5484464,203.5948,0.5392962,0,0,1.116608,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1282533,0.603291,0.8932866,0,5.670297
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8564591,53.3478,36.80973,0.1219929,0.1219929,0,-1,0,0.1219929,702.0563,0.7280455,0,0,0.8564591,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1282533,0.1341922,0.6851673,0,5.410148
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9866642,56.95765,37.43816,0.8867618,0.8867618,0,0,0,0.8867618,111.266,0.05323071,0,0,0.9866642,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1282533,0.975438,0.7893314,0,5.540353
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4902755,47.16522,38.0738,0.02887558,0.02887558,0,0,0,0.02887558,1697.889,0.4598801,0,0,0.4902755,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1282533,0.03176314,0.3922204,0,5.043964
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1902291,40.74519,37.3587,0.1055519,0.1055519,0,0,0,0.1055519,180.2233,0.07912181,0,0,0.1902291,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1282533,0.1161071,0.1521832,0,4.743918
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,35.16283,35.16283,0.5994387,0.5994387,0,0,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1282533,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,33.07531,33.07531,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1282533,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,31.42841,31.42841,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1282533,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,29.82484,29.82484,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1282533,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,28.17794,28.17794,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1282533,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,26.75496,26.75496,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1282533,0.06539315,0,0,2.0817
