Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,25.12583,25.12583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,25.12583,25.12583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,24.21687,24.21687,0.1648472,0.1648472,0,-1,0,0.1648472,0,0,2.775558E-17,0,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,23.38181,23.38181,0.3032288,0.3032288,0,-1,0,0.3032288,0,0,5.551115E-17,0,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,22.53196,22.53196,0.3062922,0.3062922,0,-1,0,0.3062922,0,0,5.551115E-17,0,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,21.7634,21.7634,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,21.06136,21.06136,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1188893,22.22324,20.32976,0.3489159,0.3489159,0,0,0,0.3489159,34.07393,0,5.551115E-17,0,0.1188893,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.2483905,-0.2483905,4.463857,74.39747,0,0.3838075,0.09511146,0,3.463644
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.2620221,25.85571,21.59344,0.3575518,0.3575518,0,0,0,0.3575518,73.28226,0,0,0,0.2620221,0.3763703,0.3575518,0,0,1.61925,3.096364,0,0.1143483,-0.1143483,4.343323,72.38858,0,0.393307,0.2096177,0,3.358387
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.4921838,33.17872,24.81545,0.742269,0.742269,0,-1,0,0.742269,66.30801,0,1.110223E-16,0,0.4921838,0.7813358,0.742269,0,0,1.746303,2.982016,0,0.289152,-0.289152,4.03853,67.30871,0,0.816496,0.3937471,0,3.4742
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1218356,30.15168,28.11876,0.2234291,0.2234291,0,0,0,0.2234291,54.52988,0,0,0,0.1218356,0.2351886,0.2234291,0,0,2.067583,2.692864,0,0.1133529,-0.1133529,3.919046,65.3173,0,0.245772,0.09746852,0,2.8147
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.09735151,32.57513,30.92694,0.8991222,0.8991222,0,0,0,0.8991222,10.82739,0,1.110223E-16,0,0.09735151,0.9464445,0.8991222,0,0,2.193531,2.579511,0,0.849093,-0.849093,3.024023,50.40029,0,0.9890345,0.0778812,0,2.676863
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5014301,42.557,33.52821,0.7800528,0.7800528,0,0,0,0.7800528,64.28156,0,0,0,0.5014301,0.8211082,0.7800528,0,0,3.136967,1.730418,0,0.3196781,-0.3196781,2.687053,44.78413,0,0.858058,0.4011441,0,2.231848
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4395148,44.00551,36.01862,0.5922363,0.5922363,0,0,0,0.5922363,74.21273,0,0,0,0.4395148,0.6234066,0.5922363,0,0,3.492165,1.41074,0,0.1838919,-0.1838919,2.493214,41.55348,0,0.6514599,0.3516118,0,1.850255
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.189308,40.95237,37.5779,0.3597714,0.3597714,0,-1,0,0.3597714,52.61899,0,0,0,0.189308,0.3787067,0.3597714,0,0,3.69649,1.226848,0,0.1893986,-0.1893986,2.29357,38.2261,0,0.3957485,0.1514464,0,1.416156
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.1077431,40.15398,38.243,0,0,0,0,0,0,0,0,0,0,0.1077431,0,0,0,0,3.906933,1.03745,0.1077431,0,0.1077431,2.395784,39.92966,0,0,0.08619444,0,1.145193
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2095764,42.66208,38.88592,0.4810105,0.4810105,0,0,0,0.4810105,43.57002,0,5.551115E-17,0,0.2095764,0.5063269,0.4810105,0,0,3.79919,1.134418,0,0.2967505,-0.2967505,2.082982,34.71629,0,0.5291116,0.1676611,0,1.343995
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1117532,40.16613,38.18388,0,0,0,0,0,0,0,0,0,0,0.1117532,0,0,0,0,4.128912,0.8376679,0.1117532,0,0.1117532,2.189,36.48326,0,0,0.08940259,0,0.9494211
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,35.9595,35.9595,0.4299139,0.4299139,0,0,0,0.4299139,0,0,5.551115E-17,0,0,0.452541,0.4299139,0,0,4.017159,0.9382458,0,0.452541,-0.452541,1.71198,28.53295,0,0.4729053,0,0,0.9382458
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,33.86076,33.86076,0.5945514,0.4614195,0,-1,0,0.4614195,0,0,0.1331319,0.192587,0,0.4857047,0.4614195,0,0,4.519982,0.4857047,0,0.4857047,-0.4857047,1.200002,20,0,0.6540065,0,0,0.4857047
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,32.17585,32.17585,0.8293481,0,0,-1,0,0,0,0,0.8293481,0.912283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.912283,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,30.53528,30.53528,0.9802442,0,0,-1,0,0,0,0,0.9802442,1.078269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.078269,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,28.85037,28.85037,0.01337392,0,0,-1,0,0,0,0,0.01337392,0.01471132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.01471132,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,27.37238,27.37238,0.05547174,0,0,-1,0,0,0,0,0.05547174,0.06101892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.06101892,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,26.24911,26.24911,0.169652,0,0,-1,0,0,0,0,0.169652,0.1866172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1866172,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,25.12583,25.12583,0.06995523,0,0,-1,0,0,0,0,0.06995523,0.07695076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.07695076,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,24.1947,24.1947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,23.35963,23.35963,0.2466618,0,0,-1,0,0,0,0,0.2466618,0.2713279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.2713279,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,22.50979,22.50979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,21.7634,21.7634,0.04013894,0.04013894,1.492771,0,0.4636264,0.04013894,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2024952,0.04415284,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,21.04658,21.04658,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2133264,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1807605,23.21035,20.31498,0.2280782,0.2280782,1.68071,0,0.5149338,0.2280782,79.25375,2.220446E-16,0,0,0.1807605,0,0,1.452632,1.38,2.299654,2.484,1.56076,0,1.56076,5.299036,88.31709,0.2238869,0.250886,0.1446084,1.7,2.664761
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4843898,29.62847,21.57127,0.1510106,0.1510106,0,0,0,0.1510106,320.7653,0,0,0,0.4843898,0.1589586,0.1510106,0,0,0.7388938,3.888685,0.3254312,0,0.3254312,5.607767,93.46259,0.2089127,0.1661117,0.3875118,0,4.373074
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.8467893,39.77708,24.79329,0.1780614,0.1780614,0,-1,0,0.1780614,475.5602,0.2458936,0,0,0.8467893,0.1874331,0.1780614,0,0,0.4134626,4.181572,0.4134626,0,0.4134626,6.000012,100,0.1925507,0.1958676,0.6774315,0,5.028362
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.278675,52.66036,28.08181,0,0,0,0,0,0,0,1.278675,0,0,1.278675,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1925507,0,1.02294,0,5.832364
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.527673,62.2162,30.8826,0,0,0,0,0,0,0,1.527673,0,0,1.527673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1925507,0,1.222138,0,6.081362
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.575253,66.87121,33.48387,0.4834188,0.4834188,0,0,0,0.4834188,325.8568,1.066391,0,0,1.575253,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.1925507,0.5317607,1.260202,0,6.128942
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.44437,66.50847,35.97428,0.8784049,0.8784049,0,0,0,0.8784049,164.431,0.5197328,0,0,1.44437,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.1925507,0.9662454,1.155496,0,5.998058
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.415781,67.75307,37.55573,0.8488883,0.8488883,0,-1,0,0.8488883,166.7806,0.5222146,0,0,1.415781,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.1925507,0.9337771,1.132625,0,5.96947
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.059929,59.56603,38.22083,0.2250611,0.2250611,0,0,0,0.2250611,470.9517,0.823023,0,0,1.059929,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.1925507,0.2475673,0.8479435,0,5.613618
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4380295,46.97647,38.86375,0.5246083,0.5246083,0,0,0,0.5246083,83.4965,0,0,0,0.4380295,0.5522192,0.5246083,0,0,0,4.553689,0,0.1141897,-0.1141897,5.879645,97.9939,0.1925507,0.5770691,0.3504236,0,4.991718
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3318449,44.22251,38.18388,0.7374443,0.7374443,0,0,0,0.7374443,44.99932,0,0,0,0.3318449,0.7762572,0.7374443,0,0,0.1268774,4.439499,0,0.4444122,-0.4444122,5.411194,90.18639,0.1925507,0.8111887,0.2654759,0,4.771344
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,35.97428,35.97428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6206688,3.995087,0,0,0,5.411194,90.18639,0.1925507,0,0,0,3.995087
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,33.86076,33.86076,0.1684344,0.1684344,0,-1,0,0.1684344,0,0,0,0,0,0.1772994,0.1684344,0,0,0.6206688,3.995087,0,0.1772994,-0.1772994,5.224304,87.07156,0.1925507,0.1852778,0,0,3.995087
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,32.19801,32.19801,0.4435368,0.4435368,0,-1,0,0.4435368,0,0,5.551115E-17,0,0,0.4668808,0.4435368,0,0,0.8176681,3.817788,0,0.4668808,-0.4668808,4.732168,78.86932,0.1925507,0.4878904,0,0,3.817788
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,30.55006,30.55006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.336424,3.350907,0,0,0,4.732168,78.86932,0.1925507,0,0,0,3.350907
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,28.85037,28.85037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.336424,3.350907,0,0,0,4.732168,78.86932,0.1925507,0,0,0,3.350907
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,27.39455,27.39455,0.1444061,0.1444061,0,-1,0,0.1444061,0,0,0,0,0,0.1520064,0.1444061,0,0,1.336424,3.350907,0,0.1520064,-0.1520064,4.571939,76.19884,0.1925507,0.1588467,0,0,3.350907
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,26.24911,26.24911,0.1761416,0.1761416,0,-1,0,0.1761416,0,0,0,0,0,0.1854123,0.1761416,0,0,1.505321,3.1989,0,0.1854123,-0.1854123,4.376498,72.94148,0.1925507,0.1937558,0,0,3.1989
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,25.12583,25.12583,0.01878676,0.01878676,0,-1,0,0.01878676,0,0,0,0,0,0.01977554,0.01878676,0,0,1.711334,3.013488,0,0.01977554,-0.01977554,4.355653,72.59406,0.1925507,0.02066544,0,0,3.013488
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,24.1947,24.1947,0.0467104,0.0467104,0,-1,0,0.0467104,0,0,6.938894E-18,0,0,0.04916884,0.0467104,0,0,1.733307,2.993713,0,0.04916884,-0.04916884,4.303824,71.73026,0.1925507,0.05138144,0,0,2.993713
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,23.35963,23.35963,0.2542924,0.2542924,0,-1,0,0.2542924,0,0,0,0,0,0.2676762,0.2542924,0,0,1.787939,2.944544,0,0.2676762,-0.2676762,4.021668,67.02768,0.1925507,0.2797217,0,0,2.944544
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,22.53196,22.53196,0.1762055,0.1762055,0,-1,0,0.1762055,0,0,0,0,0,0.1854795,0.1762055,0,0,2.085357,2.676867,0,0.1854795,-0.1854795,3.826156,63.76914,0.1925507,0.1938261,0,0,2.676867
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,21.7634,21.7634,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0,0.2809653,0.266917,0,0,2.291445,2.491388,0,0.2809653,-0.2809653,3.529993,58.83309,0.1925507,0.2936087,0,0,2.491388
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,21.04658,21.04658,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0,0.1088145,0.1033738,0,0,2.603629,2.210423,0,0.1088145,-0.1088145,3.415292,56.92142,0.1925507,0.1137112,0,0,2.210423
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3860949,26.61625,20.30758,0,0,0,0,0,0,0,0,0,0,0.3860949,0,0,0,0,2.724534,2.101608,0.3860949,0,0.3860949,3.781574,63.0261,0.179428,0,0.3088759,0,2.487703
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.7666822,34.70539,21.55649,0.4854425,0.4854425,0,0,0,0.4854425,157.9347,0,0,0,0.7666822,0.5109921,0.4854425,0,0,2.338439,2.449094,0.2556901,0,0.2556901,4.024143,67.06891,0.1716796,0.5339867,0.6133457,0,3.215776
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.072644,44.2829,24.75633,0.6488382,0.6488382,0,-1,0,0.6488382,165.3176,0,0,0,1.072644,0.6829876,0.6488382,0,0,2.082749,2.679215,0.3896564,0,0.3896564,4.393803,73.2299,0.161079,0.713722,0.8581152,0,3.751859
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.433393,56.26161,28.03747,0.4350865,0.4350865,0,0,0,0.4350865,329.45,0,0,0,1.433393,0.4579858,0.4350865,0,0,1.693093,3.029906,0.9754068,0,0.9754068,5.319155,88.65241,0.1395147,0.4785951,1.146714,0,4.463298
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.623769,64.71693,30.82348,1.242077,1.242077,0,0,0,1.242077,130.7301,0,0,0,1.623769,1.30745,1.242077,0,0,0.7176859,3.907772,0.3163197,0,0.3163197,5.619243,93.65385,0.1337097,1.366285,1.299015,0,5.531541
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.66077,69.24506,33.43953,0.2660619,0.2660619,0,0,0,0.2660619,624.2046,0.9793391,0,0,1.66077,0.2800651,0.2660619,0,0,0.4013662,4.19246,0.4013662,0,0.4013662,6.000012,100,0.1270045,0.292668,1.328616,0,5.85323
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.600626,70.8811,35.9595,0.4368947,0.4368947,0,0,0,0.4368947,366.3643,1.140737,0,0,1.600626,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.1270045,0.4805841,1.280501,0,6.154315
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.438202,68.33841,37.53356,0.276343,0.276343,0,-1,0,0.276343,520.4407,1.147314,0,0,1.438202,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.1270045,0.3039773,1.150561,0,5.99189
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.127159,61.14639,38.19866,0.765018,0.765018,0,0,0,0.765018,147.3375,0.3218766,0,0,1.127159,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.1270045,0.8415198,0.901727,0,5.680848
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.788693,54.20242,38.88592,0.6481665,0.6481665,0,0,0,0.6481665,121.6806,0.1064125,0,0,0.788693,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.1270045,0.7129831,0.6309544,0,5.342382
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.3782508,45.1213,38.19866,1.553488,1.553488,0.425,0,0.172125,1.553488,24.34848,0,0,0,0.3782508,1.187882,1.128488,0,0,0,4.553689,0,0.8096316,-0.8096316,5.146585,85.77625,0.1270045,1.708837,0.3026006,1.7,4.93194
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,35.99645,35.99645,0.6667221,0.6667221,0,0,0,0.6667221,0,0,1.110223E-16,0,0,0.7018127,0.6667221,0,0,0.8995907,3.744057,0,0.7018127,-0.7018127,4.40681,73.44669,0.1270045,0.7333943,0,0,3.744057
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,33.89771,33.89771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.679383,3.042245,0,0,0,4.40681,73.44669,0.1270045,0,0,0,3.042245
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,32.2128,32.2128,0.6547287,0.6547287,0,-1,0,0.6547287,0,0,0,0,0,0.6891881,0.6547287,0,0,1.679383,3.042245,0,0.6891881,-0.6891881,3.680342,61.33891,0.1270045,0.7202016,0,0,3.042245
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,30.55006,30.55006,0.7221189,0.7221189,0,-1,0,0.7221189,0,0,1.110223E-16,0,0,0.7601252,0.7221189,0,0,2.445147,2.353056,0,0.7601252,-0.7601252,2.8791,47.98489,0.1270045,0.7943308,0,0,2.353056
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,28.87254,28.87254,0.2846383,0.2846383,0,-1,0,0.2846383,0,0,0,0,0,0.2996193,0.2846383,0,0,3.289731,1.592931,0,0.2996193,-0.2996193,2.563273,42.72113,0.1270045,0.3131021,0,0,1.592931
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,27.41672,27.41672,0.1853896,0.1853896,0,-1,0,0.1853896,0,0,2.775558E-17,0,0,0.195147,0.1853896,0,0,3.622641,1.293312,0,0.195147,-0.195147,2.35757,39.29276,0.1270045,0.2039286,0,0,1.293312
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,26.27127,26.27127,0.06843671,0.06843671,0,-1,0,0.06843671,0,0,0,0,0,0.07203865,0.06843671,0,0,3.839471,1.098165,0,0.07203865,-0.07203865,2.281635,38.02717,0.1270045,0.07528039,0,0,1.098165
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,25.12583,25.12583,0.2552021,0.2552021,0,-1,0,0.2552021,0,0,0,0,0,0.2686337,0.2552021,0,0,3.919514,1.026127,0,0.2686337,-0.2686337,1.99847,33.30777,0.1270045,0.2807223,0,0,1.026127
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,24.21687,24.21687,0.2206393,0.2206393,0,-1,0,0.2206393,0,0,2.775558E-17,0,0,0.2322519,0.2206393,0,0,4.217996,0.7574928,0,0.2322519,-0.2322519,1.753655,29.22752,0.1270045,0.2427032,0,0,0.7574928
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,23.38181,23.38181,0.04533559,0.04533559,0,-1,0,0.04533559,0,0,6.938894E-18,0,0,0.04772168,0.04533559,0,0,4.476053,0.5252409,0,0.04772168,-0.04772168,1.703352,28.38914,0.1270045,0.04986915,0,0,0.5252409
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,22.55413,22.55413,0.001669191,0.001669191,0,-1,0,0.001669191,0,0,2.168404E-19,0,0,0.001757044,0.001669191,0,0,4.529078,0.4775192,0,0.001757044,-0.001757044,1.7015,28.35827,0.1270045,0.00183611,0,0,0.4775192
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,21.7634,21.7634,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0,0.1087328,0.1032962,0,0,4.53103,0.4757622,0,0.1087328,-0.1087328,1.586885,26.44804,0.1270045,0.1136258,0,0,0.4757622
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,21.04658,21.04658,0.1751657,0.1751657,0,0,0,0.1751657,0,0,2.775558E-17,0,0,0.184385,0.1751657,0,0,4.651844,0.3670294,0,0.184385,-0.184385,1.392527,23.20873,0.1270045,0.1926823,0,0,0.3670294
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1040327,21.96196,20.30758,0,0,0,0,0,0,0,0,0,0,0.1040327,0,0,0,0,4.856716,0.1826444,0.1040327,0,0.1040327,1.491221,24.85363,0.1253749,0,0.08322615,0,0.2866771
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.3641697,27.51639,21.53432,0.01108928,0.01108928,0,0,0,0.01108928,3283.98,0,0,0,0.3641697,0.01167292,0.01108928,0,0,4.752684,0.2762738,0.3524968,0,0.3524968,1.825628,30.42708,0.1201511,0.01219821,0.2913358,0,0.6404435
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7114666,37.14173,24.75633,0,0,0,-1,0,0,0,0,0,0,0.7114666,0,0,0,0,4.400187,0.5935209,0.7114666,0,0.7114666,2.500585,41.67633,0.1108307,0,0.5691733,0,1.304987
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5382257,37.39979,28.0153,1.435524,1.435524,0.425,0,0.172125,1.435524,37.49332,2.220446E-16,0,0,0.5382257,1.06371,1.010524,0,0,3.68872,1.233841,0,0.5254842,-0.5254842,1.946676,32.44453,0.1108307,1.579077,0.4305805,1.7,1.772066
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2064414,34.33387,30.80132,0.6181212,0.6181212,1.7,0,0.5202,0.6181212,33.39821,0,0,0,0.2064414,0,0,1.081879,1.027785,4.272592,0.7083566,1.234226,0,1.234226,3.117566,51.95932,0.1348517,0.6799333,0.1651531,1.7,0.9147981
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5185871,42.76751,33.41736,0.1610885,0.1610885,1.61372,0,0.4966456,0.1610885,321.9269,2.220446E-16,0,0,0.5185871,0,0,1.452632,1.38,3.038365,1.81916,1.898587,0,1.898587,4.918724,81.97856,0.1433486,0.1771973,0.4148697,1.7,2.337747
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.8593131,52.45462,35.9595,0.5071142,0.5071142,0,0,0,0.5071142,169.4516,0,0,0,0.8593131,0.5338044,0.5071142,0,0,1.139778,3.527889,0.3255088,0,0.3255088,5.227528,87.1253,0.1396542,0.5578256,0.6874505,0,4.387202
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2023052,41.16673,37.55573,0.6857141,0.6857141,0,-1,0,0.6857141,29.50285,0,1.110223E-16,0,0.2023052,0.7218044,0.6857141,0,0,0.8142693,3.820847,0,0.5194991,-0.5194991,4.679928,77.99865,0.1396542,0.7542856,0.1618442,0,4.023152
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2405,42.55113,38.22083,0.2112014,0.2112014,0,0,0,0.2112014,113.8724,0,0,0,0.2405,0.2223172,0.2112014,0,0,1.391491,3.301347,0.01818276,0,0.01818276,4.697178,78.28614,0.1394534,0.2323215,0.1924,0,3.541847
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1540319,41.66608,38.90809,0,0,0,0,0,0,0,0,0,0,0.1540319,0,0,0,0,1.373308,3.317712,0.1540319,0,0.1540319,4.843305,80.7216,0.1377755,0,0.1232255,0,3.471744
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09124878,39.83605,38.22083,0.1917618,0.1917618,0,0,0,0.1917618,47.58444,0,0,0,0.09124878,0.2018545,0.1917618,0,0,1.219276,3.456341,0,0.1106057,-0.1106057,4.726717,78.77845,0.1377755,0.210938,0.07299902,0,3.547589
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,36.04079,36.04079,0.8506784,0.8506784,0,0,0,0.8506784,0,0,1.110223E-16,0,0,0.895451,0.8506784,0,0,1.342171,3.345735,0,0.895451,-0.895451,3.782828,63.04701,0.1377755,0.9357463,0,0,3.345735
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,33.94204,33.94204,0.5242959,0.5242959,0,-1,0,0.5242959,0,0,0,0,0,0.5518904,0.5242959,0,0,2.337117,2.450284,0,0.5518904,-0.5518904,3.201085,53.35131,0.1377755,0.5767255,0,0,2.450284
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,32.25714,32.25714,0.1241028,0.1241028,0,-1,0,0.1241028,0,0,1.387779E-17,0,0,0.1306345,0.1241028,0,0,2.950328,1.898393,0,0.1306345,-0.1306345,3.063384,51.0563,0.1377755,0.136513,0,0,1.898393
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,30.5944,30.5944,0.6170309,0.6170309,0,-1,0,0.6170309,0,0,1.110223E-16,0,0,0.6495063,0.6170309,0,0,3.095478,1.767759,0,0.6495063,-0.6495063,2.378744,39.64566,0.1377755,0.678734,0,0,1.767759
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,28.88732,28.88732,0.1502111,0.1502111,0,-1,0,0.1502111,0,0,0,0,0,0.158117,0.1502111,0,0,3.817151,1.118253,0,0.158117,-0.158117,2.212074,36.86783,0.1377755,0.1652322,0,0,1.118253
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,27.45367,27.45367,0.150432,0.150432,0,-1,0,0.150432,0,0,2.775558E-17,0,0,0.1583495,0.150432,0,0,3.992837,0.9601357,0,0.1583495,-0.1583495,2.045159,34.08592,0.1377755,0.1654752,0,0,0.9601357
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,26.31561,26.31561,0.01520529,0.01520529,0,-1,0,0.01520529,0,0,0,0,0,0.01600557,0.01520529,0,0,4.168781,0.8017862,0,0.01600557,-0.01600557,2.028288,33.80473,0.1377755,0.01672582,0,0,0.8017862
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,25.17017,25.17017,0.1128,0.1128,0,-1,0,0.1128,0,0,1.387779E-17,0,0,0.1187368,0.1128,0,0,4.186565,0.7857807,0,0.1187368,-0.1187368,1.903128,31.71874,0.1377755,0.12408,0,0,0.7857807
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,24.25382,24.25382,0.07429645,0.07429645,0,-1,0,0.07429645,0,0,1.387779E-17,0,0,0.07820679,0.07429645,0,0,4.318494,0.6670439,0,0.07820679,-0.07820679,1.820691,30.34479,0.1377755,0.0817261,0,0,0.6670439
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,23.42614,23.42614,0.2934026,0.2934026,0,-1,0,0.2934026,0,0,0,0,0,0.3088448,0.2934026,0,0,4.405391,0.5888371,0,0.3088448,-0.3088448,1.49514,24.91895,0.1377755,0.3227428,0,0,0.5888371
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,22.56891,22.56891,0.04534417,0.04534417,0,-1,0,0.04534417,0,0,0,0,0,0.04773071,0.04534417,0,0,4.748552,0.2799922,0,0.04773071,-0.04773071,1.444828,24.08041,0.1377755,0.04987859,0,0,0.2799922
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,21.77819,21.77819,0.2551502,0.2551502,1.7,0,0.5202,0.2551502,0,0,0,0,0,0,0,1.44485,1.372607,4.801586,0.2322615,1.372607,0,1.372607,2.746997,45.7832,0.1517184,0.2806652,0,1.7,0.2322615
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,21.05397,21.05397,0.04890498,0.04890498,1.501537,0,0.4660195,0.04890498,0,0,0,0,0,0,0,1.452632,1.38,3.428979,1.467608,1.38,0,1.38,4.05618,67.60287,0.1592517,0.05379548,0,1.7,1.467608
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1540735,22.76919,20.30758,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1540735,0,0,1.452632,1.38,2.048979,2.709608,1.534073,0,1.534073,5.51153,91.85865,0.1631964,0,0.1232588,1.7,2.863682
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.328636,26.91353,21.53432,0.4570512,0.4570512,0,0,0,0.4570512,71.90354,5.551115E-17,0,0,0.328636,0.4811066,0.4570512,0,0,0.5149052,4.090274,0,0.1524705,-0.1524705,5.350812,89.18002,0.1631964,0.5027564,0.2629088,0,4.418911
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3579356,30.72717,24.73417,0.4239489,0.4239489,0,-1,0,0.4239489,84.42897,0,0,0,0.3579356,0.4462619,0.4239489,0,0,0.6843169,3.937804,0,0.08832629,-0.08832629,5.257708,87.62829,0.1631964,0.4663437,0.2863485,0,4.295739
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5463172,37.52613,27.99314,0.2942376,0.2942376,0,0,0,0.2942376,185.6721,0,0,0,0.5463172,0.3097238,0.2942376,0,0,0.7824572,3.849478,0.2365934,0,0.2365934,5.48216,91.36916,0.1609678,0.3236614,0.4370538,0,4.395795
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.4766344,39.18193,30.77915,0.0664992,0.0664992,0,0,0,0.0664992,716.7521,0,0,0,0.4766344,0.06999915,0.0664992,0,0,0.5458638,4.062411,0.4066353,0,0.4066353,5.867928,97.79861,0.1572765,0.07314911,0.3813075,0,4.539046
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.7358899,47.05349,33.41736,0,0,0,0,0,0,0,0.5966613,0,0,0.7358899,0,0,0,0,0.1392286,4.428383,0.1392286,0,0.1392286,6.000012,100,0.1560512,0,0.5887119,0,5.164273
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1485824,38.56897,35.9595,1.004146,1.004146,0,0,0,1.004146,14.79689,0,0,0,0.1485824,1.056996,1.004146,0,0,0,4.553689,0,0.9084132,-0.9084132,5.04246,84.04084,0.1560512,1.10456,0.1188659,0,4.702271
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.4671428,46.16246,37.55573,0,0,0,-1,0,0,0,0,0,0,0.4671428,0,0,0,0,1.009348,3.645276,0.4671428,0,0.4671428,5.485631,91.427,0.1520761,0,0.3737143,0,4.112419
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.4889977,47.31977,38.243,1.312967,1.312967,1.363514,0,0.4283394,1.312967,37.24371,0,0,0,0.4889977,0,0,0.0505471,0.04801975,0.5422052,4.065704,0.5370175,0,0.5370175,5.99509,99.91798,0.1560271,1.444264,0.3911982,1.7,4.554702
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.3679815,45.68949,38.93026,0,0,0,0,0,0,0,0.3627938,0,0,0.3679815,0,0,0,0,0.005187729,4.54902,0.005187729,0,0.005187729,6.000012,100,0.1559842,0,0.2943852,0,4.917001
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.148482,40.91121,38.26516,0.3789233,0.3789233,0,0,0,0.3789233,39.18523,0,5.551115E-17,0,0.148482,0.3988666,0.3789233,0,0,0,4.553689,0,0.2503847,-0.2503847,5.736084,95.6012,0.1559842,0.4168156,0.1187856,0,4.702171
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,36.07774,36.07774,0.04279296,0.04279296,0,0,0,0.04279296,0,0,0,0,0,0.04504523,0.04279296,0,0,0.2782052,4.303304,0,0.04504523,-0.04504523,5.688601,94.80984,0.1559842,0.04707226,0,0,4.303304
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,34.00116,34.00116,0.3276448,0.3276448,0,-1,0,0.3276448,0,0,5.551115E-17,0,0,0.3448893,0.3276448,0,0,0.3282554,4.258259,0,0.3448893,-0.3448893,5.325057,88.75076,0.1559842,0.3604093,0,0,4.258259
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,32.30148,32.30148,0.2731223,0.2731223,0,-1,0,0.2731223,0,0,0,0,0,0.2874972,0.2731223,0,0,0.7114657,3.91337,0,0.2874972,-0.2874972,5.022007,83.69996,0.1559842,0.3004346,0,0,3.91337
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,30.65352,30.65352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.030907,3.625873,0,0,0,5.022007,83.69996,0.1559842,0,0,0,3.625873
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,28.95383,28.95383,0.09726252,0.09726252,0,-1,0,0.09726252,0,0,1.387779E-17,0,0,0.1023816,0.09726252,0,0,1.030907,3.625873,0,0.1023816,-0.1023816,4.914088,81.90131,0.1559842,0.1069888,0,0,3.625873
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,27.49801,27.49801,0.1299946,0.1299946,0,-1,0,0.1299946,0,0,0,0,0,0.1368364,0.1299946,0,0,1.144664,3.523491,0,0.1368364,-0.1368364,4.76985,79.49734,0.1559842,0.142994,0,0,3.523491
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,26.35257,26.35257,0.1866006,0.1866006,0,-1,0,0.1866006,0,0,2.775558E-17,0,0,0.1964217,0.1866006,0,0,1.296705,3.386655,0,0.1964217,-0.1964217,4.562803,76.04656,0.1559842,0.2052607,0,0,3.386655
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,25.21451,25.21451,0.09688117,0.09688117,0,-1,0,0.09688117,0,0,1.387779E-17,0,0,0.1019802,0.09688117,0,0,1.514951,3.190233,0,0.1019802,-0.1019802,4.455307,74.25496,0.1559842,0.1065693,0,0,3.190233
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,24.29816,24.29816,0.1421089,0.1421089,0,-1,0,0.1421089,0,0,2.775558E-17,0,0,0.1495884,0.1421089,0,0,1.628263,3.088253,0,0.1495884,-0.1495884,4.297626,71.62697,0.1559842,0.1563198,0,0,3.088253
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,23.46309,23.46309,0.01104405,0.01104405,0,-1,0,0.01104405,0,0,1.734723E-18,0,0,0.01162531,0.01104405,0,0,1.794472,2.938664,0,0.01162531,-0.01162531,4.285372,71.42273,0.1559842,0.01214845,0,0,2.938664
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,22.61325,22.61325,0.3005611,0.3005611,0,-1,0,0.3005611,0,0,5.551115E-17,0,0,0.3163801,0.3005611,0,0,1.807389,2.927039,0,0.3163801,-0.3163801,3.951879,65.86451,0.1559842,0.3306172,0,0,2.927039
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,21.77819,21.77819,0.2122078,0.2122078,0,0,0,0.2122078,0,0,2.775558E-17,0,0,0.2233766,0.2122078,0,0,2.158922,2.610659,0,0.2233766,-0.2233766,3.716419,61.94019,0.1559842,0.2334286,0,0,2.610659
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,21.05397,21.05397,0.1831601,0.1831601,0,0,0,0.1831601,0,0,0,0,0,0.1928001,0.1831601,0,0,2.407119,2.387282,0,0.1928001,-0.1928001,3.51319,58.55304,0.1559842,0.2014761,0,0,2.387282
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3231022,25.55415,20.30758,0.08287633,0.08287633,0,0,0,0.08287633,389.8606,0,0,0,0.3231022,0.08723824,0.08287633,0,0,2.621341,2.194482,0.2358639,0,0.2358639,3.73695,62.28237,0.1540597,0.09116396,0.2584817,0,2.517584
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.8495061,36.24111,21.53432,0,0,0,0,0,0,0,0,0,0,0.8495061,0,0,0,0,2.385477,2.40676,0.8495061,0,0.8495061,4.542862,75.71422,0.1475048,0,0.6796049,0,3.256266
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.264614,48.36768,24.73417,0,0,0,-1,0,0,0,0,0,0,1.264614,0,0,0,0,1.535971,3.171315,1.264614,0,1.264614,5.74258,95.70947,0.1387186,0,1.011691,0,4.435929
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.421562,55.9199,27.99314,0.4343008,0.4343008,0,0,0,0.4343008,327.3219,0.6930457,0,0,1.421562,0.4571588,0.4343008,0,0,0.2713574,4.309467,0.2713574,0,0.2713574,6.000012,100,0.136968,0.4777309,1.137249,0,5.731029
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.486134,61.00582,30.77915,0,0,0,0,0,0,0,1.486134,0,0,1.486134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.136968,0,1.188908,0,6.039824
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.523746,65.39884,33.43953,0,0,0,0,0,0,0,1.523746,0,0,1.523746,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.136968,0,1.218997,0,6.077435
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.551698,69.48688,35.97428,0.6233121,0.6233121,0,0,0,0.6233121,248.9441,0.8955804,0,0,1.551698,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.136968,0.6856433,1.241359,0,6.105387
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.38764,67.02011,37.5779,0.1097434,0.1097434,0,-1,0,0.1097434,1264.441,1.272121,0,0,1.38764,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.136968,0.1207177,1.110112,0,5.941329
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.199632,63.03325,38.28733,0.9114336,0.9114336,0,0,0,0.9114336,131.6203,0.2402279,0,0,1.199632,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.136968,1.002577,0.9597054,0,5.753321
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.9002137,56.75161,38.96721,0.2736567,0.2736567,0,0,0,0.2736567,328.9573,0.612154,0,0,0.9002137,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.136968,0.3010224,0.7201709,0,5.453903
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4026377,45.69834,38.30212,0.5013116,0.5013116,0,0,0,0.5013116,80.31685,0,0,0,0.4026377,0.5276964,0.5013116,0,0,0,4.553689,0,0.1250588,-0.1250588,5.868188,97.80295,0.136968,0.5514427,0.3221101,0,4.956326
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,36.12208,36.12208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1389542,4.42863,0,0,0,5.868188,97.80295,0.136968,0,0,0,4.42863
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,34.0455,34.0455,0.4278544,0.4278544,0,-1,0,0.4278544,0,0,5.551115E-17,0,0,0.450373,0.4278544,0,0,0.1389542,4.42863,0,0.450373,-0.450373,5.393454,89.89072,0.136968,0.4706398,0,0,4.42863
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,32.33842,32.33842,0.04512798,0.04512798,0,-1,0,0.04512798,0,0,6.938894E-18,0,0,0.04750314,0.04512798,0,0,0.6393686,3.978257,0,0.04750314,-0.04750314,5.343381,89.05617,0.136968,0.04964078,0,0,3.978257
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,30.69786,30.69786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6921499,3.930754,0,0,0,5.343381,89.05617,0.136968,0,0,0,3.930754
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,28.99078,28.99078,0.1550949,0.1550949,0,-1,0,0.1550949,0,0,2.775558E-17,0,0,0.1632578,0.1550949,0,0,0.6921499,3.930754,0,0.1632578,-0.1632578,5.171292,86.18803,0.136968,0.1706044,0,0,3.930754
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,27.55713,27.55713,0.05089757,0.05089757,0,-1,0,0.05089757,0,0,6.938894E-18,0,0,0.05357639,0.05089757,0,0,0.8735474,3.767496,0,0.05357639,-0.05357639,5.114818,85.24679,0.136968,0.05598733,0,0,3.767496
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,26.41907,26.41907,0.04401745,0.04401745,0,-1,0,0.04401745,0,0,0,0,0,0.04633415,0.04401745,0,0,0.9330768,3.71392,0,0.04633415,-0.04633415,5.065977,84.43279,0.136968,0.04841919,0,0,3.71392
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,25.27363,25.27363,0.09889745,0.09889745,0,-1,0,0.09889745,0,0,1.387779E-17,0,0,0.1041026,0.09889745,0,0,0.9845592,3.667586,0,0.1041026,-0.1041026,4.956244,82.60389,0.136968,0.1087872,0,0,3.667586
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,24.35728,24.35728,0.2593795,0.2593795,0,-1,0,0.2593795,0,0,0,0,0,0.2730311,0.2593795,0,0,1.100229,3.563483,0,0.2730311,-0.2730311,4.668443,77.80724,0.136968,0.2853175,0,0,3.563483
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,23.5296,23.5296,0.04711867,0.04711867,0,-1,0,0.04711867,0,0,6.938894E-18,0,0,0.0495986,0.04711867,0,0,1.403597,3.290452,0,0.0495986,-0.0495986,4.616162,76.93587,0.136968,0.05183054,0,0,3.290452
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,22.67237,22.67237,0.1140925,0.1140925,0,-1,0,0.1140925,0,0,1.387779E-17,0,0,0.1200973,0.1140925,0,0,1.458706,3.240854,0,0.1200973,-0.1200973,4.489568,74.82599,0.136968,0.1255017,0,0,3.240854
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,21.82253,21.82253,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0,0.1337218,0.1270357,0,0,1.592148,3.120756,0,0.1337218,-0.1337218,4.348613,72.47674,0.136968,0.1397393,0,0,3.120756
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,21.09831,21.09831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.740727,2.987034,0,0,0,4.348613,72.47674,0.136968,0,0,0,2.987034
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2480383,24.35896,20.35931,0,0,0,0,0,0,0,0,0,0,0.2480383,0,0,0,0,1.740727,2.987034,0.2480383,0,0.2480383,4.583923,76.39856,0.135406,0,0.1984307,0,3.235073
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.5853288,31.41189,21.57127,0.2334316,0.2334316,0,0,0,0.2334316,250.7496,0,0,0,0.5853288,0.2457175,0.2334316,0,0,1.492689,3.210269,0.3396113,0,0.3396113,4.906106,81.76827,0.1333243,0.2567748,0.468263,0,3.795598
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.020006,43.21388,24.77112,0.2031931,0.2031931,0,-1,0,0.2031931,501.9886,0,0,0,1.020006,0.2138875,0.2031931,0,0,1.153078,3.515919,0.806119,0,0.806119,5.670858,94.51411,0.1286302,0.2235125,0.8160052,0,4.535925
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.39293,55.28518,28.03747,1.00884,1.00884,0,0,0,1.00884,138.0725,0,0,0,1.39293,1.061936,1.00884,0,0,0.3469588,4.241426,0.3309934,0,0.3309934,5.984866,99.74757,0.1267971,1.109724,1.114344,0,5.634356
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.30325,56.50512,30.80132,0.06421666,0.06421666,0,0,0,0.06421666,2029.458,1.219688,0,0,1.30325,0.06759649,0.06421666,0,0,0.01596545,4.53932,0.01596545,0,0.01596545,6.000012,100,0.12671,0.07063833,1.0426,0,5.84257
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.478687,64.21861,33.4617,0,0,0,0,0,0,0,1.478687,0,0,1.478687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12671,0,1.18295,0,6.032376
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.427817,66.11943,36.01862,0,0,0,0,0,0,0,1.427817,0,0,1.427817,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12671,0,1.142254,0,5.981506
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.349054,66.04818,37.62224,0.1509837,0.1509837,0,-1,0,0.1509837,893.5094,1.190124,0,0,1.349054,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.12671,0.1660821,1.079243,0,5.902743
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.153377,61.90799,38.30212,0.01574229,0.01574229,0,0,0,0.01574229,7326.616,1.136806,0,0,1.153377,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.12671,0.01731651,0.9227015,0,5.707066
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.8512621,55.71122,39.01155,0.980801,0.980801,0,0,0,0.980801,86.79253,2.220446E-16,0,0,0.8512621,1.032422,0.980801,0,0,0,4.553689,0,0.1811601,-0.1811601,5.809052,96.81734,0.12671,1.078881,0.6810097,0,5.404951
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4231837,46.14226,38.34645,0.1343243,0.1343243,0,0,0,0.1343243,315.0464,0.08050083,0,0,0.4231837,0.1413939,0.1343243,0,0,0.201289,4.372529,0.201289,0,0.201289,6.000012,100,0.1256221,0.1477567,0.338547,0,4.795712
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,36.18859,36.18859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1256221,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,34.10463,34.10463,0.3668053,0.3668053,0,-1,0,0.3668053,0,0,0,0,0,0.3861108,0.3668053,0,0,0,4.553689,0,0.3861108,-0.3861108,5.593016,93.21674,0.1256221,0.4034858,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,32.40493,32.40493,0.3556531,0.3556531,0,-1,0,0.3556531,0,0,5.551115E-17,0,0,0.3743716,0.3556531,0,0,0.429012,4.167578,0,0.3743716,-0.3743716,5.198393,86.63971,0.1256221,0.3912184,0,0,4.167578
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,30.7422,30.7422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8449805,3.793206,0,0,0,5.198393,86.63971,0.1256221,0,0,0,3.793206
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,29.05729,29.05729,0.06078051,0.06078051,0,-1,0,0.06078051,0,0,1.387779E-17,0,0,0.06397948,0.06078051,0,0,0.8449805,3.793206,0,0.06397948,-0.06397948,5.130953,85.51571,0.1256221,0.06685856,0,0,3.793206
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,27.62364,27.62364,0.02021263,0.02021263,0,-1,0,0.02021263,0,0,3.469447E-18,0,0,0.02127646,0.02021263,0,0,0.9160688,3.729227,0,0.02127646,-0.02127646,5.108525,85.14192,0.1256221,0.0222339,0,0,3.729227
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,26.45602,26.45602,0.07138772,0.07138772,0,-1,0,0.07138772,0,0,1.387779E-17,0,0,0.07514497,0.07138772,0,0,0.9397093,3.707951,0,0.07514497,-0.07514497,5.029315,83.82176,0.1256221,0.0785265,0,0,3.707951
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,25.31797,25.31797,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,0,0,0,0.1839047,0.1747094,0,0,1.023204,3.632806,0,0.1839047,-0.1839047,4.835463,80.59089,0.1256221,0.1921804,0,0,3.632806
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,24.40162,24.40162,0.07787482,0.07787482,0,-1,0,0.07787482,0,0,1.387779E-17,0,0,0.0819735,0.07787482,0,0,1.227542,3.448901,0,0.0819735,-0.0819735,4.749055,79.15076,0.1256221,0.08566231,0,0,3.448901
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,23.56655,23.56655,0.05931051,0.05931051,0,-1,0,0.05931051,0,0,6.938894E-18,0,0,0.06243212,0.05931051,0,0,1.318624,3.366927,0,0.06243212,-0.06243212,4.683246,78.05395,0.1256221,0.06524157,0,0,3.366927
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,22.71671,22.71671,0.1658518,0.1658518,0,-1,0,0.1658518,0,0,0,0,0,0.1745808,0.1658518,0,0,1.387993,3.304495,0,0.1745808,-0.1745808,4.499222,74.98689,0.1256221,0.182437,0,0,3.304495
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,21.84469,21.84469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.581972,3.129915,0,0,0,4.499222,74.98689,0.1256221,0,0,0,3.129915
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,21.12787,21.12787,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0,0.1494472,0.1419748,0,0,1.581972,3.129915,0,0.1494472,-0.1494472,4.341691,72.36137,0.1256221,0.1561723,0,0,3.129915
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3901422,26.76942,20.38887,0.1536748,0.1536748,0,0,0,0.1536748,253.8752,0,0,0,0.3901422,0.161763,0.1536748,0,0,1.748024,2.980467,0.2283793,0,0.2283793,4.558351,75.97235,0.1244102,0.1690423,0.3121138,0,3.37061
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7609435,34.63861,21.59344,0.4731738,0.4731738,0,0,0,0.4731738,160.8169,0,0,0,0.7609435,0.4980777,0.4731738,0,0,1.519645,3.186009,0.2628658,0,0.2628658,4.807727,80.12862,0.1230439,0.5204911,0.6087548,0,3.946952
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.9270248,41.36007,24.79329,0.4992956,0.4992956,0,-1,0,0.4992956,185.6665,0,0,0,0.9270248,0.5255743,0.4992956,0,0,1.256779,3.422588,0.4014505,0,0.4014505,5.188576,86.4761,0.1210142,0.5492252,0.7416198,0,4.349613
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.225768,51.40433,28.03747,1.051225,1.051225,0,0,0,1.051225,116.6037,0,0,0,1.225768,1.106553,1.051225,0,0,0.8553285,3.783893,0.1192148,0,0.1192148,5.301673,88.36105,0.1204243,1.156348,0.9806141,0,5.009661
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.295238,56.34097,30.82348,1.170109,1.170109,0,0,0,1.170109,110.6938,0,0,0,1.295238,1.231694,1.170109,0,0,0.7361137,3.891187,0.06354465,0,0.06354465,5.361957,89.36577,0.1201122,1.28712,1.036191,0,5.186425
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.477115,64.20519,33.48387,0.01805045,0.01805045,0,0,0,0.01805045,8183.262,0.7855459,0,0,1.477115,0.01900047,0.01805045,0,0,0.672569,3.948377,0.672569,0,0.672569,6.000012,100,0.1169055,0.01985549,1.181692,0,5.425492
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.477134,67.4866,36.04079,0.9154886,0.9154886,0,0,0,0.9154886,161.3492,0.5134614,0,0,1.477134,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.1169055,1.007037,1.181707,0,6.030823
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.346988,66.03995,37.65919,0.7148089,0.7148089,0,-1,0,0.7148089,188.4403,0.5945579,0,0,1.346988,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.1169055,0.7862899,1.077591,0,5.900677
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.060738,59.73237,38.34645,0.4708928,0.4708928,0,0,0,0.4708928,225.2611,0.5650617,0,0,1.060738,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.1169055,0.5179821,0.8485907,0,5.614428
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.7220687,52.96333,39.05589,0.8617901,0.8617901,0,0,0,0.8617901,83.78707,1.110223E-16,0,0,0.7220687,0.9071475,0.8617901,0,0,0,4.553689,0,0.1850788,-0.1850788,5.804922,96.7485,0.1169055,0.9479691,0.577655,0,5.275758
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.3808838,45.38832,38.40557,0.562947,0.562947,0,0,0,0.562947,67.65892,0,0,0,0.3808838,0.5925757,0.562947,0,0,0.2056431,4.36861,0,0.2116919,-0.2116919,5.581779,93.02946,0.1169055,0.6192417,0.3047071,0,4.749494
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,36.24771,36.24771,0.5914872,0.5914872,0,0,0,0.5914872,0,0,1.110223E-16,0,0,0.6226181,0.5914872,0,0,0.4408563,4.156918,0,0.6226181,-0.6226181,4.925482,82.0912,0.1169055,0.6506359,0,0,4.156918
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,34.17113,34.17113,1.147285,1.147285,0,-1,0,1.147285,0,0,0,0,0,1.207669,1.147285,0,0,1.132654,3.5343,0,1.207669,-1.207669,3.652487,60.87466,0.1169055,1.262014,0,0,3.5343
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,32.46405,32.46405,0.9961092,0.9961092,0,-1,0,0.9961092,0,0,1.110223E-16,0,0,1.048536,0.9961092,0,0,2.474509,2.326631,0,1.048536,-1.048536,2.547233,42.4538,0.1169055,1.09572,0,0,2.326631
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,30.80132,30.80132,0.5718706,0.5718706,0,-1,0,0.5718706,0,0,1.110223E-16,0,0,0.6019691,0.5718706,0,0,3.639549,1.278095,0,0.6019691,-0.6019691,1.912702,31.8783,0.1169055,0.6290577,0,0,1.278095
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,29.10163,29.10163,0.1911169,0.1911169,0,-1,0,0.1911169,0,0,2.775558E-17,0,0,0.2011757,0.1911169,0,0,4.308403,0.6761261,0,0.2011757,-0.2011757,1.700644,28.34401,0.1169055,0.2102286,0,0,0.6761261
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,27.66059,27.66059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.531932,0.4749504,0,0,0,1.700644,28.34401,0.1169055,0,0,0,0.4749504
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,26.52253,26.52253,0.1322601,0.1322601,0,-1,0,0.1322601,0,0,0,0,0,0.1392211,0.1322601,0,0,4.531932,0.4749504,0,0.1392211,-0.1392211,1.553892,25.89815,0.1169055,0.1454861,0,0,0.4749504
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,25.37709,25.37709,0.1457016,0.1457016,0,-1,0,0.1457016,0,0,0,0,0,0.1533701,0.1457016,0,0,4.686622,0.3357293,0,0.1533701,-0.1533701,1.392226,23.20372,0.1169055,0.1602718,0,0,0.3357293
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,24.43857,24.43857,0.1638693,0.1638693,0,-1,0,0.1638693,0,0,2.775558E-17,0.007014979,0,0.1724939,0.1638693,0,0,4.857033,0.1823592,0,0.1724939,-0.1724939,1.210401,20.17331,0.1169055,0.1802562,0,0,0.1823592
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,23.61089,23.61089,0.1681152,0.009371947,0,-1,0,0.009371947,0,0,0.1587432,0.1755548,0,0.009865207,0.009371947,0,0,5.048693,0.009865207,0,0.009865207,-0.009865207,1.200002,20,0.1169055,0.1849267,0,0,0.009865207
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,22.76105,22.76105,0.2123974,0,0,-1,0,0,0,0,0.2123974,0.2336371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1169055,0.2336371,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,21.88903,21.88903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1169055,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,21.15743,21.15743,0.1686588,0.1686588,1.62129,0,0.4987123,0.1686588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1244903,0.1855247,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.2535529,24.51062,20.41843,0.7548667,0.7548667,1.7,0,0.5202,0.7548667,33.58909,0,0,0,0.2535529,0,0,0.9451333,0.8978766,3.679654,1.242,1.15143,0,1.15143,3.601527,60.02533,0.1322965,0.8303534,0.2028423,1.7,1.495553
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6117531,31.93274,21.61561,0.6692804,0.6692804,1.7,0,0.5202,0.6692804,91.40462,0,0,0,0.6117531,0,0,1.03072,0.9791837,2.528225,2.278286,1.590937,0,1.590937,5.110822,85.18021,0.1383097,0.7362084,0.4894025,1.7,2.89004
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.9497176,41.83894,24.81545,0.7604667,0.7604667,0,-1,0,0.7604667,124.8862,0,0,0,0.9497176,0.8004913,0.7604667,0,0,0.9372881,3.71013,0.1492264,0,0.1492264,5.252391,87.53967,0.1376092,0.8365134,0.7597741,0,4.659847
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.382574,55.0648,28.05964,0.1933733,0.1933733,0,0,0,0.1933733,714.9766,0.3909611,0,0,1.382574,0.2035508,0.1933733,0,0,0.7880617,3.844433,0.7880617,0,0.7880617,6.000012,100,0.1340245,0.2127106,1.106059,0,5.227007
