Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.446757,60.05732,30.82348,0.2867025,0.2867025,0,0,0,0.2867025,504.6198,1.144965,0,0,1.446757,0.3017921,0.2867025,0,0,0,4.553689,0,0,0,6.000012,100,0.1340245,0.3153727,1.157406,0,6.000446
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,1.609587,67.89399,33.52821,1.180311,1.180311,0,0,0,1.180311,136.3698,0.3671547,0,0,1.609587,1.242432,1.180311,0,0,0,4.553689,0,0,0,6.000012,100,0.1340245,1.298342,1.28767,0,6.163276
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,1.598985,70.99175,36.07774,0.3924495,0.3924495,0,0,0,0.3924495,407.4373,1.185881,0,0,1.598985,0.4131047,0.3924495,0,0,0,4.553689,0,0,0,6.000012,100,0.1340245,0.4316945,1.279188,0,6.152674
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.390011,67.24309,37.70353,0.3333146,0.3333146,0,-1,0,0.3333146,417.0266,1.039153,0,0,1.390011,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.1340245,0.3666461,1.112009,0,5.9437
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.135213,61.58814,38.40557,1.107579,1.107579,0,0,0,1.107579,102.495,0,2.220446E-16,0,1.135213,1.165873,1.107579,0,0,0,4.553689,0,0.03065998,-0.03065998,5.967693,99.46136,0.1340245,1.218337,0.9081701,0,5.688901
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.7857575,54.39406,39.11501,1.054173,1.054173,0,0,0,1.054173,74.53784,0,0,0,0.7857575,1.109655,1.054173,0,0,0.03406664,4.523029,0,0.3238979,-0.3238979,5.626275,93.77106,0.1340245,1.15959,0.628606,0,5.308786
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4086263,46.01578,38.49426,0.2646061,0.2646061,0,0,0,0.2646061,154.4281,0,0,0,0.4086263,0.2785327,0.2646061,0,0,0.3939531,4.199131,0.1300935,0,0.1300935,5.749693,95.82802,0.1334506,0.2910667,0.326901,0,4.607758
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,36.329,36.329,1.350307,1.350307,0.425,0,0.172125,1.350307,0,0,2.220446E-16,0,0,0.9740074,0.925307,0,0,0.2638596,4.316216,0,0.9740074,-0.9740074,4.722999,78.71649,0.1334506,1.485338,0,1.7,4.316216
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,34.25242,34.25242,1.536526,1.38,0,-1,0,1.38,0,0,0.1565262,0.3101788,0,1.452632,1.38,0,0,1.34609,3.342208,0,1.452632,-1.452632,3.191791,53.1964,0.1334506,1.690179,0,0,3.342208
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,32.54535,32.54535,1.318976,1.318976,0,-1,0,1.318976,0,0,0,0.07087324,0,1.388395,1.318976,0,0,2.960125,1.889576,0,1.388395,-1.388395,1.728293,28.80483,0.1334506,1.450873,0,0,1.889576
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,30.8826,30.8826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.502787,0.5011808,0,0,0,1.728293,28.80483,0.1334506,0,0,0,0.5011808
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,29.16075,29.16075,0.1545347,0.1545347,0,-1,0,0.1545347,0,0,0,0,0,0.1626681,0.1545347,0,0,4.502787,0.5011808,0,0.1626681,-0.1626681,1.556826,25.94705,0.1334506,0.1699882,0,0,0.5011808
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,27.72709,27.72709,0.1081064,0.1081064,0,-1,0,0.1081064,0,0,1.387779E-17,0,0,0.1137963,0.1081064,0,0,4.683529,0.3385127,0,0.1137963,-0.1137963,1.436874,23.94786,0.1334506,0.1189171,0,0,0.3385127
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,26.58165,26.58165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.809969,0.2247164,0,0,0,1.436874,23.94786,0.1334506,0,0,0,0.2247164
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,25.42143,25.42143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.809969,0.2247164,0,0,0,1.436874,23.94786,0.1334506,0,0,0,0.2247164
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,24.50508,24.50508,0.06842716,0.06842716,0,-1,0,0.06842716,0,0,0,0,0,0.07202858,0.06842716,0,0,4.809969,0.2247164,0,0.07202858,-0.07202858,1.36095,22.68245,0.1334506,0.07526987,0,0,0.2247164
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,23.67001,23.67001,0.09612887,0.09612887,0,-1,0,0.09612887,0,0,0,0,0,0.1011883,0.09612887,0,0,4.890001,0.1526878,0,0.1011883,-0.1011883,1.254288,20.90475,0.1334506,0.1057418,0,0,0.1526878
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,22.82017,22.82017,0.04709657,0.04709657,0,-1,0,0.04709657,0,0,6.938894E-18,0.00288164,0,0.04957533,0.04709657,0,0,5.002433,0.05149956,0,0.04957533,-0.04957533,1.202031,20.03381,0.1334506,0.05180622,0,0,0.05149956
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,21.92599,21.92599,0.084764,0.084764,1.537396,0,0.475809,0.084764,0,0,0,0,0,0,0,1.452632,1.38,5.057517,0.001924228,1.38,0,1.38,2.511214,41.85348,0.138276,0.0932404,0,1.7,0.001924228
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,21.20916,21.20916,0.08473684,0.08473684,1.537368,0,0.4758016,0.08473684,0,0,0,0,0,0,0,1.452632,1.38,3.677516,1.243924,1.38,0,1.38,3.820397,63.67315,0.1426993,0.09321053,0,1.7,1.243924
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.3368535,25.94519,20.46277,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3368535,0,0,1.452632,1.38,2.297516,2.485924,1.716853,0,1.716853,5.449147,90.81893,0.1446134,0,0.2694828,1.7,2.822778
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7228959,34.00521,21.65994,0.4829254,0.4829254,0,0,0,0.4829254,149.691,0,0,0,0.7228959,0.5083424,0.4829254,0,0,0.5806628,4.031092,0.2145535,0,0.2145535,5.65269,94.21131,0.1437287,0.5312179,0.5783167,0,4.753988
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.064542,44.23268,24.85979,0.3027418,0.3027418,0,-1,0,0.3027418,351.6337,0.3797571,0,0,1.064542,0.3186756,0.3027418,0,0,0.3661094,4.224191,0.3661094,0,0.3661094,6.000012,100,0.1422439,0.333016,0.8516337,0,5.288733
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.428999,56.25517,28.11876,0.7591709,0.7591709,0,0,0,0.7591709,188.2315,0.6298718,0,0,1.428999,0.7991273,0.7591709,0,0,0,4.553689,0,0,0,6.000012,100,0.1422439,0.835088,1.143199,0,5.982688
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.493567,61.35644,30.90478,1.327817,1.327817,0.425,0,0.172125,1.327817,112.4829,0.543233,0,0,1.493567,0.9503336,0.9028169,0,0,0,4.553689,0,0,0,6.000012,100,0.1422439,1.460599,1.194853,1.7,6.047256
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.433307,63.18486,33.58733,0,0,0,0,0,0,0,1.433307,0,0,1.433307,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422439,0,1.146646,0,5.986996
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.282455,62.52757,36.16642,0.7092671,0.7092671,0,0,0,0.7092671,180.8142,0.5358585,0,0,1.282455,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.1422439,0.7801939,1.025964,0,5.836144
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.195823,62.3317,37.78482,0.4107394,0.4107394,0,-1,0,0.4107394,291.1392,0.7634661,0,0,1.195823,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.1422439,0.4518133,0.9566587,0,5.749512
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,0.9836426,58.10642,38.49426,0.703912,0.703912,0,0,0,0.703912,139.7394,0.2426826,0,0,0.9836426,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.1422439,0.7743033,0.7869141,0,5.537332
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.7571608,53.8922,39.21847,0,0,0,0,0,0,0,0.7571608,0,0,0.7571608,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422439,0,0.6057287,0,5.31085
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4393925,46.69897,38.57554,0.5369974,0.5369974,0,0,0,0.5369974,81.82395,0,0,0,0.4393925,0.5652605,0.5369974,0,0,0,4.553689,0,0.1258679,-0.1258679,5.867335,97.78873,0.1422439,0.5906972,0.351514,0,4.993082
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,36.43246,36.43246,0.6829327,0.6829327,0,0,0,0.6829327,0,0,1.110223E-16,0,0,0.7188765,0.6829327,0,0,0.1398533,4.427821,0,0.7188765,-0.7188765,5.109573,85.15939,0.1422439,0.7512259,0,0,4.427821
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,34.35588,34.35588,1.153729,1.153729,0,-1,0,1.153729,0,0,2.220446E-16,0,0,1.214452,1.153729,0,0,0.9386049,3.708945,0,1.214452,-1.214452,3.829429,63.82368,0.1422439,1.269102,0,0,3.708945
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,32.63402,32.63402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.287996,2.494493,0,0,0,3.829429,63.82368,0.1422439,0,0,0,2.494493
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,30.97128,30.97128,1.096683,1.096683,0,-1,0,1.096683,0,0,0,0,0,1.154403,1.096683,0,0,2.287996,2.494493,0,1.154403,-1.154403,2.612581,43.54293,0.1422439,1.206351,0,0,2.494493
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,29.24204,29.24204,0.06706183,0.06706183,0,-1,0,0.06706183,0,0,0,0,0,0.0705914,0.06706183,0,0,3.570666,1.34009,0,0.0705914,-0.0705914,2.538171,42.30277,0.1422439,0.07376801,0,0,1.34009
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,27.80839,27.80839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.649101,1.269498,0,0,0,2.538171,42.30277,0.1422439,0,0,0,1.269498
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,26.64816,26.64816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.649101,1.269498,0,0,0,2.538171,42.30277,0.1422439,0,0,0,1.269498
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,25.48055,25.48055,0.2587801,0.2587801,0,-1,0,0.2587801,0,0,5.551115E-17,0,0,0.2724001,0.2587801,0,0,3.649101,1.269498,0,0.2724001,-0.2724001,2.251036,37.5172,0.1422439,0.284658,0,0,1.269498
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,24.54942,24.54942,0.1797271,0.1797271,0,-1,0,0.1797271,0,0,0,0,0,0.1891864,0.1797271,0,0,3.951767,0.9970984,0,0.1891864,-0.1891864,2.051616,34.19354,0.1422439,0.1976998,0,0,0.9970984
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,23.71435,23.71435,0.06604521,0.06604521,0,-1,0,0.06604521,0,0,1.387779E-17,0,0,0.06952127,0.06604521,0,0,4.161974,0.8079119,0,0.06952127,-0.06952127,1.978335,32.97218,0.1422439,0.07264972,0,0,0.8079119
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,22.86451,22.86451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.23922,0.7383906,0,0,0,1.978335,32.97218,0.1422439,0,0,0,0.7383906
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,21.99249,21.99249,0.2146496,0.2146496,0,0,0,0.2146496,0,0,2.775558E-17,0,0,0.2259469,0.2146496,0,0,4.23922,0.7383906,0,0.2259469,-0.2259469,1.740165,29.0027,0.1422439,0.2361146,0,0,0.7383906
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,21.2535,21.2535,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0,0.317525,0.3016487,0,0,4.490273,0.5124437,0,0.317525,-0.317525,1.405465,23.42437,0.1422439,0.3318136,0,0,0.5124437
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.0765752,21.72317,20.50711,0,0,0,0,0,0,0,0,0,0,0.0765752,0,0,0,0,4.843078,0.1949187,0.0765752,0,0.0765752,1.47811,24.63512,0.1419373,0,0.06126016,0,0.2714939
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5458018,30.84166,21.6969,0.02251629,0.02251629,0,0,0,0.02251629,2424.031,0,0,0,0.5458018,0.02370135,0.02251629,0,0,4.766503,0.2638364,0.5221004,0,0.5221004,1.973418,32.89024,0.1398809,0.02476791,0.4366414,0,0.8096381
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,0.9291531,41.5428,24.91891,0.8375573,0.8375573,0,-1,0,0.8375573,110.9361,0,0,0.04773343,0.9291531,0.8816392,0.8375573,0,0,4.244402,0.7337268,0.04751395,0,0.04751395,2.018494,33.6415,0.1396968,0.921313,0.7433225,0,1.66288
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,0.9542699,45.71673,28.18527,0,0,0,0,0,0,0,0,0,0,0.9542699,0,0,0,0,4.196888,0.7764893,0.9542699,0,0.9542699,2.923794,48.7298,0.1360977,0,0.763416,0,1.730759
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.156389,53.31012,30.98606,0.4992138,0.4992138,0,0,0,0.4992138,231.642,0,0,0,1.156389,0.5254883,0.4992138,0,0,3.242619,1.635332,0.6309005,0,0.6309005,3.522319,58.7052,0.1338184,0.5491352,0.925111,0,2.791721
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.163441,56.66142,33.69078,0.1557841,0.1557841,0,0,0,0.1557841,746.8292,0,0,0,1.163441,0.1639832,0.1557841,0,0,2.611718,2.203143,0.9994577,0,0.9994577,4.470488,74.50798,0.1303597,0.1713625,0.9307528,0,3.366584
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.5972426,47.35868,36.26988,0.6406193,0.6406193,0,0,0,0.6406193,93.22894,0,1.110223E-16,0,0.5972426,0.6743361,0.6406193,0,0,1.61226,3.102655,0,0.07709357,-0.07709357,4.389224,73.15359,0.1303597,0.7046813,0.4777941,0,3.699897
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.535982,47.89651,37.91045,0.6895559,0.6895559,0,-1,0,0.6895559,77.72857,0,0,0,0.535982,0.7258484,0.6895559,0,0,1.69792,3.025561,0,0.1898664,-0.1898664,4.189087,69.81798,0.1303597,0.7585115,0.4287856,0,3.561543
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.4978435,47.8953,38.61988,0.3497966,0.3497966,0,0,0,0.3497966,142.3237,0,0,0,0.4978435,0.3682069,0.3497966,0,0,1.908882,2.835695,0.1296365,0,0.1296365,4.312071,71.86771,0.1299242,0.3847763,0.3982748,0,3.333538
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3108031,45.02898,39.3441,0.2101597,0.2101597,0,0,0,0.2101597,147.889,0,0,0,0.3108031,0.2212208,0.2101597,0,0,1.779246,2.952368,0.08958237,0,0.08958237,4.397057,73.28413,0.1296249,0.2311757,0.2486425,0,3.263171
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.223604,42.73185,38.70117,0.7192758,0.7192758,0,0,0,0.7192758,31.08739,0,0,0,0.223604,0.7571324,0.7192758,0,0,1.689664,3.032992,0,0.5335284,-0.5335284,3.834668,63.91101,0.1296249,0.7912034,0.1788832,0,3.256596
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,36.53592,36.53592,0.9998716,0.9998716,0,0,0,0.9998716,0,0,1.110223E-16,0,0,1.052496,0.9998716,0,0,2.282473,2.499463,0,1.052496,-1.052496,2.72524,45.42057,0.1296249,1.099859,0,0,2.499463
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,34.45934,34.45934,0.8282071,0.8282071,0,-1,0,0.8282071,0,0,0,0,0,0.871797,0.8282071,0,0,3.451913,1.446967,0,0.871797,-0.871797,1.806285,30.10469,0.1296249,0.9110278,0,0,1.446967
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,32.73748,32.73748,0.8497165,0.5464115,0,-1,0,0.5464115,0,0,0.303305,0.3882767,0,0.57517,0.5464115,0,0,4.420577,0.57517,0,0.57517,-0.57517,1.200002,20,0.1296249,0.9346882,0,0,0.57517
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,31.05257,31.05257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296249,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,29.32333,29.32333,0.020724,0,0,-1,0,0,0,0,0.020724,0.0227964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296249,0.0227964,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,27.88968,27.88968,0.132934,0,0,-1,0,0,0,0,0.132934,0.1462274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296249,0.1462274,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,26.70728,26.70728,0.0804875,0,0,-1,0,0,0,0,0.0804875,0.08853626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296249,0.08853626,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,25.54706,25.54706,0.07872763,0,0,-1,0,0,0,0,0.07872763,0.08660039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296249,0.08660039,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,24.60854,24.60854,0.104231,0,0,-1,0,0,0,0,0.104231,0.1146542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296249,0.1146542,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,23.78086,23.78086,0.06763946,0,0,-1,0,0,0,0,0.06763946,0.07440341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296249,0.07440341,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,22.9458,22.9458,0.1495243,0,0,-1,0,0,0,0,0.1495243,0.1644768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296249,0.1644768,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,22.05161,22.05161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296249,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,21.3274,21.3274,0.1922237,0.1922237,1.644855,0,0.5051455,0.1922237,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1343714,0.2114461,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.1897927,23.63598,20.5884,0.1982496,0.1982496,1.650881,0,0.5067906,0.1982496,95.73421,0,0,0,0.1897927,0,0,1.452632,1.38,3.679654,1.242,1.569793,0,1.569793,3.998421,66.64022,0.1382175,0.2180745,0.1518341,1.7,1.431793
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4260038,28.83066,21.77819,0.08166858,0.08166858,1.5343,0,0.4749639,0.08166858,521.6251,2.220446E-16,0,0,0.4260038,0,0,1.452632,1.38,2.109862,2.654813,1.806004,0,1.806004,5.711747,95.19559,0.1402078,0.08983544,0.340803,1.7,3.080817
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,0.9894934,42.85013,25.0002,0.7745376,0.7745376,0,-1,0,0.7745376,127.7528,0,0,0,0.9894934,0.8153027,0.7745376,0,0,0.3038579,4.280217,0.1741907,0,0.1741907,5.876999,97.94978,0.1396504,0.8519913,0.7915947,0,5.26971
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.08825,48.64016,28.26656,0,0,0,0,0,0,0,0.958583,0,0,1.08825,0,0,0,0,0.1296672,4.436988,0.1296672,0,0.1296672,6.000012,100,0.1392384,0,0.8706002,0,5.525239
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.8364575,46.49677,31.05257,0.6266069,0.6266069,0,0,0,0.6266069,133.49,0.1768712,0,0,0.8364575,0.6595863,0.6266069,0,0,0,4.553689,0,0,0,6.000012,100,0.1392384,0.6892676,0.669166,0,5.390146
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6253769,45.22515,33.77208,1.014149,1.014149,0,0,0,1.014149,61.66521,0,2.220446E-16,0,0.6253769,1.067525,1.014149,0,0,0,4.553689,0,0.4421481,-0.4421481,5.533947,92.23226,0.1392384,1.115564,0.5003015,0,5.179066
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.8569646,52.84368,36.35117,1.636995,1.636995,1.28959,0,0.4081581,1.636995,52.34988,5.551115E-17,0,0,0.8569646,0.365689,0.3474045,0,0,0.4912757,4.111541,0.4912757,0,0.4912757,6.000012,100,0.1408848,1.800694,0.6855717,1.7,4.968505
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4277321,45.85692,37.99174,0.4585278,0.4585278,0,-1,0,0.4585278,93.28377,0,0,0,0.4277321,0.4826609,0.4585278,0,0,0,4.553689,0,0.05492883,-0.05492883,5.942112,99.035,0.1408848,0.5043806,0.3421856,0,4.981421
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3228981,44.61383,38.72334,0.9789355,0.9789355,0,0,0,0.9789355,32.98461,0,0,0,0.3228981,1.030458,0.9789355,0,0,0.06103203,4.49876,0,0.7075604,-0.7075604,5.196278,86.60445,0.1408848,1.076829,0.2583185,0,4.821658
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1586903,42.27775,39.42539,0.3270578,0.3270578,0,0,0,0.3270578,48.52056,0,0,0,0.1586903,0.3442714,0.3270578,0,0,0.8472102,3.7912,0,0.1855811,-0.1855811,5.000658,83.34414,0.1408848,0.3597636,0.1269522,0,3.94989
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1131417,40.81974,38.80463,0,0,0,0,0,0,0,0,0,0,0.1131417,0,0,0,0,1.053411,3.605619,0.1131417,0,0.1131417,5.107994,85.13306,0.140527,0,0.09051337,0,3.71876
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,36.66155,36.66155,0.4594071,0.4594071,0,0,0,0.4594071,0,0,0,0,0,0.4835864,0.4594071,0,0,0.9402697,3.707446,0,0.4835864,-0.4835864,4.598249,76.63733,0.140527,0.5053478,0,0,3.707446
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,34.58497,34.58497,1.288015,1.288015,0,-1,0,1.288015,0,0,2.220446E-16,0.03681608,0,1.355805,1.288015,0,0,1.477588,3.22386,0,1.355805,-1.355805,3.169105,52.81831,0.140527,1.416816,0,0,3.22386
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,32.84094,32.84094,0.9145144,0.9145144,0,-1,0,0.9145144,0,0,1.110223E-16,0,0,0.9626468,0.9145144,0,0,2.984038,1.868055,0,0.9626468,-0.9626468,2.154386,35.90637,0.140527,1.005966,0,0,1.868055
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,31.15603,31.15603,0.7148892,0.7148892,0,-1,0,0.7148892,0,0,1.110223E-16,0,0,0.752515,0.7148892,0,0,4.053645,0.9054081,0,0.752515,-0.752515,1.361166,22.68605,0.140527,0.7863781,0,0,0.9054081
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,29.42678,29.42678,0.1465819,0.1452485,0,-1,0,0.1452485,0,0,0.00133339,0.01599158,0,0.1528932,0.1452485,0,0,4.889773,0.1528932,0,0.1528932,-0.1528932,1.200002,20,0.140527,0.1612401,0,0,0.1528932
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,27.97835,27.97835,0.04879815,0,0,-1,0,0,0,0,0.04879815,0.05367796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140527,0.05367796,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,26.81074,26.81074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140527,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,25.65052,25.65052,0.0456321,0,0,-1,0,0,0,0,0.0456321,0.05019531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140527,0.05019531,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,24.712,24.712,0.2383009,0,0,-1,0,0,0,0,0.2383009,0.2621309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140527,0.2621309,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,23.88432,23.88432,0.0933342,0,0,-1,0,0,0,0,0.0933342,0.1026676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140527,0.1026676,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,23.02709,23.02709,0.03874909,0,0,-1,0,0,0,0,0.03874909,0.042624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140527,0.042624,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,22.1329,22.1329,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.140527,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,21.40869,21.40869,0.2996888,0.2996888,1.7,0,0.5202,0.2996888,0,0,0,0,0,0,0,1.400311,1.330296,5.059654,0,1.330296,0,1.330296,2.462032,41.03378,0.1448816,0.3296577,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3321946,26.08058,20.66969,0.101501,0.101501,1.554133,0,0.4803782,0.101501,327.2819,0,0,0,0.3321946,0,0,1.452632,1.38,3.729359,1.197266,1.712195,0,1.712195,4.086362,68.1059,0.1468658,0.1116511,0.2657557,1.7,1.529461
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6404309,32.69524,21.84469,0.7276499,0.7276499,1.7,0,0.5202,0.7276499,88.0136,0,0,0,0.6404309,0,0,0.9723501,0.9237326,2.017164,2.738241,1.564163,0,1.564163,5.570258,92.83744,0.15006,0.8004149,0.5123447,1.7,3.378672
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.8876351,40.88209,25.06671,0,0,0,-1,0,0,0,0.4346344,0,0,0.8876351,0,0,0,0,0.4530008,4.145988,0.4530008,0,0.4530008,6.000012,100,0.1486899,0,0.7101081,0,5.033623
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.133087,49.68333,28.32568,0.4650872,0.4650872,0,0,0,0.4650872,243.629,0.6435217,0,0,1.133087,0.4895655,0.4650872,0,0,0,4.553689,0,0,0,6.000012,100,0.1486899,0.5115959,0.9064697,0,5.686776
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.472289,61.07007,31.11169,0.0554965,0.0554965,0,0,0,0.0554965,2652.939,1.413871,0,0,1.472289,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.1486899,0.06104615,1.177831,0,6.025978
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.489796,64.99716,33.83858,0,0,0,0,0,0,0,1.489796,0,0,1.489796,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1486899,0,1.191837,0,6.043485
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.460817,67.5151,36.41029,0,0,0,0,0,0,0,1.460817,0,0,1.460817,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1486899,0,1.168654,0,6.014506
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.224742,63.38429,38.05825,0.386288,0.386288,0,-1,0,0.386288,317.0542,0.8181235,0,0,1.224742,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.1486899,0.4249168,0.979794,0,5.778431
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,0.9163165,56.87835,38.76029,0,0,0,0,0,0,0,0.9163165,0,0,0.9163165,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1486899,0,0.7330532,0,5.470006
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.4450245,47.77688,39.4919,0,0,0,0,0,0,0,0.4450245,0,0,0.4450245,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1486899,0,0.3560196,0,4.998713
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.258435,43.54638,38.86375,1.149978,1.149978,0,0,0,1.149978,22.47304,0,0,0,0.258435,1.210503,1.149978,0,0,0,4.553689,0,0.9520684,-0.9520684,4.996444,83.2739,0.1486899,1.264976,0.206748,0,4.812124
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,36.72805,36.72805,0.4683275,0.4683275,0,0,0,0.4683275,0,0,0,0,0,0.4929763,0.4683275,0,0,1.057854,3.60162,0,0.4929763,-0.4929763,4.476801,74.6132,0.1486899,0.5151602,0,0,3.60162
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,34.64409,34.64409,0.9403837,0.9403837,0,-1,0,0.9403837,0,0,1.110223E-16,0,0,0.9898776,0.9403837,0,0,1.605605,3.108644,0,0.9898776,-0.9898776,3.433378,57.22286,0.1486899,1.034422,0,0,3.108644
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,32.92223,32.92223,0.583519,0.583519,0,-1,0,0.583519,0,0,1.110223E-16,0,0,0.6142306,0.583519,0,0,2.705469,2.118767,0,0.6142306,-0.6142306,2.785923,46.43195,0.1486899,0.6418709,0,0,2.118767
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,31.23732,31.23732,0.6468028,0.6468028,0,-1,0,0.6468028,0,0,1.110223E-16,0,0,0.680845,0.6468028,0,0,3.387948,1.504536,0,0.680845,-0.680845,2.068249,34.47075,0.1486899,0.7114831,0,0,1.504536
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,29.49329,29.49329,0.01919097,0.01919097,0,-1,0,0.01919097,0,0,3.469447E-18,0,0,0.02020102,0.01919097,0,0,4.144442,0.8236911,0,0.02020102,-0.02020102,2.046955,34.11585,0.1486899,0.02111007,0,0,0.8236911
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,28.03747,28.03747,0.1685416,0.1685416,0,-1,0,0.1685416,0,0,0,0,0,0.1774122,0.1685416,0,0,4.166888,0.80349,0,0.1774122,-0.1774122,1.859946,30.99904,0.1486899,0.1853958,0,0,0.80349
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,26.85508,26.85508,0.2562243,0.2562243,0,-1,0,0.2562243,0,0,5.551115E-17,0,0,0.2697098,0.2562243,0,0,4.364012,0.6260778,0,0.2697098,-0.2697098,1.575647,26.26074,0.1486899,0.2818467,0,0,0.6260778
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,25.68747,25.68747,0.09564316,0.09564316,0,-1,0,0.09564316,0,0,1.387779E-17,0,0,0.100677,0.09564316,0,0,4.66369,0.3563681,0,0.100677,-0.100677,1.469524,24.49203,0.1486899,0.1052075,0,0,0.3563681
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,24.77112,24.77112,0.08546715,0.08546715,0,-1,0,0.08546715,0,0,1.387779E-17,0,0,0.08996543,0.08546715,0,0,4.775553,0.2556911,0,0.08996543,-0.08996543,1.374693,22.9115,0.1486899,0.09401387,0,0,0.2556911
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,23.94344,23.94344,0.04491421,0.04491421,0,-1,0,0.04491421,0,0,6.938894E-18,0,0,0.04727812,0.04491421,0,0,4.875515,0.1657256,0,0.04727812,-0.04727812,1.324857,22.08091,0.1486899,0.04940563,0,0,0.1657256
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,23.0936,23.0936,0.1654355,0.1125251,0,-1,0,0.1125251,0,0,0.0529104,0.06945395,0,0.1184475,0.1125251,0,0,4.928046,0.1184475,0,0.1184475,-0.1184475,1.200002,20,0.1486899,0.1819791,0,0,0.1184475
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,22.17724,22.17724,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1508034,0.004546393,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,21.45303,21.45303,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1541484,0.2595809,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1772757,23.56686,20.72142,0.8515317,0.8515317,1.7,0,0.5202,0.8515317,20.81845,0,0,0,0.1772757,0,0,0.8484683,0.8060449,2.299654,2.484,0.9833207,0,0.9833207,4.751228,79.18698,0.1570886,0.9366848,0.1418206,1.7,2.661276
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.6855669,33.56562,21.88903,0.9603192,0.9603192,1.559548,0,0.4818565,0.9603192,71.38948,0,0,0,0.6855669,0,0,0.5992285,0.5692671,1.316334,3.368989,1.254834,0,1.254834,5.941668,99.0276,0.1597808,1.056351,0.5484535,1.7,4.054555
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.8837663,40.84661,25.10366,0.3324277,0.3324277,0,-1,0,0.3324277,265.8522,0.4723427,0,0,0.8837663,0.3499238,0.3324277,0,0,0.06149977,4.498339,0.06149977,0,0.06149977,6.000012,100,0.1596011,0.3656704,0.7070131,0,5.382105
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7255026,41.33323,28.37002,0.05444653,0.05444653,0,0,0,0.05444653,1332.505,0.6681905,0,0,0.7255026,0.05731214,0.05444653,0,0,0,4.553689,0,0,0,6.000012,100,0.1596011,0.05989119,0.5804021,0,5.279191
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.7438924,44.73721,31.15603,0,0,0,0,0,0,0,0.7438924,0,0,0.7438924,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1596011,0,0.5951139,0,5.297581
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.11099,55.66341,33.87553,0,0,0,0,0,0,0,1.11099,0,0,1.11099,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1596011,0,0.8887917,0,5.664679
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.183954,60.44154,36.45463,0.4664998,0.4664998,0,0,0,0.4664998,253.7951,0.6929011,0,0,1.183954,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.1596011,0.5131498,0.9471628,0,5.737642
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.013738,58.33958,38.0952,0.4143413,0.4143413,0,-1,0,0.4143413,244.6626,0.5775897,0,0,1.013738,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.1596011,0.4557755,0.8109908,0,5.567427
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.6543123,51.29065,38.8268,0.4142688,0.4142688,0,0,0,0.4142688,157.9439,0.2182399,0,0,0.6543123,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.1596011,0.4556957,0.5234498,0,5.208001
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.4709364,48.35108,39.55102,0,0,0,0,0,0,0,0.4709364,0,0,0.4709364,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1596011,0,0.3767491,0,5.024625
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2420861,43.31009,38.93026,0.6408046,0.6408046,0,0,0,0.6408046,37.77847,0,0,0,0.2420861,0.6745312,0.6408046,0,0,0,4.553689,0,0.432445,-0.432445,5.544175,92.40273,0.1596011,0.7048851,0.1936689,0,4.795775
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,36.80935,36.80935,0.5694534,0.5694534,0,0,0,0.5694534,0,0,0,0,0,0.5994246,0.5694534,0,0,0.4804945,4.121244,0,0.5994246,-0.5994246,4.912326,81.87193,0.1596011,0.6263987,0,0,4.121244
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,34.73277,34.73277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.146522,3.521819,0,0,0,4.912326,81.87193,0.1596011,0,0,0,3.521819
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,32.98135,32.98135,1.364805,1.364805,0,-1,0,1.364805,0,0,2.220446E-16,0.1212854,0,1.436637,1.364805,0,0,1.146522,3.521819,0,1.436637,-1.436637,3.397978,56.63285,0.1596011,1.501285,0,0,3.521819
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,31.30383,31.30383,1.529296,1.38,0,-1,0,1.38,0,0,0.1492963,0.3022259,0,1.452632,1.38,0,0,2.742785,2.085183,0,1.452632,-1.452632,1.86677,31.11277,0.1596011,1.682226,0,0,2.085183
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,29.55241,29.55241,0.215812,0.215812,0,-1,0,0.215812,0,0,2.775558E-17,0,0,0.2271706,0.215812,0,0,4.35682,0.632551,0,0.2271706,-0.2271706,1.627311,27.12179,0.1596011,0.2373932,0,0,0.632551
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,28.09659,28.09659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.609231,0.4053804,0,0,0,1.627311,27.12179,0.1596011,0,0,0,0.4053804
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,26.9142,26.9142,0.02931445,0.02931445,0,-1,0,0.02931445,0,0,3.469447E-18,0,0,0.03085731,0.02931445,0,0,4.609231,0.4053804,0,0.03085731,-0.03085731,1.594784,26.57969,0.1596011,0.03224589,0,0,0.4053804
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,25.73181,25.73181,0.2222304,0.2222304,0,-1,0,0.2222304,0,0,2.775558E-17,0,0,0.2339267,0.2222304,0,0,4.643517,0.3745231,0,0.2339267,-0.2339267,1.348204,22.47002,0.1596011,0.2444534,0,0,0.3745231
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,24.81545,24.81545,0.06975917,0.06975917,0,-1,0,0.06975917,0,0,1.387779E-17,0,0,0.0734307,0.06975917,0,0,4.903436,0.1405964,0,0.0734307,-0.0734307,1.270801,21.17998,0.1596011,0.07673509,0,0,0.1405964
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,23.98778,23.98778,0.1670688,0.06380739,0,-1,0,0.06380739,0,0,0.1032614,0.1199683,0,0.06716568,0.06380739,0,0,4.985026,0.06716568,0,0.06716568,-0.06716568,1.200002,20,0.1596011,0.1837757,0,0,0.06716568
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,23.13055,23.13055,0.2213903,0,0,-1,0,0,0,0,0.2213903,0.2435294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1596011,0.2435294,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,22.22158,22.22158,0.1163091,0.1163091,1.568941,0,0.4844208,0.1163091,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1618623,0.12794,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,21.48998,21.48998,0.1454379,0.1454379,1.59807,0,0.492373,0.1454379,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1641686,0.1599817,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3726637,26.84851,20.75098,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3726637,0,0,1.452632,1.38,2.299654,2.484,1.752664,0,1.752664,5.481091,91.35133,0.1645738,0,0.298131,1.7,2.856664
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.8598887,36.87016,21.92599,0.927345,0.927345,0,0,0,0.927345,92.72587,0,0,0,0.8598887,0.9761527,0.927345,0,0,0.5469906,4.061398,0,0.1162639,-0.1162639,5.358538,89.30879,0.1645738,1.020079,0.687911,0,4.921286
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.140643,46.16358,25.148,0.1176623,0.1176623,0,-1,0,0.1176623,969.4209,0.3406155,0,0,1.140643,0.1238551,0.1176623,0,0,0.6761728,3.945133,0.6761728,0,0.6761728,6.000012,100,0.1627149,0.1294286,0.9125147,0,5.085777
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.281496,53.12283,28.41436,0.894753,0.894753,0,0,0,0.894753,143.2234,0.3396506,0,0,1.281496,0.9418453,0.894753,0,0,0,4.553689,0,0,0,6.000012,100,0.1627149,0.9842283,1.025197,0,5.835185
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.479942,61.4257,31.23732,0.08510675,0.08510675,0,0,0,0.08510675,1738.925,1.390356,0,0,1.479942,0.08958605,0.08510675,0,0,0,4.553689,0,0,0,6.000012,100,0.1627149,0.09361742,1.183954,0,6.033631
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.343701,61.33389,33.94204,0.574033,0.574033,0,0,0,0.574033,234.0808,0.7394556,0,0,1.343701,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.1627149,0.6314363,1.074961,0,5.89739
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.418045,66.515,36.53592,0,0,0,0,0,0,0,1.418045,0,0,1.418045,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1627149,0,1.134436,0,5.971734
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.27569,64.83372,38.18388,0.3467822,0.3467822,0,-1,0,0.3467822,367.865,0.9106565,0,0,1.27569,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.1627149,0.3814604,1.020552,0,5.829379
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,0.872294,56.06068,38.90809,0.8584566,0.8584566,0,0,0,0.8584566,101.6119,0,0,0,0.872294,0.9036385,0.8584566,0,0,0,4.553689,0,0.03134448,-0.03134448,5.966972,99.44933,0.1627149,0.9443023,0.6978352,0,5.425983
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.7645727,54.51105,39.63231,0.1636693,0.1636693,0,0,0,0.1636693,467.1448,0.557462,0,0,0.7645727,0.1722835,0.1636693,0,0,0.0348272,4.522345,0.0348272,0,0.0348272,6.000012,100,0.1626203,0.1800362,0.6116582,0,5.286917
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.402566,46.46511,39.03372,1.012613,1.012613,0,0,0,1.012613,39.75516,0,0,0,0.402566,1.065909,1.012613,0,0,0,4.553689,0,0.6633426,-0.6633426,5.300787,88.34628,0.1626203,1.113874,0.3220528,0,4.956255
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,36.89064,36.89064,0.6362084,0.6362084,0,0,0,0.6362084,0,0,1.110223E-16,0,0,0.6696931,0.6362084,0,0,0.7370473,3.890346,0,0.6696931,-0.6696931,4.594869,76.58099,0.1626203,0.6998293,0,0,3.890346
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,34.81406,34.81406,1.300056,1.300056,0,-1,0,1.300056,0,0,2.220446E-16,0.05006117,0,1.36848,1.300056,0,0,1.481151,3.220653,0,1.36848,-1.36848,3.152365,52.53931,0.1626203,1.430061,0,0,3.220653
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,33.07003,33.07003,0.9370598,0.9370598,0,-1,0,0.9370598,0,0,0,0,0,0.9863787,0.9370598,0,0,3.001684,1.852174,0,0.9863787,-0.9863787,2.11263,35.21044,0.1626203,1.030766,0,0,1.852174
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,31.38512,31.38512,0.3764592,0.3764592,0,-1,0,0.3764592,0,0,0,0,0,0.3962728,0.3764592,0,0,4.09766,0.865795,0,0.3962728,-0.3962728,1.694922,28.24865,0.1626203,0.4141051,0,0,0.865795
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,29.61892,29.61892,0.05983782,0.05983782,0,-1,0,0.05983782,0,0,0,0,0,0.06298718,0.05983782,0,0,4.537963,0.4695221,0,0.06298718,-0.06298718,1.628528,27.14208,0.1626203,0.0658216,0,0,0.4695221
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,28.1631,28.1631,0.1332232,0.1332232,0,-1,0,0.1332232,0,0,2.775558E-17,0,0,0.1402349,0.1332232,0,0,4.607949,0.406535,0,0.1402349,-0.1402349,1.480707,24.67841,0.1626203,0.1465455,0,0,0.406535
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,26.98071,26.98071,0.1060233,0.1060233,0,-1,0,0.1060233,0,0,1.387779E-17,0,0,0.1116035,0.1060233,0,0,4.763765,0.2663001,0,0.1116035,-0.1116035,1.363067,22.71774,0.1626203,0.1166257,0,0,0.2663001
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,25.75398,25.75398,0.1246166,0.1246166,0,-1,0,0.1246166,0,0,0,0,0,0.1311753,0.1246166,0,0,4.887769,0.1546966,0,0.1311753,-0.1311753,1.224796,20.41323,0.1626203,0.1370782,0,0,0.1546966
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,24.83763,24.83763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.03352,0.02352123,0,0,0,1.224796,20.41323,0.1626203,0,0,0,0.02352123
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,24.00256,24.00256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.03352,0.02352123,0,0,0,1.224796,20.41323,0.1626203,0,0,0,0.02352123
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,23.13055,23.13055,0.2170392,0.02234517,0,-1,0,0.02234517,0,0,0.1946941,0.216398,0,0.02352123,0.02234517,0,0,5.03352,0.02352123,0,0.02352123,-0.02352123,1.200002,20,0.1626203,0.2387432,0,0,0.02352123
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,22.23636,22.23636,0.06912868,0.06912868,1.52176,0,0.4715405,0.06912868,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1643871,0.07604154,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,21.51215,21.51215,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1657415,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.2538986,24.87975,20.77315,0.494253,0.494253,1.7,0,0.5202,0.494253,51.37016,0,0,0,0.2538986,0,0,1.205747,1.14546,2.299654,2.484,1.399358,0,1.399358,5.145916,85.7651,0.1681584,0.5436783,0.2031189,1.7,2.737899
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6232197,32.49429,21.94815,0,0,0,0,0,0,0,0,0,0,0.6232197,0,0,0,0,0.9002962,3.743422,0.6232197,0,0.6232197,5.737154,95.61904,0.1665381,0,0.4985757,0,4.366642
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6148227,35.78434,25.17017,0.3263113,0.3263113,0,-1,0,0.3263113,188.416,0,0,0,0.6148227,0.3434856,0.3263113,0,0,0.2770765,4.30432,0.2713371,0,0.2713371,5.994567,99.90925,0.1658424,0.3589425,0.4918582,0,4.919143
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.5754462,38.5568,28.45131,0.2750702,0.2750702,0,0,0,0.2750702,209.1998,0.2801592,0,0,0.5754462,0.2895476,0.2750702,0,0,0.005739469,4.548523,0.005739469,0,0.005739469,6.000012,100,0.1658278,0.3025772,0.460357,0,5.12397
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.03747,50.98194,31.25949,0,0,0,0,0,0,0,1.03747,0,0,1.03747,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1658278,0,0.8299763,0,5.591159
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.08773,55.25177,33.979,0.3275082,0.3275082,0,0,0,0.3275082,332.1228,0.7429841,0,0,1.08773,0.3447455,0.3275082,0,0,0,4.553689,0,0,0,6.000012,100,0.1658278,0.3602591,0.8701836,0,5.641418
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3608254,43.09963,36.58026,0,0,0,0,0,0,0,0.3608254,0,0,0.3608254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1658278,0,0.2886603,0,4.914514
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.216907,42.13834,38.243,0.1868843,0.1868843,0,-1,0,0.1868843,116.0648,0.02018665,0,0,0.216907,0.1967204,0.1868843,0,0,0,4.553689,0,0,0,6.000012,100,0.1658278,0.2055728,0.1735256,0,4.770596
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.2971268,44.37948,38.96721,0,0,0,0,0,0,0,0.2971268,0,0,0.2971268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1658278,0,0.2377014,0,4.850816
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3201554,45.57525,39.69881,0,0,0,0,0,0,0,0.3201554,0,0,0.3201554,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1658278,0,0.2561243,0,4.873844
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.13765,41.5558,39.09284,0.4793039,0.4793039,0,0,0,0.4793039,28.71874,0,0,0,0.13765,0.5045304,0.4793039,0,0,0,4.553689,0,0.3668804,-0.3668804,5.613286,93.55458,0.1658278,0.5272343,0.11012,0,4.691339
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,36.99409,36.99409,0.4687783,0.4687783,0,0,0,0.4687783,0,0,0,0,0,0.4934508,0.4687783,0,0,0.4076449,4.186809,0,0.4934508,-0.4934508,5.093143,84.88555,0.1658278,0.5156561,0,0,4.186809
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,34.91752,34.91752,0.737716,0.737716,0,-1,0,0.737716,0,0,1.110223E-16,0,0,0.7765432,0.737716,0,0,0.9559235,3.693358,0,0.7765432,-0.7765432,4.274595,71.2431,0.1658278,0.8114877,0,0,3.693358
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,33.17349,33.17349,0.4431002,0.4431002,0,-1,0,0.4431002,0,0,5.551115E-17,0,0,0.4664212,0.4431002,0,0,1.818749,2.916815,0,0.4664212,-0.4664212,3.782944,63.04894,0.1658278,0.4874102,0,0,2.916815
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,31.46641,31.46641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.336995,2.450393,0,0,0,3.782944,63.04894,0.1658278,0,0,0,2.450393
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,29.70021,29.70021,0.03801784,0.03801784,0,-1,0,0.03801784,0,0,6.938894E-18,0,0,0.04001877,0.03801784,0,0,2.336995,2.450393,0,0.04001877,-0.04001877,3.74076,62.34588,0.1658278,0.04181962,0,0,2.450393
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,28.24439,28.24439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.38146,2.410375,0,0,0,3.74076,62.34588,0.1658278,0,0,0,2.410375
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,27.062,27.062,0.07511197,0.07511197,0,-1,0,0.07511197,0,0,1.387779E-17,0,0,0.07906523,0.07511197,0,0,2.38146,2.410375,0,0.07906523,-0.07906523,3.657418,60.95685,0.1658278,0.08262317,0,0,2.410375
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,25.85744,25.85744,0.1046197,0.1046197,0,-1,0,0.1046197,0,0,1.387779E-17,0,0,0.110126,0.1046197,0,0,2.469311,2.331309,0,0.110126,-0.110126,3.541335,59.02214,0.1658278,0.1150817,0,0,2.331309
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,24.91891,24.91891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.591673,2.221183,0,0,0,3.541335,59.02214,0.1658278,0,0,0,2.221183
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,24.06907,24.06907,0.04486964,0.04486964,0,-1,0,0.04486964,0,0,6.938894E-18,0,0,0.0472312,0.04486964,0,0,2.591673,2.221183,0,0.0472312,-0.0472312,3.491549,58.19237,0.1658278,0.04935661,0,0,2.221183
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,23.21922,23.21922,0.08274545,0.08274545,0,-1,0,0.08274545,0,0,1.387779E-17,0,0,0.08710047,0.08274545,0,0,2.644152,2.173952,0,0.08710047,-0.08710047,3.399737,56.66217,0.1658278,0.09101999,0,0,2.173952
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,22.32504,22.32504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.74093,2.086852,0,0,0,3.399737,56.66217,0.1658278,0,0,0,2.086852
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,21.57127,21.57127,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0,0.0721747,0.06856596,0,0,2.74093,2.086852,0,0.0721747,-0.0721747,3.323658,55.3942,0.1658278,0.07542256,0,0,2.086852
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.3334015,26.27646,20.83966,0.05405929,0.05405929,0,0,0,0.05405929,616.733,0,0,0,0.3334015,0.05690451,0.05405929,0,0,2.821124,2.014677,0.276497,0,0.276497,3.585966,59.76599,0.1651249,0.05946521,0.2667212,0,2.348078
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.7808618,35.46128,22.00727,0.9465719,0.9465719,0,0,0,0.9465719,82.49366,0,0,0,0.7808618,0.9963915,0.9465719,0,0,2.544627,2.263524,0,0.2155296,-0.2155296,3.358778,55.97953,0.1651249,1.041229,0.6246895,0,3.044386
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.171022,46.90816,25.22929,0.8958907,0.8958907,0,-1,0,0.8958907,130.7103,0,0,0,1.171022,0.9430429,0.8958907,0,0,2.784105,2.047995,0.227979,0,0.227979,3.575058,59.58418,0.1645498,0.9854798,0.9368175,0,3.219017
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.368786,55.295,28.51782,0,0,0,0,0,0,0,0,0,0,1.368786,0,0,0,0,2.556126,2.253176,1.368786,0,1.368786,4.873602,81.22655,0.1611795,0,1.095029,0,3.621962
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.54029,63.13678,31.34078,0.726482,0.726482,0,0,0,0.726482,212.0204,0,0,0,1.54029,0.7647179,0.726482,0,0,1.18734,3.485083,0.7755719,0,0.7755719,5.609375,93.48939,0.1593304,0.7991303,1.232232,0,5.025373
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.492874,65.37396,34.06767,0,0,0,0,0,0,0,1.081106,0,0,1.492874,0,0,0,0,0.411768,4.183098,0.411768,0,0.411768,6.000012,100,0.1583659,0,1.194299,0,5.675972
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.347453,64.8048,36.66155,0.3567453,0.3567453,0,0,0,0.3567453,377.7072,0.9719313,0,0,1.347453,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.1583659,0.3924198,1.077962,0,5.901142
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.445583,69.59076,38.34645,0.06961709,0.06961709,0,-1,0,0.06961709,2076.478,1.372302,0,0,1.445583,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.1583659,0.07657879,1.156467,0,5.999272
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.171287,63.28125,39.07806,0.7598699,0.7598699,0,0,0,0.7598699,154.1431,0.3714242,0,0,1.171287,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.1583659,0.8358569,0.9370298,0,5.724976
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,0.9077966,57.8988,39.82444,0.1924263,0.1924263,0,0,0,0.1924263,471.7632,0.7052425,0,0,0.9077966,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.1583659,0.211669,0.7262372,0,5.461485
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.4628989,47.83973,39.21847,1.103158,1.103158,0,0,0,1.103158,41.96125,0,2.220446E-16,0,0.4628989,1.161219,1.103158,0,0,0,4.553689,0,0.69832,-0.69832,5.263918,87.7318,0.1583659,1.213474,0.3703191,0,5.016588
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,37.11972,37.11972,0.5775676,0.5775676,0,0,0,0.5775676,0,0,0,0,0,0.6079659,0.5775676,0,0,0.7759111,3.855369,0,0.6079659,-0.6079659,4.623066,77.05094,0.1583659,0.6353244,0,0,3.855369
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,35.04315,35.04315,0.6748892,0.6748892,0,-1,0,0.6748892,0,0,0,0,0,0.7104096,0.6748892,0,0,1.451429,3.247403,0,0.7104096,-0.7104096,3.874228,64.57034,0.1583659,0.7423781,0,0,3.247403
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,33.27695,33.27695,0.6200998,0.6200998,0,-1,0,0.6200998,0,0,0,0,0,0.6527367,0.6200998,0,0,2.240773,2.536994,0,0.6527367,-0.6527367,3.186183,53.10295,0.1583659,0.6821098,0,0,2.536994
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,31.59204,31.59204,0.02846352,0.02846352,0,-1,0,0.02846352,0,0,3.469447E-18,0,0,0.0299616,0.02846352,0,0,2.966036,1.884257,0,0.0299616,-0.0299616,3.154601,52.57658,0.1583659,0.03130987,0,0,1.884257
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,29.82584,29.82584,0.07995807,0.07995807,0,-1,0,0.07995807,0,0,1.387779E-17,0,0,0.08416639,0.07995807,0,0,2.999326,1.854295,0,0.08416639,-0.08416639,3.065882,51.09793,0.1583659,0.08795388,0,0,1.854295
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,28.34785,28.34785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.092845,1.770129,0,0,0,3.065882,51.09793,0.1583659,0,0,0,1.770129
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,27.16546,27.16546,0.1734682,0.1734682,0,-1,0,0.1734682,0,0,0,0,0,0.1825981,0.1734682,0,0,3.092845,1.770129,0,0.1825981,-0.1825981,2.873407,47.89001,0.1583659,0.1908151,0,0,1.770129
