Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,25.93873,25.93873,0.165593,0.165593,0,-1,0,0.165593,0,0,2.775558E-17,0,0,0.1743084,0.165593,0,0,3.295732,1.587531,0,0.1743084,-0.1743084,2.689669,44.82773,0.1583659,0.1821523,0,0,1.587531
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,25.0002,25.0002,0.1995746,0.1995746,0,-1,0,0.1995746,0,0,0,0,0,0.2100785,0.1995746,0,0,3.489408,1.413222,0,0.2100785,-0.2100785,2.468227,41.13704,0.1583659,0.219532,0,0,1.413222
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,24.17253,24.17253,0.04249227,0.04249227,0,-1,0,0.04249227,0,0,0,0,0,0.0447287,0.04249227,0,0,3.722828,1.203144,0,0.0447287,-0.0447287,2.421079,40.35123,0.1583659,0.04674149,0,0,1.203144
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,23.30051,23.30051,0.1847377,0.1847377,0,-1,0,0.1847377,0,0,2.775558E-17,0,0,0.1944608,0.1847377,0,0,3.772527,1.158415,0,0.1944608,-0.1944608,2.216099,36.93491,0.1583659,0.2032115,0,0,1.158415
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,22.40633,22.40633,0.02295573,0.02295573,0,0,0,0.02295573,0,0,3.469447E-18,0,0,0.02416393,0.02295573,0,0,3.988594,0.9639542,0,0.02416393,-0.02416393,2.190628,36.5104,0.1583659,0.0252513,0,0,0.9639542
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,21.65994,21.65994,0.2161162,0.2161162,0,0,0,0.2161162,0,0,2.775558E-17,0,0,0.2274907,0.2161162,0,0,4.015443,0.9397903,0,0.2274907,-0.2274907,1.950832,32.5138,0.1583659,0.2377278,0,0,0.9397903
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.288002,25.59878,20.92095,0.8103017,0.8103017,1.7,0,0.5202,0.8103017,35.54256,0,0,0,0.288002,0,0,0.8896984,0.8452135,4.26821,0.7122996,1.133215,0,1.133215,3.025895,50.43148,0.1608735,0.8913318,0.2304016,1.7,1.000301
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8226427,36.32264,22.07378,0.5303996,0.5303996,1.7,0,0.5202,0.5303996,155.0987,0,0,0,0.8226427,0,0,1.1696,1.11112,3.134995,1.732193,1.933763,0,1.933763,4.860423,81.0069,0.1619379,0.5834396,0.6581141,1.7,2.554836
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.222005,48.1183,25.31797,0.2475512,0.2475512,0,-1,0,0.2475512,493.6374,0,0,0,1.222005,0.2605802,0.2475512,0,0,1.201232,3.47258,0.9614249,0,0.9614249,5.772511,96.20833,0.1597769,0.2723063,0.9776041,0,4.694585
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.459656,57.63019,28.62128,0.7521536,0.7521536,0,0,0,0.7521536,194.0636,0.4281083,0,0,1.459656,0.7917407,0.7521536,0,0,0.2398071,4.337862,0.2398071,0,0.2398071,6.000012,100,0.1592468,0.827369,1.167725,0,5.797519
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.575324,64.20901,31.44424,0.8298067,0.8298067,0,0,0,0.8298067,189.8423,0.7018433,0,0,1.575324,0.8734807,0.8298067,0,0,0,4.553689,0,0,0,6.000012,100,0.1592468,0.9127873,1.260259,0,6.129013
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,1.631067,69.36743,34.17113,1.165012,1.165012,0,0,0,1.165012,140.0043,0.4047385,0,0,1.631067,1.226329,1.165012,0,0,0,4.553689,0,0,0,6.000012,100,0.1592468,1.281514,1.304854,0,6.184756
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.529568,69.92756,36.78717,0.253552,0.253552,0,0,0,0.253552,603.256,1.262671,0,0,1.529568,0.2668969,0.253552,0,0,0,4.553689,0,0,0,6.000012,100,0.1592468,0.2789072,1.223654,0,6.083257
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.302513,65.85817,38.44991,1.004646,1.004646,0,-1,0,1.004646,129.649,0.244991,0,0,1.302513,1.057522,1.004646,0,0,0,4.553689,0,0,0,6.000012,100,0.1592468,1.10511,1.04201,0,5.856202
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.003514,59.37955,39.1963,0.6149566,0.6149566,0,0,0,0.6149566,163.1845,0.3561912,0,0,1.003514,0.6473227,0.6149566,0,0,0,4.553689,0,0,0,6.000012,100,0.1592468,0.6764523,0.8028111,0,5.557203
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,0.8464701,56.63767,39.92791,0.1422578,0.1422578,0,0,0,0.1422578,595.0256,0.6967251,0,0,0.8464701,0.149745,0.1422578,0,0,0,4.553689,0,0,0,6.000012,100,0.1592468,0.1564835,0.6771761,0,5.400159
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5101874,48.88882,39.32193,1.539318,1.539318,1.05464,0,0.3440166,1.539318,33.14374,0,0,0,0.5101874,0.5101874,0.4846781,0,0,0,4.553689,0,0,0,6.000012,100,0.1592468,1.693249,0.4081499,1.7,5.063876
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,37.22318,37.22318,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1592468,0,0,0,4.553689
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,35.14661,35.14661,0.2877665,0.2877665,0,-1,0,0.2877665,0,0,0,0,0,0.3029121,0.2877665,0,0,0,4.553689,0,0.3029121,-0.3029121,5.680715,94.67839,0.1592468,0.3165431,0,0,4.553689
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,33.40258,33.40258,0.6168382,0.6168382,0,-1,0,0.6168382,0,0,1.110223E-16,0,0,0.6493034,0.6168382,0,0,0.336569,4.250777,0,0.6493034,-0.6493034,4.996289,83.27131,0.1592468,0.6785221,0,0,4.250777
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,31.6955,31.6955,1.192186,1.192186,0,-1,0,1.192186,0,0,2.220446E-16,0,0,1.254933,1.192186,0,0,1.058017,3.601474,0,1.254933,-1.254933,3.673473,61.22443,0.1592468,1.311405,0,0,3.601474
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,29.9293,29.9293,0.02172292,0.02172292,0,-1,0,0.02172292,0,0,0,0,0,0.02286623,0.02172292,0,0,2.452387,2.34654,0,0.02286623,-0.02286623,3.64937,60.82272,0.1592468,0.02389521,0,0,2.34654
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,28.45131,28.45131,0.06006275,0.06006275,0,-1,0,0.06006275,0,0,1.387779E-17,0,0,0.06322395,0.06006275,0,0,2.477794,2.323674,0,0.06322395,-0.06322395,3.582726,59.71199,0.1592468,0.06606902,0,0,2.323674
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,27.26892,27.26892,0.08657143,0.08657143,0,-1,0,0.08657143,0,0,1.387779E-17,0,0,0.09112782,0.08657143,0,0,2.548043,2.26045,0,0.09112782,-0.09112782,3.486669,58.11103,0.1592468,0.09522857,0,0,2.26045
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,26.06436,26.06436,0.2952744,0.2952744,0,-1,0,0.2952744,0,0,0,0,0,0.3108152,0.2952744,0,0,2.649296,2.169322,0,0.3108152,-0.3108152,3.159041,52.65058,0.1592468,0.3248019,0,0,2.169322
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,25.10366,25.10366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.994646,1.858507,0,0,0,3.159041,52.65058,0.1592468,0,0,0,1.858507
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,24.25382,24.25382,0.1912926,0.1912926,0,-1,0,0.1912926,0,0,2.775558E-17,0,0,0.2013606,0.1912926,0,0,2.994646,1.858507,0,0.2013606,-0.2013606,2.946788,49.11304,0.1592468,0.2104219,0,0,1.858507
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,23.38181,23.38181,0.2373341,0.2373341,0,-1,0,0.2373341,0,0,2.775558E-17,0,0,0.2498253,0.2373341,0,0,3.21838,1.657147,0,0.2498253,-0.2498253,2.68345,44.72407,0.1592468,0.2610675,0,0,1.657147
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,22.48762,22.48762,0.05520416,0.05520416,0,0,0,0.05520416,0,0,6.938894E-18,0,0,0.05810964,0.05520416,0,0,3.495964,1.407321,0,0.05810964,-0.05810964,2.622196,43.70319,0.1592468,0.06072458,0,0,1.407321
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,21.74124,21.74124,0.1331901,0.1331901,0,0,0,0.1331901,0,0,2.775558E-17,0,0,0.1402001,0.1331901,0,0,3.56053,1.349212,0,0.1402001,-0.1402001,2.474412,41.24013,0.1592468,0.1465091,0,0,1.349212
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3299413,26.38608,21.00224,0.7602049,0.7602049,0,0,0,0.7602049,43.40163,0,0,0,0.3299413,0.8002157,0.7602049,0,0,3.716308,1.209012,0,0.4702744,-0.4702744,1.9787,32.97826,0.1592468,0.8362254,0.2639531,0,1.538953
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8245623,36.44818,22.15507,0,0,0,0,0,0,0,0,0,0,0.8245623,0,0,0,0,4.238835,0.7387372,0.8245623,0,0.8245623,2.760948,46.01571,0.1574508,0,0.6596498,0,1.5633
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.152862,46.71547,25.39926,0.6390457,0.6390457,0,-1,0,0.6390457,180.4037,0,0,0,1.152862,0.6726796,0.6390457,0,0,3.414273,1.480843,0.4801825,0,0.4801825,3.21649,53.60805,0.1564234,0.7029502,0.9222897,0,2.633705
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.296401,53.81358,28.70257,0,0,0,0,0,0,0,0,0,0,1.296401,0,0,0,0,2.93409,1.913008,1.296401,0,1.296401,4.446363,74.10591,0.1537154,0,1.037121,0,3.209409
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.497843,62.28396,31.5477,1.339621,1.339621,1.472475,0,0.4580857,1.339621,111.811,0,0,0,1.497843,0,0,0.1328543,0.1262116,1.637689,3.079768,1.624054,0,1.624054,5.987077,99.78441,0.1546054,1.473583,1.198274,1.7,4.577611
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,1.611886,68.98246,34.29676,0.4558564,0.4558564,0,0,0,0.4558564,353.5951,1.118402,0,0,1.611886,0.4798489,0.4558564,0,0,0.01363505,4.541418,0.01363505,0,0.01363505,6.000012,100,0.1545779,0.5014421,1.289509,0,6.153304
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.429359,67.30121,36.9128,0.1681365,0.1681365,0,0,0,0.1681365,850.1183,1.252374,0,0,1.429359,0.1769858,0.1681365,0,0,0,4.553689,0,0,0,6.000012,100,0.1545779,0.1849502,1.143487,0,5.983048
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.370712,67.82714,38.57554,0,0,0,-1,0,0,0,1.370712,0,0,1.370712,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1545779,0,1.096569,0,5.924401
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.152665,63.08556,39.29976,1.037287,1.037287,0,0,0,1.037287,111.1231,0.06078449,0,0,1.152665,1.091881,1.037287,0,0,0,4.553689,0,0,0,6.000012,100,0.1545779,1.141016,0.9221324,0,5.706355
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.7340842,54.3208,40.05353,0.2854108,0.2854108,0,0,0,0.2854108,257.2027,0.4336518,0,0,0.7340842,0.3004324,0.2854108,0,0,0,4.553689,0,0,0,6.000012,100,0.1545779,0.3139518,0.5872674,0,5.287773
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.3843935,46.54723,39.44756,0.6737678,0.6737678,0,0,0,0.6737678,57.05134,0,0,0,0.3843935,0.7092292,0.6737678,0,0,0,4.553689,0,0.3248357,-0.3248357,5.657605,94.29323,0.1545779,0.7411445,0.3075148,0,4.938083
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06487781,38.48765,37.34881,0.6705902,0.6705902,0,0,0,0.6705902,9.674733,0,0,0,0.06487781,0.7058844,0.6705902,0,0,0.3609286,4.228853,0,0.6410066,-0.6410066,4.981925,83.03191,0.1545779,0.7376491,0.05190225,0,4.293731
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,35.2944,35.2944,0.885836,0.885836,0,-1,0,0.885836,0,0,0,0,0,0.932459,0.885836,0,0,1.073158,3.587847,0,0.932459,-0.932459,3.999027,66.65031,0.1545779,0.9744196,0,0,3.587847
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,33.50604,33.50604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.109224,2.655388,0,0,0,3.999027,66.65031,0.1545779,0,0,0,2.655388
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,31.82113,31.82113,0.3917952,0.3917952,0,-1,0,0.3917952,0,0,5.551115E-17,0,0,0.412416,0.3917952,0,0,2.109224,2.655388,0,0.412416,-0.412416,3.564302,59.40492,0.1545779,0.4309747,0,0,2.655388
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,30.03276,30.03276,0.05470639,0.05470639,0,-1,0,0.05470639,0,0,6.938894E-18,0,0,0.05758567,0.05470639,0,0,2.567464,2.242972,0,0.05758567,-0.05758567,3.503602,58.39324,0.1545779,0.06017703,0,0,2.242972
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,28.57694,28.57694,0.2904498,0.2904498,0,-1,0,0.2904498,0,0,0,0,0,0.3057366,0.2904498,0,0,2.631448,2.185386,0,0.3057366,-0.3057366,3.181327,53.02201,0.1545779,0.3194948,0,0,2.185386
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,27.37238,27.37238,0.02991345,0.02991345,0,-1,0,0.02991345,0,0,6.938894E-18,0,0,0.03148784,0.02991345,0,0,2.971155,1.879649,0,0.03148784,-0.03148784,3.148136,52.46882,0.1545779,0.0329048,0,0,1.879649
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,26.16782,26.16782,0.04384997,0.04384997,0,-1,0,0.04384997,0,0,6.938894E-18,0,0,0.04615786,0.04384997,0,0,3.006141,1.848162,0,0.04615786,-0.04615786,3.099481,51.65791,0.1545779,0.04823496,0,0,1.848162
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,25.21451,25.21451,0.1972948,0.1972948,0,-1,0,0.1972948,0,0,2.775558E-17,0,0,0.2076787,0.1972948,0,0,3.057428,1.802004,0,0.2076787,-0.2076787,2.880569,48.00938,0.1545779,0.2170243,0,0,1.802004
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,24.35728,24.35728,0.2409151,0.2409151,0,-1,0,0.2409151,0,0,2.775558E-17,0,0,0.2535948,0.2409151,0,0,3.288182,1.594325,0,0.2535948,-0.2535948,2.613256,43.55418,0.1545779,0.2650066,0,0,1.594325
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,23.48526,23.48526,0.1003474,0.1003474,0,-1,0,0.1003474,0,0,0,0,0,0.1056289,0.1003474,0,0,3.569954,1.34073,0,0.1056289,-0.1056289,2.501914,41.69847,0.1545779,0.1103822,0,0,1.34073
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,22.56891,22.56891,0.134157,0.134157,0,0,0,0.134157,0,0,2.775558E-17,0,0,0.1412179,0.134157,0,0,3.68732,1.235101,0,0.1412179,-0.1412179,2.353057,39.21753,0.1545779,0.1475727,0,0,1.235101
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,21.82253,21.82253,0.2448243,0.2448243,0,0,0,0.2448243,0,0,0,0,0,0.2577098,0.2448243,0,0,3.844228,1.093883,0,0.2577098,-0.2577098,2.081407,34.69004,0.1545779,0.2693067,0,0,1.093883
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.395809,27.60345,21.09831,0.0946296,0.0946296,0,0,0,0.0946296,418.2719,0,0,0,0.395809,0.09961011,0.0946296,0,0,4.130573,0.8361737,0.2961989,0,0.2961989,2.362406,39.37335,0.1539818,0.1040926,0.3166472,0,1.231983
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.7993572,36.08379,22.25853,0.04531958,0.04531958,0,0,0,0.04531958,1763.823,0,0,0,0.7993572,0.04770482,0.04531958,0,0,3.834374,1.102753,0.7516524,0,0.7516524,3.075486,51.258,0.1524898,0.04985154,0.6394858,0,1.90211
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.167833,47.15732,25.50272,0.2256251,0.2256251,0,-1,0,0.2256251,517.599,0,0,0,1.167833,0.2375001,0.2256251,0,0,3.082721,1.77924,0.9303333,0,0.9303333,3.958077,65.96783,0.1506826,0.2481876,0.9342667,0,2.947073
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.443096,57.45091,28.80603,1.211162,1.211162,0,0,0,1.211162,119.1496,0,0,0,1.443096,1.274908,1.211162,0,0,2.152388,2.61654,0.1681877,0,0.1681877,4.117634,68.6271,0.1503605,1.332279,1.154476,0,4.059635
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.500576,62.51537,31.67333,0.7473525,0.7473525,0,0,0,0.7473525,200.7856,0,0,0,1.500576,0.7866869,0.7473525,0,0,1.9842,2.767909,0.713889,0,0.713889,4.794889,79.91466,0.1490083,0.8220878,1.200461,0,4.268485
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.531725,66.88235,34.415,0,0,0,0,0,0,0,0.2614134,0,0,1.531725,0,0,0,0,1.270311,3.410409,1.270311,0,1.270311,6.000012,100,0.1466614,0,1.22538,0,4.942133
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,1.566258,71.34965,37.0606,0.3047002,0.3047002,0,0,0,0.3047002,514.0327,1.245521,0,0,1.566258,0.3207371,0.3047002,0,0,0,4.553689,0,0,0,6.000012,100,0.1466614,0.3351702,1.253007,0,6.119947
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.264018,65.19728,38.72334,0.214542,0.214542,0,-1,0,0.214542,589.1704,1.038184,0,0,1.264018,0.2258337,0.214542,0,0,0,4.553689,0,0,0,6.000012,100,0.1466614,0.2359962,1.011214,0,5.817707
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.154443,63.33359,39.46973,0.308749,0.308749,0,0,0,0.308749,373.9099,0.8294439,0,0,1.154443,0.3249989,0.308749,0,0,0,4.553689,0,0,0,6.000012,100,0.1466614,0.3396239,0.9235543,0,5.708132
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,0.8748463,57.5738,40.19394,0.02789109,0.02789109,0,0,0,0.02789109,3136.652,0.8454872,0,0,0.8748463,0.02935904,0.02789109,0,0,0,4.553689,0,0,0,6.000012,100,0.1466614,0.0306802,0.699877,0,5.428535
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3416722,45.90205,39.61753,0.5347242,0.5347242,0,0,0,0.5347242,63.89691,0,0,0,0.3416722,0.5628675,0.5347242,0,0,0,4.553689,0,0.2211953,-0.2211953,5.766852,96.114,0.1466614,0.5881966,0.2733378,0,4.895361
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1115701,39.48946,37.51878,0.5129455,0.5129455,0,0,0,0.5129455,21.75086,0,1.110223E-16,0,0.1115701,0.5399427,0.5129455,0,0,0.2457726,4.332494,0,0.4283726,-0.4283726,5.315307,88.58828,0.1466614,0.5642401,0.08925607,0,4.444064
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,35.45699,35.45699,0.8819044,0.8819044,0,-1,0,0.8819044,0,0,1.110223E-16,0,0,0.9283205,0.8819044,0,0,0.7217421,3.904121,0,0.9283205,-0.9283205,4.336771,72.27938,0.1466614,0.9700949,0,0,3.904121
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,33.69078,33.69078,0.9060678,0.9060678,0,-1,0,0.9060678,0,0,1.110223E-16,0,0,0.9537556,0.9060678,0,0,1.753209,2.975801,0,0.9537556,-0.9537556,3.331425,55.52364,0.1466614,0.9966746,0,0,2.975801
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,31.98371,31.98371,0.3333911,0.3333911,0,-1,0,0.3333911,0,0,5.551115E-17,0,0,0.3509381,0.3333911,0,0,2.812938,2.022045,0,0.3509381,-0.3509381,2.961504,49.3583,0.1466614,0.3667302,0,0,2.022045
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,30.20273,30.20273,0.136167,0.136167,0,-1,0,0.136167,0,0,0,0,0,0.1433337,0.136167,0,0,3.202869,1.671107,0,0.1433337,-0.1433337,2.810417,46.84019,0.1466614,0.1497837,0,0,1.671107
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,28.72474,28.72474,0.03084254,0.03084254,0,-1,0,0.03084254,0,0,3.469447E-18,0,0,0.03246583,0.03084254,0,0,3.362128,1.527773,0,0.03246583,-0.03246583,2.776195,46.26982,0.1466614,0.03392679,0,0,1.527773
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,27.52018,27.52018,0.1000057,0.1000057,0,-1,0,0.1000057,0,0,1.387779E-17,0,0,0.1052691,0.1000057,0,0,3.398202,1.495307,0,0.1052691,-0.1052691,2.665231,44.42044,0.1466614,0.1100063,0,0,1.495307
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,26.29345,26.29345,0.1307466,0.1307466,0,-1,0,0.1307466,0,0,2.775558E-17,0,0,0.137628,0.1307466,0,0,3.515167,1.390038,0,0.137628,-0.137628,2.520159,42.00256,0.1466614,0.1438213,0,0,1.390038
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,25.33275,25.33275,0.03862397,0.03862397,0,-1,0,0.03862397,0,0,0,0,0,0.04065681,0.03862397,0,0,3.668087,1.25241,0,0.04065681,-0.04065681,2.477303,41.2883,0.1466614,0.04248636,0,0,1.25241
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,24.48291,24.48291,0.07426905,0.07426905,0,-1,0,0.07426905,0,0,1.387779E-17,0,0,0.07817794,0.07426905,0,0,3.713262,1.211753,0,0.07817794,-0.07817794,2.394896,39.91485,0.1466614,0.08169595,0,0,1.211753
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,23.61089,23.61089,0.2475006,0.2475006,0,-1,0,0.2475006,0,0,2.775558E-17,0,0,0.260527,0.2475006,0,0,3.800126,1.133576,0,0.260527,-0.260527,2.120276,35.33787,0.1466614,0.2722507,0,0,1.133576
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,22.69454,22.69454,0.04431834,0.04431834,0,0,0,0.04431834,0,0,6.938894E-18,0,0,0.04665088,0.04431834,0,0,4.089601,0.8730485,0,0.04665088,-0.04665088,2.071102,34.5183,0.1466614,0.04875017,0,0,0.8730485
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,21.94815,21.94815,0.1017341,0.1017341,0,0,0,0.1017341,0,0,1.387779E-17,0,0,0.1070886,0.1017341,0,0,4.141435,0.8263977,0,0.1070886,-0.1070886,1.958221,32.63695,0.1466614,0.1119075,0,0,0.8263977
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2633131,25.4755,21.20177,0.8225414,0.8225414,1.7,0,0.5202,0.8225414,32.01214,0,0,0,0.2633131,0,0,0.8774586,0.8335857,4.260422,0.7193092,1.096899,0,1.096899,2.99883,49.98041,0.1488775,0.9047955,0.2106505,1.7,0.9826223
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8090457,36.40455,22.38416,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8090457,0,0,1.452632,1.38,3.163523,1.706518,2.189046,0,2.189046,5.075541,84.59219,0.1487085,0,0.6472366,1.7,2.515564
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,0.9291151,42.30984,25.60618,0.1674509,0.1674509,0,-1,0,0.1674509,554.8582,0,0,0,0.9291151,0.1762641,0.1674509,0,0,0.9744775,3.676659,0.752851,0,0.752851,5.789759,96.49579,0.1473866,0.184196,0.7432921,0,4.605774
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.020517,47.92682,28.90949,0.5662817,0.5662817,0,0,0,0.5662817,180.2137,0.2028047,0,0,1.020517,0.596086,0.5662817,0,0,0.2216265,4.354225,0.2216265,0,0.2216265,6.000012,100,0.1470019,0.6229099,0.8164138,0,5.374743
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.25845,56.64219,31.79896,0.1633472,0.1633472,0,0,0,0.1633472,770.4144,1.086506,0,0,1.25845,0.1719444,0.1633472,0,0,0,4.553689,0,0,0,6.000012,100,0.1470019,0.1796819,1.00676,0,5.812139
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.443534,64.65983,34.54063,0.5512372,0.5512372,0,0,0,0.5512372,261.8716,0.8632841,0,0,1.443534,0.5802497,0.5512372,0,0,0,4.553689,0,0,0,6.000012,100,0.1470019,0.6063609,1.154827,0,5.997223
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.401216,66.86041,37.16406,0.08833058,0.08833058,0,0,0,0.08833058,1586.331,1.308236,0,0,1.401216,0.09297957,0.08833058,0,0,0,4.553689,0,0,0,6.000012,100,0.1470019,0.09716364,1.120973,0,5.954905
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.303377,66.37672,38.84897,0.9294448,0.9294448,0,-1,0,0.9294448,140.2318,0.3250143,0,0,1.303377,0.9783629,0.9294448,0,0,0,4.553689,0,0,0,6.000012,100,0.1470019,1.022389,1.042702,0,5.857066
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.8084258,55.39928,39.57319,1.316814,1.316814,0.548809,0,0.2059249,1.316814,61.39258,0,0,0,0.8084258,0.8084258,0.7680045,0,0,0,4.553689,0,0,0,6.000012,100,0.1470019,1.448495,0.6467407,1.7,5.362115
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5146446,50.04298,40.31957,0.8089407,0.8089407,0,0,0,0.8089407,63.61957,0,0,0,0.5146446,0.8515165,0.8089407,0,0,0,4.553689,0,0.336872,-0.336872,5.644918,94.08177,0.1470019,0.8898348,0.4117157,0,5.068334
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3355714,45.90833,39.73577,0.2354534,0.2354534,0,0,0,0.2354534,142.5214,0,0,0,0.3355714,0.2478457,0.2354534,0,0,0.3743022,4.216817,0.08772575,0,0.08772575,5.728142,95.46884,0.1468502,0.2589988,0.2684571,0,4.552388
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.1091585,39.56602,37.63702,0.6418275,0.6418275,0,0,0,0.6418275,17.00745,0,0,0,0.1091585,0.6756079,0.6418275,0,0,0.2865764,4.29577,0,0.5664493,-0.5664493,5.131052,85.51736,0.1468502,0.7060102,0.08732678,0,4.404929
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,35.56044,35.56044,0.931973,0.931973,0,-1,0,0.931973,0,0,1.110223E-16,0,0,0.9810242,0.931973,0,0,0.9159646,3.729321,0,0.9810242,-0.9810242,4.096961,68.28255,0.1468502,1.02517,0,0,3.729321
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,33.81641,33.81641,0.6315432,0.6315432,0,-1,0,0.6315432,0,0,1.110223E-16,0,0,0.6647823,0.6315432,0,0,2.005991,2.748296,0,0.6647823,-0.6647823,3.396219,56.60354,0.1468502,0.6946975,0,0,2.748296
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,32.10934,32.10934,0.3944925,0.3944925,0,-1,0,0.3944925,0,0,5.551115E-17,0,0,0.4152553,0.3944925,0,0,2.744638,2.083514,0,0.4152553,-0.4152553,2.958502,49.30827,0.1468502,0.4339418,0,0,2.083514
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,30.30619,30.30619,0.07278812,0.07278812,0,-1,0,0.07278812,0,0,1.387779E-17,0,0,0.07661907,0.07278812,0,0,3.206033,1.668259,0,0.07661907,-0.07661907,2.877738,47.96221,0.1468502,0.08006693,0,0,1.668259
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,28.8282,28.8282,0.1505482,0.1505482,0,-1,0,0.1505482,0,0,0,0,0,0.1584718,0.1505482,0,0,3.291166,1.59164,0,0.1584718,-0.1584718,2.710694,45.17815,0.1468502,0.165603,0,0,1.59164
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,27.60147,27.60147,0.2098117,0.2098117,0,-1,0,0.2098117,0,0,2.775558E-17,0,0,0.2208545,0.2098117,0,0,3.467245,1.433168,0,0.2208545,-0.2208545,2.477893,41.29814,0.1468502,0.2307929,0,0,1.433168
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,26.3969,26.3969,0.1615921,0.1615921,0,-1,0,0.1615921,0,0,0,0,0,0.1700969,0.1615921,0,0,3.712639,1.212314,0,0.1700969,-0.1700969,2.298595,38.30984,0.1468502,0.1777513,0,0,1.212314
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,25.4436,25.4436,0.4406059,0.4406059,0,-1,0,0.4406059,0,0,5.551115E-17,0,0,0.4637957,0.4406059,0,0,3.901636,1.042217,0,0.4637957,-0.4637957,1.809712,30.1618,0.1468502,0.4846665,0,0,1.042217
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,24.5642,24.5642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.416965,0.5784211,0,0,0,1.809712,30.1618,0.1468502,0,0,0,0.5784211
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,23.69218,23.69218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.416965,0.5784211,0,0,0,1.809712,30.1618,0.1468502,0,0,0,0.5784211
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,22.798,22.798,0.2149344,0.2149344,0,0,0,0.2149344,0,0,2.775558E-17,0,0,0.2262467,0.2149344,0,0,4.416965,0.5784211,0,0.2262467,-0.2262467,1.571227,26.18706,0.1468502,0.2364278,0,0,0.5784211
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,22.05161,22.05161,0.0874497,0.0874497,0,0,0,0.0874497,0,0,1.387779E-17,0,0,0.09205231,0.0874497,0,0,4.66835,0.3521744,0,0.09205231,-0.09205231,1.474195,24.56987,0.1468502,0.09619467,0,0,0.3521744
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3170871,26.48224,21.30523,1.090652,1.090652,1.7,0,0.5202,1.090652,29.07319,0,0,0,0.3170871,0,0,0.6093485,0.5788811,4.77063,0.260122,0.8959683,0,0.8959683,2.324185,38.73634,0.148534,1.199717,0.2536697,1.7,0.5772092
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7103673,34.64398,22.46545,0.7926232,0.7926232,1.7,0,0.5202,0.7926232,89.62232,0,0,0,0.7103673,0,0,0.9073768,0.8620079,3.874662,1.066494,1.572375,0,1.572375,3.815871,63.59773,0.1502855,0.8718855,0.5682939,1.7,1.776861
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9110682,42.06343,25.70964,0.5013753,0.5013753,0,-1,0,0.5013753,181.7138,0,0,0,0.9110682,0.5277635,0.5013753,0,0,2.302286,2.481631,0.3833047,0,0.3833047,4.179506,69.65829,0.1496298,0.5515128,0.7288545,0,3.392699
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.275799,53.70744,29.01295,0,0,0,0,0,0,0,0,0,0,1.275799,0,0,0,0,1.918982,2.826606,1.275799,0,1.275799,5.389836,89.83041,0.147488,0,1.02064,0,4.102405
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.484873,62.42458,31.92459,1.026769,1.026769,0,0,0,1.026769,144.6162,0,0,0,1.484873,1.080809,1.026769,0,0,0.6431823,3.974825,0.4040643,0,0.4040643,5.773165,96.21922,0.1468224,1.129445,1.187899,0,5.459698
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.309418,61.36499,34.66626,0.730258,0.730258,0,0,0,0.730258,179.309,0.3016077,0,0,1.309418,0.7686927,0.730258,0,0,0.239118,4.338483,0.239118,0,0.239118,6.000012,100,0.1464313,0.8032839,1.047535,0,5.647901
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.445395,68.22289,37.28969,0.2441236,0.2441236,0,0,0,0.2441236,592.075,1.188423,0,0,1.445395,0.2569722,0.2441236,0,0,0,4.553689,0,0,0,6.000012,100,0.1464313,0.268536,1.156316,0,5.999084
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.334495,67.34835,38.96721,1.195365,1.195365,0,-1,0,1.195365,111.6391,0.07621589,0,0,1.334495,1.258279,1.195365,0,0,0,4.553689,0,0,0,6.000012,100,0.1464313,1.314901,1.067596,0,5.888184
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.083681,61.87281,39.69881,0.6899396,0.6899396,0,0,0,0.6899396,157.0689,0.3574284,0,0,1.083681,0.7262522,0.6899396,0,0,0,4.553689,0,0,0,6.000012,100,0.1464313,0.7589335,0.8669444,0,5.63737
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.790166,55.97375,40.4452,0,0,0,0,0,0,0,0.790166,0,0,0.790166,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1464313,0,0.6321328,0,5.343855
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4189636,47.65506,39.8614,0.9313538,0.9313538,0,0,0,0.9313538,44.98436,0,0,0,0.4189636,0.9803724,0.9313538,0,0,0,4.553689,0,0.5614089,-0.5614089,5.408235,90.13707,0.1464313,1.024489,0.3351708,0,4.972652
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.07835342,39.12128,37.74048,1.885622,1.885622,1.7,0,0.5202,1.885622,4.15531,0,0,0,0.07835342,0.1953913,0.1856217,0,0,0.6237876,3.99228,0,0.1170378,-0.1170378,5.284866,88.08093,0.1464313,2.074184,0.06268274,1.7,4.070633
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,35.68607,35.68607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7538297,3.875242,0,0,0,5.284866,88.08093,0.1464313,0,0,0,3.875242
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,33.91988,33.91988,1.086504,1.086504,0,-1,0,1.086504,0,0,2.220446E-16,0,0,1.143689,1.086504,0,0,0.7538297,3.875242,0,1.143689,-1.143689,4.079313,67.98841,0.1464313,1.195155,0,0,3.875242
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,32.2128,32.2128,1.012604,1.012604,0,-1,0,1.012604,0,0,0,0,0,1.065899,1.012604,0,0,2.024595,2.731554,0,1.065899,-1.065899,2.955756,49.2625,0.1464313,1.113865,0,0,2.731554
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,30.40965,30.40965,0.1417366,0.1417366,0,-1,0,0.1417366,0,0,2.775558E-17,0,0,0.1491964,0.1417366,0,0,3.208927,1.665654,0,0.1491964,-0.1491964,2.798489,46.6414,0.1464313,0.1559103,0,0,1.665654
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,28.90949,28.90949,0.1058536,0.1058536,0,-1,0,0.1058536,0,0,1.387779E-17,0,0,0.1114248,0.1058536,0,0,3.374701,1.516458,0,0.1114248,-0.1114248,2.681037,44.68387,0.1464313,0.1164389,0,0,1.516458
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,27.70493,27.70493,0.1268736,0.1268736,0,-1,0,0.1268736,0,0,0,0,0,0.1335511,0.1268736,0,0,3.498507,1.405033,0,0.1335511,-0.1335511,2.540262,42.33762,0.1464313,0.1395609,0,0,1.405033
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,26.47819,26.47819,0.1165121,0.1165121,0,-1,0,0.1165121,0,0,1.387779E-17,0,0,0.1226443,0.1165121,0,0,3.646897,1.271482,0,0.1226443,-0.1226443,2.410984,40.18298,0.1464313,0.1281633,0,0,1.271482
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,25.52489,25.52489,0.08316169,0.08316169,0,-1,0,0.08316169,0,0,0,0,0,0.08753862,0.08316169,0,0,3.783168,1.148838,0,0.08753862,-0.08753862,2.31871,38.64509,0.1464313,0.09147786,0,0,1.148838
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,24.65288,24.65288,0.1752795,0.1752795,0,-1,0,0.1752795,0,0,0,0,0,0.1845047,0.1752795,0,0,3.880433,1.061299,0,0.1845047,-0.1845047,2.124225,35.40368,0.1464313,0.1928075,0,0,1.061299
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,23.78086,23.78086,0.0529363,0.0529363,0,-1,0,0.0529363,0,0,6.938894E-18,0,0,0.05572242,0.0529363,0,0,4.085438,0.8767943,0,0.05572242,-0.05572242,2.065488,34.42474,0.1464313,0.05822993,0,0,0.8767943
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,22.86451,22.86451,0.0640557,0.0640557,0,0,0,0.0640557,0,0,1.387779E-17,0,0,0.06742705,0.0640557,0,0,4.147352,0.8210719,0,0.06742705,-0.06742705,1.994414,33.24017,0.1464313,0.07046127,0,0,0.8210719
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,22.11073,22.11073,0.1240576,0.1240576,0,0,0,0.1240576,0,0,1.387779E-17,0,0,0.1305869,0.1240576,0,0,4.222271,0.7536449,0,0.1305869,-0.1305869,1.856763,30.94599,0.1464313,0.1364633,0,0,0.7536449
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09640002,22.90574,21.36435,0.3816312,0.3816312,0,0,0,0.3816312,25.25999,0,1.110223E-16,0,0.09640002,0.4017171,0.3816312,0,0,4.367368,0.623058,0,0.3053171,-0.3053171,1.534931,25.58213,0.1464313,0.4197944,0.07712002,0,0.719458
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3044757,27.55682,22.55413,0.06960382,0.06960382,0,0,0,0.06960382,437.441,0,0,0,0.3044757,0.07326718,0.06960382,0,0,4.706609,0.3177409,0.2312085,0,0.2312085,1.754274,29.23785,0.1460551,0.0765642,0.2435805,0,0.6222165
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7025874,38.09384,25.79093,0,0,0,-1,0,0,0,0,0,0,0.7025874,0,0,0,0,4.4754,0.5258285,0.7025874,0,0.7025874,2.420807,40.34671,0.1449238,0,0.5620699,0,1.228416
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.280439,53.939,29.11641,0,0,0,0,0,0,0,0,0,0,1.280439,0,0,0,0,3.772813,1.158157,1.280439,0,1.280439,3.635539,60.59219,0.1429065,0,1.024352,0,2.438597
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.358489,59.34413,32.02805,1.500569,1.500569,1.7,0,0.5202,1.500569,90.53163,0,0,0,1.358489,0,0,0.1994315,0.18946,2.492373,2.310553,1.547949,0,1.547949,5.104052,85.06737,0.1446763,1.650625,1.086791,1.7,3.669042
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.426759,64.50681,34.76972,0.1732485,0.1732485,0,0,0,0.1732485,823.5333,0.2999675,0,0,1.426759,0.1823668,0.1732485,0,0,0.9444245,3.703707,0.9444245,0,0.9444245,6.000012,100,0.1432301,0.1905733,1.141407,0,5.130466
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,0.9891359,56.9877,37.41532,0.1304852,0.1304852,0,0,0,0.1304852,758.0447,0.8517832,0,0,0.9891359,0.1373528,0.1304852,0,0,0,4.553689,0,0,0,6.000012,100,0.1432301,0.1435337,0.7913088,0,5.542825
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,0.8684978,56.16842,39.07806,0.613594,0.613594,0,-1,0,0.613594,141.5428,0.2226094,0,0,0.8684978,0.6458884,0.613594,0,0,0,4.553689,0,0,0,6.000012,100,0.1432301,0.6749534,0.6947983,0,5.422187
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.8318226,56.19617,39.82444,0,0,0,0,0,0,0,0.8318226,0,0,0.8318226,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432301,0,0.6654581,0,5.385511
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4198296,48.39602,40.54866,0.8216715,0.8216715,0,0,0,0.8216715,51.09458,0,0,0,0.4198296,0.8649174,0.8216715,0,0,0,4.553689,0,0.4450878,-0.4450878,5.530849,92.18062,0.1432301,0.9038387,0.3358637,0,4.973518
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05465716,40.93905,39.96486,0.2470686,0.2470686,0,0,0,0.2470686,22.12226,0,5.551115E-17,0,0.05465716,0.2600722,0.2470686,0,0,0.494542,4.108601,0,0.2054151,-0.2054151,5.314322,88.57185,0.1432301,0.2717755,0.04372573,0,4.163259
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04142001,38.59366,37.86611,0,0,0,0,0,0,0,0,0,0,0.04142001,0,0,0,0,0.7227809,3.903186,0.04142001,0,0.04142001,5.353616,89.22676,0.1431674,0,0.033136,0,3.944606
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,35.8117,35.8117,0.5142745,0.5142745,0,-1,0,0.5142745,0,0,1.110223E-16,0,0,0.5413415,0.5142745,0,0,0.681361,3.940464,0,0.5413415,-0.5413415,4.782992,79.71638,0.1431674,0.5657019,0,0,3.940464
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,34.0455,34.0455,1.0811,1.0811,0,-1,0,1.0811,0,0,2.220446E-16,0,0,1.138,1.0811,0,0,1.282852,3.399122,0,1.138,-1.138,3.583435,59.7238,0.1431674,1.18921,0,0,3.399122
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,32.31626,32.31626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.547296,2.261123,0,0,0,3.583435,59.7238,0.1431674,0,0,0,2.261123
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,30.51311,30.51311,0.2002579,0.2002579,0,-1,0,0.2002579,0,0,2.775558E-17,0,0,0.2107978,0.2002579,0,0,2.547296,2.261123,0,0.2107978,-0.2107978,3.361235,56.02047,0.1431674,0.2202837,0,0,2.261123
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,29.01295,29.01295,0.1903548,0.1903548,0,-1,0,0.1903548,0,0,2.775558E-17,0,0,0.2003735,0.1903548,0,0,2.781516,2.050325,0,0.2003735,-0.2003735,3.150023,52.50027,0.1431674,0.2093903,0,0,2.050325
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,27.80839,27.80839,0.115587,0.115587,0,-1,0,0.115587,0,0,1.387779E-17,0,0,0.1216705,0.115587,0,0,3.004153,1.849952,0,0.1216705,-0.1216705,3.02177,50.36274,0.1431674,0.1271456,0,0,1.849952
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,26.58165,26.58165,0.01437906,0.01437906,0,-1,0,0.01437906,0,0,1.734723E-18,0,0,0.01513585,0.01437906,0,0,3.139342,1.728281,0,0.01513585,-0.01513585,3.005816,50.09683,0.1431674,0.01581697,0,0,1.728281
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,25.60618,25.60618,0.1761744,0.1761744,0,-1,0,0.1761744,0,0,2.775558E-17,0,0,0.1854468,0.1761744,0,0,3.15616,1.713145,0,0.1854468,-0.1854468,2.810338,46.83887,0.1431674,0.1937919,0,0,1.713145
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,24.73417,24.73417,0.0626365,0.0626365,0,-1,0,0.0626365,0,0,1.387779E-17,0,0,0.06593316,0.0626365,0,0,3.362212,1.527698,0,0.06593316,-0.06593316,2.740838,45.68055,0.1431674,0.06890015,0,0,1.527698
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,23.83998,23.83998,0.1578994,0.1578994,0,-1,0,0.1578994,0,0,0,0,0,0.1662099,0.1578994,0,0,3.435471,1.461765,0,0.1662099,-0.1662099,2.565638,42.76054,0.1431674,0.1736893,0,0,1.461765
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,22.9458,22.9458,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.620148,1.295555,0,0,0,2.565638,42.76054,0.1431674,0,0,0,1.295555
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,22.17724,22.17724,0.08878054,0.08878054,0,0,0,0.08878054,0,0,1.387779E-17,0,0,0.09345321,0.08878054,0,0,3.620148,1.295555,0,0.09345321,-0.09345321,2.467129,41.11874,0.1431674,0.0976586,0,0,1.295555
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1531443,23.89364,21.43086,0.4188426,0.4188426,0,0,0,0.4188426,36.56368,0,0,0,0.1531443,0.440887,0.4188426,0,0,3.723985,1.202102,0,0.2877427,-0.2877427,2.163822,36.06363,0.1431674,0.4607269,0.1225154,0,1.355246
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5386539,31.68399,22.61325,0.8651401,0.8651401,0,0,0,0.8651401,62.26204,0,1.110223E-16,0,0.5386539,0.9106739,0.8651401,0,0,4.0437,0.9143594,0,0.3720199,-0.3720199,1.771678,29.52791,0.1431674,0.9516542,0.4309231,0,1.453013
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.098182,46.10529,25.87961,0.6186438,0.6186438,0,-1,0,0.6186438,177.5144,0,0,0,1.098182,0.651204,0.6186438,0,0,4.457055,0.5423394,0.4469778,0,0.4469778,2.195719,36.59524,0.1424935,0.6805082,0.8785455,0,1.640521
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.156247,51.21991,29.20509,0.9870489,0.9870489,0,0,0,0.9870489,117.1418,0,0,0,1.156247,1.038999,0.9870489,0,0,4.010077,0.9446194,0.1172477,0,0.1172477,2.30695,38.44909,0.1423178,1.085754,0.9249973,0,2.100866
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.332781,58.8108,32.10934,0,0,0,0,0,0,0,0,0,0,1.332781,0,0,0,0,3.892829,1.050142,1.332781,0,1.332781,3.571337,59.52216,0.1403506,0,1.066225,0,2.382924
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.108674,56.78008,34.87318,0,0,0,0,0,0,0,0,0,0,1.108674,0,0,0,0,2.560048,2.249645,1.108674,0,1.108674,4.623117,77.0518,0.1387551,0,0.8869392,0,3.35832
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,0.8892442,54.86467,37.51878,0.2074977,0.2074977,0,0,0,0.2074977,428.5562,0,0,0,0.8892442,0.2184186,0.2074977,0,0,1.451374,3.247452,0.6708256,0,0.6708256,5.259519,87.65847,0.1378072,0.2282475,0.7113954,0,4.136696
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.8339776,55.52121,39.18152,0.8984763,0.8984763,0,-1,0,0.8984763,92.82133,0,0,0,0.8339776,0.9457645,0.8984763,0,0,0.7805486,3.851195,0,0.1117869,-0.1117869,5.141685,85.69457,0.1378072,0.9883239,0.6671821,0,4.685173
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.6439188,52.27358,39.92791,0.9506378,0.9506378,0,0,0,0.9506378,67.73545,0,0,0,0.6439188,1.000671,0.9506378,0,0,0.9047563,3.739408,0,0.3567525,-0.3567525,4.765635,79.42709,0.1378072,1.045702,0.515135,0,4.383327
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.2913256,46.01446,40.65212,0,0,0,0,0,0,0,0,0,0,0.2913256,0,0,0,0,1.301148,3.382656,0.2913256,0,0.2913256,5.04201,84.03334,0.1373996,0,0.2330605,0,3.673981
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3195645,45.94793,40.06831,0.9607304,0.9607304,0,0,0,0.9607304,33.26266,0,0,0,0.3195645,1.011295,0.9607304,0,0,1.009822,3.644849,0,0.6917306,-0.6917306,4.312862,71.88089,0.1373996,1.056803,0.2556516,0,3.964413
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.095295,39.67691,37.99174,0.8939182,0.8939182,0,0,0,0.8939182,10.66037,0,1.110223E-16,0,0.095295,0.9409665,0.8939182,0,0,1.778412,2.953118,0,0.8456715,-0.8456715,3.421446,57.02399,0.1373996,0.9833099,0.076236,0,3.048413
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,35.91516,35.91516,0.4908563,0.4908563,0,-1,0,0.4908563,0,0,0,0,0,0.5166909,0.4908563,0,0,2.718047,2.107447,0,0.5166909,-0.5166909,2.876806,47.94667,0.1373996,0.539942,0,0,2.107447
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,34.14896,34.14896,0.4190389,0.4190389,0,-1,0,0.4190389,0,0,0,0,0,0.4410936,0.4190389,0,0,3.292148,1.590756,0,0.4410936,-0.4410936,2.411853,40.19746,0.1373996,0.4609428,0,0,1.590756
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,32.40493,32.40493,0.4302923,0.4302923,0,-1,0,0.4302923,0,0,5.551115E-17,0,0,0.4529392,0.4302923,0,0,3.782252,1.149662,0,0.4529392,-0.4529392,1.934413,32.24015,0.1373996,0.4733215,0,0,1.149662
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,30.5944,30.5944,0.1328925,0.1328925,0,-1,0,0.1328925,0,0,0,0,0,0.1398869,0.1328925,0,0,4.285518,0.696723,0,0.1398869,-0.1398869,1.786959,29.78259,0.1373996,0.1461818,0,0,0.696723
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,29.10163,29.10163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.440948,0.5568361,0,0,0,1.786959,29.78259,0.1373996,0,0,0,0.5568361
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,27.87489,27.87489,0.01205606,0.01205606,0,-1,0,0.01205606,0,0,1.734723E-18,0,0,0.01269059,0.01205606,0,0,4.440948,0.5568361,0,0.01269059,-0.01269059,1.773582,29.55964,0.1373996,0.01326167,0,0,0.5568361
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,26.66294,26.66294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.455048,0.5441455,0,0,0,1.773582,29.55964,0.1373996,0,0,0,0.5441455
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,25.6653,25.6653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.455048,0.5441455,0,0,0,1.773582,29.55964,0.1373996,0,0,0,0.5441455
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,24.79329,24.79329,0.211892,0.211892,0,-1,0,0.211892,0,0,0,0,0,0.2230443,0.211892,0,0,4.455048,0.5441455,0,0.2230443,-0.2230443,1.538473,25.64116,0.1373996,0.2330813,0,0,0.5441455
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,23.8991,23.8991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.702875,0.3211012,0,0,0,1.538473,25.64116,0.1373996,0,0,0,0.3211012
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,23.00492,23.00492,0.1106431,0.1106431,0,0,0,0.1106431,0,0,1.387779E-17,0,0,0.1164664,0.1106431,0,0,4.702875,0.3211012,0,0.1164664,-0.1164664,1.415706,23.59506,0.1373996,0.1217074,0,0,0.3211012
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,22.23636,22.23636,0.04055264,0.04055264,0,0,0,0.04055264,0,0,6.938894E-18,0,0,0.042687,0.04055264,0,0,4.832283,0.2046348,0,0.042687,-0.042687,1.37071,22.84513,0.1373996,0.04460791,0,0,0.2046348
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3208295,26.73592,21.48998,0.3396381,0.3396381,1.7,0,0.5202,0.3396381,94.46217,0,0,0,0.3208295,0,0,1.360362,1.292344,4.879712,0.1619478,1.613173,0,1.613173,2.901101,48.35159,0.1390489,0.3736019,0.2566636,1.7,0.4827773
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7044117,34.75712,22.67237,1.317157,1.317157,1.7,0,0.5202,1.317157,53.47971,0,0,0,0.7044117,0,0,0.382843,0.3637008,3.266539,1.613804,1.068112,0,1.068112,3.914402,65.23989,0.1407351,1.448873,0.5635294,1.7,2.318216
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.009957,44.32959,25.93873,0.1921329,0.1921329,0,-1,0,0.1921329,525.6553,0,0,0,1.009957,0.2022452,0.1921329,0,0,2.198426,2.575105,0.8077117,0,0.8077117,4.680664,78.01091,0.1396205,0.2113462,0.8079655,0,3.585062
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.205596,52.42395,29.28638,0.07636297,0.07636297,0,0,0,0.07636297,1578.77,0,0,0,1.205596,0.08038208,0.07636297,0,0,1.390715,3.302046,1.125214,0,1.125214,5.748136,95.80207,0.1380967,0.08399928,0.9644768,0,4.507642
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.340408,59.10671,32.19801,0.8819956,0.8819956,0,0,0,0.8819956,151.9745,0.1464909,0,0,1.340408,0.9284164,0.8819956,0,0,0.2655009,4.314738,0.2655009,0,0.2655009,6.000012,100,0.137742,0.9701951,1.072327,0,5.655146
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.519111,67.26475,34.97664,1.197522,1.197522,0,0,0,1.197522,126.8545,0.2585609,0,0,1.519111,1.26055,1.197522,0,0,0,4.553689,0,0,0,6.000012,100,0.137742,1.317275,1.215289,0,6.0728
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.203905,62.33569,37.62224,0.2093951,0.2093951,0,0,0,0.2093951,574.9441,0.9834887,0,0,1.203905,0.2204159,0.2093951,0,0,0,4.553689,0,0,0,6.000012,100,0.137742,0.2303346,0.9631237,0,5.757594
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.765851,54.15297,39.28498,0.3988163,0.3988163,0,-1,0,0.3988163,192.031,0.3460443,0,0,0.765851,0.4198067,0.3988163,0,0,0,4.553689,0,0,0,6.000012,100,0.137742,0.438698,0.6126808,0,5.31954
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.6854734,53.26,40.03136,0,0,0,0,0,0,0,0.6854734,0,0,0.6854734,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.137742,0,0.5483788,0,5.239162
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.7493702,55.42845,40.75558,0,0,0,0,0,0,0,0.7493702,0,0,0.7493702,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.137742,0,0.5994961,0,5.303059
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3108342,45.89626,40.17916,0,0,0,0,0,0,0,0.3108342,0,0,0.3108342,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.137742,0,0.2486674,0,4.864523
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1711666,41.15007,38.0952,0,0,0,0,0,0,0,0.1711666,0,0,0.1711666,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.137742,0,0.1369333,0,4.724855
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,36.01862,36.01862,0.6852104,0.6852104,0,-1,0,0.6852104,0,0,1.110223E-16,0,0,0.7212741,0.6852104,0,0,0,4.553689,0,0.7212741,-0.7212741,5.239722,87.32853,0.137742,0.7537314,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,34.25242,34.25242,0.2235178,0.2235178,0,-1,0,0.2235178,0,0,2.775558E-17,0,0,0.2352819,0.2235178,0,0,0.8014157,3.832415,0,0.2352819,-0.2352819,4.991714,83.19506,0.137742,0.2458696,0,0,3.832415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,32.50839,32.50839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06284,3.597133,0,0,0,4.991714,83.19506,0.137742,0,0,0,3.597133
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,30.67569,30.67569,0.05394693,0.05394693,0,-1,0,0.05394693,0,0,6.938894E-18,0,0,0.05678624,0.05394693,0,0,1.06284,3.597133,0,0.05678624,-0.05678624,4.931856,82.19743,0.137742,0.05934162,0,0,3.597133
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,29.18291,29.18291,0.08916829,0.08916829,0,-1,0,0.08916829,0,0,0,0,0,0.09386136,0.08916829,0,0,1.125936,3.540347,0,0.09386136,-0.09386136,4.832917,80.54845,0.137742,0.09808512,0,0,3.540347
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,27.97835,27.97835,0.2073565,0.2073565,0,-1,0,0.2073565,0,0,0,0,0,0.21827,0.2073565,0,0,1.230226,3.446485,0,0.21827,-0.21827,4.60284,76.71385,0.137742,0.2280922,0,0,3.446485
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,26.75162,26.75162,0.03010391,0.03010391,0,-1,0,0.03010391,0,0,3.469447E-18,0,0,0.03168832,0.03010391,0,0,1.472749,3.228215,0,0.03168832,-0.03168832,4.569438,76.15714,0.137742,0.0331143,0,0,3.228215
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,25.75398,25.75398,0.05237866,0.05237866,0,-1,0,0.05237866,0,0,6.938894E-18,0,0,0.05513543,0.05237866,0,0,1.507958,3.196527,0,0.05513543,-0.05513543,4.51132,75.18851,0.137742,0.05761652,0,0,3.196527
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,24.85979,24.85979,0.1348774,0.1348774,0,-1,0,0.1348774,0,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.137742,0.1483651,0,0,3.141392
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,23.96561,23.96561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.137742,0,0,0,2.999415
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,23.07143,23.07143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.137742,0,0,0,2.999415
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,22.30287,22.30287,0.07970393,0.07970393,0,0,0,0.07970393,0,0,1.387779E-17,0,0,0.08389887,0.07970393,0,0,1.726971,2.999415,0,0.08389887,-0.08389887,4.273227,71.2203,0.137742,0.08767432,0,0,2.999415
