Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3207246,26.80278,21.55649,0,0,0,0,0,0,0,0,0,0,0.3207246,0,0,0,0,1.820192,2.915516,0.3207246,0,0.3207246,4.577493,76.29139,0.1373159,0,0.2565797,0,3.236241
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7284878,35.30033,22.76105,0.6901987,0.6901987,0,0,0,0.6901987,105.5476,0,0,0,0.7284878,0.7265249,0.6901987,0,0,1.499467,3.204169,0.001962891,0,0.001962891,4.579355,76.32243,0.1373134,0.7592186,0.5827903,0,3.932657
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.078369,45.84805,26.02002,0.008055403,0.008055403,0,-1,0,0.008055403,13386.9,0,0,0,1.078369,0.008479372,0.008055403,0,0,1.497504,3.205935,1.06989,0,1.06989,5.594341,93.23884,0.135911,0.008860944,0.8626953,0,4.284304
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.435807,58.02338,29.412,0.2526226,0.2526226,0,0,0,0.2526226,568.3605,0.7422742,0,0,1.435807,0.2659186,0.2526226,0,0,0.4276144,4.168836,0.4276144,0,0.4276144,6.000012,100,0.1353585,0.2778849,1.148646,0,5.604643
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.564403,65.07551,32.33842,0,0,0,0,0,0,0,1.564403,0,0,1.564403,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353585,0,1.251523,0,6.118092
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.654621,71.28699,35.0801,0,0,0,0,0,0,0,1.654621,0,0,1.654621,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353585,0,1.323696,0,6.20831
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.562691,72.13411,37.7257,0.4183836,0.4183836,0,0,0,0.4183836,373.5067,1.122287,0,0,1.562691,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1353585,0.4602219,1.250153,0,6.11638
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.477583,71.87602,39.40322,0,0,0,-1,0,0,0,1.477583,0,0,1.477583,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353585,0,1.182066,0,6.031272
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.106258,62.9397,40.13482,0.3664512,0.3664512,0,0,0,0.3664512,301.884,0.7205194,0,0,1.106258,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1353585,0.4030963,0.8850061,0,5.659946
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.849072,57.77174,40.88121,0.8583295,0.8583295,0,0,0,0.8583295,98.92145,0,0,0,0.849072,0.9035048,0.8583295,0,0,0,4.553689,0,0.05443279,-0.05443279,5.942635,99.04372,0.1353585,0.9441625,0.6792576,0,5.402761
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4137493,48.0352,40.31957,0.7014802,0.7014802,0,0,0,0.7014802,58.98233,0,1.110223E-16,0,0.4137493,0.7384002,0.7014802,0,0,0.06048087,4.499256,0,0.3246508,-0.3246508,5.600423,93.34019,0.1353585,0.7716281,0.3309994,0,4.913005
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2002435,41.80948,38.22083,0,0,0,0,0,0,0,0,0,0,0.2002435,0,0,0,0,0.421204,4.174605,0.2002435,0,0.2002435,5.79039,96.50632,0.1351013,0,0.1601948,0,4.374849
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,36.14425,36.14425,0.426807,0.426807,0,-1,0,0.426807,0,0,5.551115E-17,0,0,0.4492706,0.426807,0,0,0.2209605,4.354825,0,0.4492706,-0.4492706,5.316818,88.61345,0.1351013,0.4694878,0,0,4.354825
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,34.37805,34.37805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.72015,3.905554,0,0,0,5.316818,88.61345,0.1351013,0,0,0,3.905554
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,32.61185,32.61185,0.2060903,0.2060903,0,-1,0,0.2060903,0,0,0,0,0,0.2169371,0.2060903,0,0,0.72015,3.905554,0,0.2169371,-0.2169371,5.088146,84.80226,0.1351013,0.2266993,0,0,3.905554
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,30.77915,30.77915,0.1876987,0.1876987,0,-1,0,0.1876987,0,0,2.775558E-17,0,0,0.1975776,0.1876987,0,0,0.9611913,3.688617,0,0.1975776,-0.1975776,4.879881,81.33118,0.1351013,0.2064686,0,0,3.688617
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,29.28638,29.28638,0.09530919,0.09530919,0,-1,0,0.09530919,0,0,1.387779E-17,0,0,0.1003255,0.09530919,0,0,1.180722,3.491039,0,0.1003255,-0.1003255,4.774128,79.56865,0.1351013,0.1048401,0,0,3.491039
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,28.05964,28.05964,0.1986667,0.1986667,0,-1,0,0.1986667,0,0,2.775558E-17,0,0,0.2091229,0.1986667,0,0,1.292195,3.390714,0,0.2091229,-0.2091229,4.553694,75.89474,0.1351013,0.2185334,0,0,3.390714
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,26.85508,26.85508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.524553,3.181591,0,0,0,4.553694,75.89474,0.1351013,0,0,0,3.181591
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,25.83527,25.83527,0.2178343,0.2178343,0,-1,0,0.2178343,0,0,2.775558E-17,0,0,0.2292992,0.2178343,0,0,1.524553,3.181591,0,0.2292992,-0.2292992,4.311991,71.86637,0.1351013,0.2396177,0,0,3.181591
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,24.96325,24.96325,0.0453223,0.0453223,0,-1,0,0.0453223,0,0,6.938894E-18,0,0,0.04770768,0.0453223,0,0,1.77933,2.952292,0,0.04770768,-0.04770768,4.261703,71.02824,0.1351013,0.04985452,0,0,2.952292
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,24.06907,24.06907,0.06764305,0.06764305,0,-1,0,0.06764305,0,0,1.387779E-17,0,0,0.07120322,0.06764305,0,0,1.832339,2.904584,0,0.07120322,-0.07120322,4.186648,69.77733,0.1351013,0.07440736,0,0,2.904584
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,23.15272,23.15272,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0,0.2234443,0.2122721,0,0,1.911453,2.833381,0,0.2234443,-0.2234443,3.951117,65.85181,0.1351013,0.2334993,0,0,2.833381
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,22.40633,22.40633,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0,0.1003501,0.09533258,0,0,2.159725,2.609936,0,0.1003501,-0.1003501,3.845339,64.08885,0.1351013,0.1048658,0,0,2.609936
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1173024,23.54249,21.65994,0.4134322,0.4134322,0,0,0,0.4134322,28.37283,0,0,0,0.1173024,0.4351918,0.4134322,0,0,2.271225,2.509586,0,0.3178894,-0.3178894,3.510254,58.50412,0.1351013,0.4547754,0.09384194,0,2.626889
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4203903,29.86712,22.86451,0.6832935,0.6832935,0,0,0,0.6832935,61.52412,0,0,0,0.4203903,0.7192563,0.6832935,0,0,2.624435,2.191697,0,0.298866,-0.298866,3.195221,53.25359,0.1351013,0.7516228,0.3363122,0,2.612087
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7012305,38.45205,26.14565,1.102383,1.102383,0,-1,0,1.102383,63.61042,0,2.220446E-16,0,0.7012305,1.160403,1.102383,0,0,2.956509,1.892831,0,0.4591726,-0.4591726,2.711211,45.18676,0.1351013,1.212621,0.5609844,0,2.594061
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.5649384,39.53376,29.55241,0.5330189,0.5330189,0,0,0,0.5330189,105.9884,0,0,0,0.5649384,0.5610726,0.5330189,0,0,3.466701,1.433658,0.0038658,0,0.0038658,2.714879,45.24788,0.1350964,0.5863209,0.4519507,0,1.998597
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.6713273,44.74305,32.48623,0.7208731,0.7208731,0,0,0,0.7208731,93.12698,0,1.110223E-16,0,0.6713273,0.7588138,0.7208731,0,0,3.462835,1.437138,0,0.08748647,-0.08748647,2.62266,43.71091,0.1350964,0.7929604,0.5370619,0,2.108465
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.9294954,53.15306,35.2279,0.6068517,0.6068517,0,0,0,0.6068517,153.1668,0,0,0,0.9294954,0.6387913,0.6068517,0,0,3.560042,1.349651,0.2907041,0,0.2907041,2.898446,48.30733,0.1347248,0.6675369,0.7435963,0,2.279146
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.7093605,51.38714,37.86611,0.9602605,0.9602605,0,0,0,0.9602605,73.87168,0,1.110223E-16,0,0.7093605,1.0108,0.9602605,0,0,3.269338,1.611285,0,0.3014399,-0.3014399,2.5807,43.01159,0.1347248,1.056286,0.5674884,0,2.320645
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.3650524,46.2588,39.52885,0,0,0,-1,0,0,0,0,0,0,0.3650524,0,0,0,0,3.604271,1.309845,0.3650524,0,0.3650524,2.927019,48.78356,0.134261,0,0.2920419,0,1.674897
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.6668912,53.14261,40.28262,0.8982614,0.8982614,0,0,0,0.8982614,74.24243,0,0,0,0.6668912,0.9455383,0.8982614,0,0,3.239219,1.638392,0,0.2786472,-0.2786472,2.633299,43.88823,0.134261,0.9880876,0.5335129,0,2.305283
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.7091486,54.86161,41.02901,0,0,0,0,0,0,0,0,0,0,0.7091486,0,0,0,0,3.548827,1.359745,0.7091486,0,0.7091486,3.306057,55.10084,0.1333691,0,0.5673189,0,2.068893
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.3679176,47.2724,40.4452,0,0,0,0,0,0,0,0,0,0,0.3679176,0,0,0,0,2.839678,1.997979,0.3679176,0,0.3679176,3.655094,60.91811,0.1329111,0,0.2943341,0,2.365896
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1081922,40.2892,38.36863,0,0,0,0,0,0,0,0,0,0,0.1081922,0,0,0,0,2.471761,2.329104,0.1081922,0,0.1081922,3.757734,62.62878,0.132777,0,0.08655379,0,2.437297
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,36.26988,36.26988,0.7739606,0.7739606,0,-1,0,0.7739606,0,0,0,0,0,0.8146954,0.7739606,0,0,2.363568,2.426477,0,0.8146954,-0.8146954,2.89897,48.31607,0.132777,0.8513567,0,0,2.426477
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,34.50368,34.50368,0.1361114,0.1361114,0,-1,0,0.1361114,0,0,0,0,0,0.1432752,0.1361114,0,0,3.268785,1.611782,0,0.1432752,-0.1432752,2.747945,45.79898,0.132777,0.1497226,0,0,1.611782
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,32.73748,32.73748,0.7327765,0.7327765,0,-1,0,0.7327765,0,0,0,0,0,0.7713436,0.7327765,0,0,3.42798,1.468507,0,0.7713436,-0.7713436,1.934877,32.24788,0.132777,0.8060541,0,0,1.468507
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,30.86782,30.86782,0.2031111,0.2031111,0,-1,0,0.2031111,0,0,2.775558E-17,0,0,0.2138011,0.2031111,0,0,4.285028,0.6971632,0,0.2138011,-0.2138011,1.709511,28.49179,0.132777,0.2234222,0,0,0.6971632
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,29.38983,29.38983,0.05582761,0.05582761,0,-1,0,0.05582761,0,0,6.938894E-18,0,0,0.05876591,0.05582761,0,0,4.522585,0.4833621,0,0.05876591,-0.05876591,1.647566,27.45938,0.132777,0.06141037,0,0,0.4833621
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,28.18527,28.18527,0.08236151,0.08236151,0,-1,0,0.08236151,0,0,1.387779E-17,0,0,0.08669633,0.08236151,0,0,4.587881,0.4245962,0,0.08669633,-0.08669633,1.55618,25.93628,0.132777,0.09059767,0,0,0.4245962
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,26.95854,26.95854,0.1305239,0.1305239,0,-1,0,0.1305239,0,0,2.775558E-17,0,0,0.1373936,0.1305239,0,0,4.68421,0.3378998,0,0.1373936,-0.1373936,1.411355,23.52253,0.132777,0.1435763,0,0,0.3378998
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,25.93873,25.93873,0.1407385,0.1407385,0,-1,0,0.1407385,0,0,0,0,0,0.1481458,0.1407385,0,0,4.83687,0.2005063,0,0.1481458,-0.1481458,1.255195,20.91988,0.132777,0.1548124,0,0,0.2005063
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,25.04454,25.04454,0.06280097,0.04974246,0,-1,0,0.04974246,0,0,0.01305851,0.01933861,0,0.05236049,0.04974246,0,0,5.001476,0.05236049,0,0.05236049,-0.05236049,1.200002,20,0.132777,0.06908107,0,0,0.05236049
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,24.15036,24.15036,0.06507461,0,0,-1,0,0,0,0,0.06507461,0.07158206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132777,0.07158206,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,23.23401,23.23401,0.04978376,0.04978376,1.502415,0,0.4662594,0.04978376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.134099,0.05476213,0,1.7,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,22.48762,22.48762,0.05755416,0.05755416,1.510186,0,0.4683807,0.05755416,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1354092,0.06330957,0,1.7,1.242
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.168581,24.46124,21.74124,0.3508582,0.3508582,1.7,0,0.5202,0.3508582,48.04818,0,0,0,0.168581,0,0,1.349142,1.281685,2.299654,2.484,1.450266,0,1.450266,5.194211,86.57001,0.1371174,0.385944,0.1348648,1.7,2.652581
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.4954305,31.29118,22.96797,0.3920866,0.3920866,0,0,0,0.3920866,126.3574,0,0,0,0.4954305,0.4127228,0.3920866,0,0,0.8493887,3.789239,0.08270779,0,0.08270779,5.272675,87.87773,0.1370157,0.4312953,0.3963444,0,4.28467
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.9321161,43.11427,26.27127,0.7649077,0.7649077,0,-1,0,0.7649077,121.8599,0,0,0,0.9321161,0.8051661,0.7649077,0,0,0.766681,3.863676,0.1269501,0,0.1269501,5.39311,89.88499,0.1368599,0.8413985,0.7456928,0,4.795792
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.251115,53.93083,29.67804,0,0,0,0,0,0,0,0.6113844,0,0,1.251115,0,0,0,0,0.6397309,3.977931,0.6397309,0,0.6397309,6.000012,100,0.1360803,0,1.000892,0,5.229046
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.8910317,49.39789,32.63402,0.7499933,0.7499933,0,0,0,0.7499933,118.8053,0.1015652,0,0,0.8910317,0.7894666,0.7499933,0,0,0,4.553689,0,0,0,6.000012,100,0.1360803,0.8249925,0.7128254,0,5.444721
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.24273,60.6038,35.39787,0.4441851,0.4441851,0,0,0,0.4441851,279.7776,0.7751672,0,0,1.24273,0.4675633,0.4441851,0,0,0,4.553689,0,0,0,6.000012,100,0.1360803,0.4886037,0.9941844,0,5.79642
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.183007,62.29079,38.01391,0,0,0,0,0,0,0,1.183007,0,0,1.183007,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1360803,0,0.9464057,0,5.736696
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.16307,63.82381,39.69881,0.02594637,0.02594637,0,-1,0,0.02594637,4482.593,1.135759,0,0,1.16307,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.1360803,0.02854101,0.9304564,0,5.716759
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.7342363,54.73263,40.42303,0.102728,0.102728,0,0,0,0.102728,714.738,0.6261015,0,0,0.7342363,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.1360803,0.1130008,0.587389,0,5.287925
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.3907429,48.48468,41.1768,0.4533078,0.4533078,0,0,0,0.4533078,86.19814,0,5.551115E-17,0,0.3907429,0.4771661,0.4533078,0,0,0,4.553689,0,0.0864232,-0.0864232,5.908914,98.4817,0.1360803,0.4986385,0.3125943,0,4.944432
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3097126,46.30441,40.593,0.5901844,0.5901844,0,0,0,0.5901844,52.47727,0,1.110223E-16,0,0.3097126,0.6212468,0.5901844,0,0,0.09602577,4.467266,0,0.3115341,-0.3115341,5.580528,93.00861,0.1360803,0.6492028,0.2477701,0,4.776978
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1784004,41.71165,38.51642,0,0,0,0,0,0,0,0,0,0,0.1784004,0,0,0,0,0.4421747,4.155732,0.1784004,0,0.1784004,5.749774,95.82937,0.1358644,0,0.1427203,0,4.334132
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,36.41029,36.41029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2637744,4.316292,0,0,0,5.749774,95.82937,0.1358644,0,0,0,4.316292
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,34.62931,34.62931,1.338747,1.338747,0,-1,0,1.338747,0,0,2.220446E-16,0.09262114,0,1.409207,1.338747,0,0,0.2637744,4.316292,0,1.409207,-1.409207,4.264339,71.07218,0.1358644,1.472621,0,0,4.316292
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,32.84094,32.84094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.82956,2.907085,0,0,0,4.264339,71.07218,0.1358644,0,0,0,2.907085
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,30.98606,30.98606,0.09893314,0.09893314,0,-1,0,0.09893314,0,0,1.387779E-17,0,0,0.1041401,0.09893314,0,0,1.82956,2.907085,0,0.1041401,-0.1041401,4.154566,69.24263,0.1358644,0.1088265,0,0,2.907085
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,29.51546,29.51546,0.01200015,0.01200015,0,-1,0,0.01200015,0,0,0,0,0,0.01263173,0.01200015,0,0,1.945271,2.802945,0,0.01263173,-0.01263173,4.141251,69.02071,0.1358644,0.01320016,0,0,2.802945
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,28.28873,28.28873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.959306,2.790313,0,0,0,4.141251,69.02071,0.1358644,0,0,0,2.790313
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,27.062,27.062,0.2001545,0.2001545,0,-1,0,0.2001545,0,0,2.775558E-17,0,0,0.2106889,0.2001545,0,0,1.959306,2.790313,0,0.2106889,-0.2106889,3.919165,65.31929,0.1358644,0.2201699,0,0,2.790313
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,26.04219,26.04219,0.1460855,0.1460855,0,-1,0,0.1460855,0,0,0,0,0,0.1537742,0.1460855,0,0,2.193405,2.579624,0,0.1537742,-0.1537742,3.757073,62.61776,0.1358644,0.160694,0,0,2.579624
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,25.148,25.148,0.06966409,0.06966409,0,-1,0,0.06966409,0,0,1.387779E-17,0,0,0.07333062,0.06966409,0,0,2.364265,2.42585,0,0.07333062,-0.07333062,3.679776,61.32948,0.1358644,0.0766305,0,0,2.42585
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,24.25382,24.25382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.445744,2.35252,0,0,0,3.679776,61.32948,0.1358644,0,0,0,2.35252
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,23.32268,23.32268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.445744,2.35252,0,0,0,3.679776,61.32948,0.1358644,0,0,0,2.35252
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,22.56891,22.56891,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0,0.2463408,0.2340238,0,0,2.445744,2.35252,0,0.2463408,-0.2463408,3.42011,57.00172,0.1358644,0.2574261,0,0,2.35252
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1254219,23.86128,21.84469,1.108561,1.108561,0,0,0,1.108561,11.31394,0,2.220446E-16,0,0.1254219,1.166906,1.108561,0,0,2.719456,2.106179,0,1.041484,-1.041484,2.322289,38.70474,0.1358644,1.219417,0.1003375,0,2.231601
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2407945,27.01518,23.07143,0.3002122,0.3002122,0,0,0,0.3002122,80.20811,0,5.551115E-17,0,0.2407945,0.3160128,0.3002122,0,0,3.87666,1.064695,0,0.07521832,-0.07521832,2.243002,37.38329,0.1358644,0.3302334,0.1926356,0,1.305489
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,0.9871513,44.353,26.37473,0,0,0,-1,0,0,0,0,0,0,0.9871513,0,0,0,0,3.960236,0.9894762,0.9871513,0,0.9871513,3.179496,52.99149,0.1346823,0,0.789721,0,1.976627
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,0.9780481,48.04336,29.80367,0,0,0,0,0,0,0,0,0,0,0.9780481,0,0,0,0,2.973085,1.877912,0.9780481,0,0.9780481,4.107354,68.45576,0.1335312,0,0.7824385,0,2.855961
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.021525,52.3727,32.77443,0.2546321,0.2546321,0,0,0,0.2546321,401.1769,0,0,0,1.021525,0.2680338,0.2546321,0,0,1.995037,2.758156,0.7534913,0,0.7534913,4.822178,80.36948,0.1326578,0.2800953,0.8172201,0,3.779681
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.7973948,50.66537,35.53827,0,0,0,0,0,0,0,0,0,0,0.7973948,0,0,0,0,1.241546,3.436298,0.7973948,0,0.7973948,5.578653,92.97737,0.1317458,0,0.6379158,0,4.233693
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,0.9575985,57.15351,38.18388,0.04414321,0.04414321,0,0,0,0.04414321,2169.3,0.4669811,0,0,0.9575985,0.04646654,0.04414321,0,0,0.4441509,4.153953,0.4441509,0,0.4441509,6.000012,100,0.1312432,0.04855753,0.7660788,0,5.111552
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.7272398,53.94549,39.84661,0.2879003,0.2879003,0,-1,0,0.2879003,252.6012,0.4241869,0,0,0.7272398,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.1312432,0.3166904,0.5817919,0,5.280929
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.7690316,55.65125,40.57083,1.082511,1.082511,0,0,0,1.082511,71.04144,0,2.220446E-16,0,0.7690316,1.139485,1.082511,0,0,0,4.553689,0,0.3704539,-0.3704539,5.609519,93.4918,0.1312432,1.190762,0.6152253,0,5.322721
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.3208207,47.27039,41.31721,0.440758,0.440758,0,0,0,0.440758,72.78838,0,0,0,0.3208207,0.4639558,0.440758,0,0,0.4116155,4.183235,0,0.1431352,-0.1431352,5.458642,90.97718,0.1312432,0.4848338,0.2566565,0,4.504056
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2400641,45.13477,40.7408,0.7505786,0.7505786,0,0,0,0.7505786,31.98387,0,1.110223E-16,0,0.2400641,0.7900828,0.7505786,0,0,0.5706546,4.0401,0,0.5500186,-0.5500186,4.878871,81.31435,0.1312432,0.8256364,0.1920513,0,4.280164
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2290591,42.76453,38.63466,0.8554376,0.8554376,0,0,0,0.8554376,26.77684,0,1.110223E-16,0,0.2290591,0.9004606,0.8554376,0,0,1.181786,3.490081,0,0.6714015,-0.6714015,4.171152,69.51906,0.1312432,0.9409813,0.1832473,0,3.71914
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,36.55809,36.55809,0.5760989,0.5760989,0,-1,0,0.5760989,0,0,1.110223E-16,0,0,0.6064199,0.5760989,0,0,1.927788,2.81868,0,0.6064199,-0.6064199,3.531929,58.86537,0.1312432,0.6337088,0,0,2.81868
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,34.74755,34.74755,0.1821417,0.1821417,0,-1,0,0.1821417,0,0,2.775558E-17,0,0,0.1917281,0.1821417,0,0,2.601588,2.21226,0,0.1917281,-0.1917281,3.32983,55.49705,0.1312432,0.2003559,0,0,2.21226
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,32.96657,32.96657,0.5959733,0.5959733,0,-1,0,0.5959733,0,0,1.110223E-16,0,0,0.6273403,0.5959733,0,0,2.814619,2.020532,0,0.6273403,-0.6273403,2.668555,44.47583,0.1312432,0.6555706,0,0,2.020532
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,31.08952,31.08952,0.1949364,0.1949364,0,-1,0,0.1949364,0,0,2.775558E-17,0,0,0.2051962,0.1949364,0,0,3.511664,1.393191,0,0.2051962,-0.2051962,2.452259,40.87091,0.1312432,0.21443,0,0,1.393191
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,29.61892,29.61892,0.05100179,0.05100179,0,-1,0,0.05100179,0,0,6.938894E-18,0,0,0.0536861,0.05100179,0,0,3.73966,1.187995,0,0.0536861,-0.0536861,2.395669,39.92774,0.1312432,0.05610197,0,0,1.187995
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,28.41436,28.41436,0.2261842,0.2261842,0,-1,0,0.2261842,0,0,2.775558E-17,0,0,0.2380887,0.2261842,0,0,3.799311,1.134309,0,0.2380887,-0.2380887,2.144702,35.74496,0.1312432,0.2488026,0,0,1.134309
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,27.18763,27.18763,0.1672171,0.1672171,0,-1,0,0.1672171,0,0,2.775558E-17,0,0,0.176018,0.1672171,0,0,4.063854,0.8962204,0,0.176018,-0.176018,1.959162,32.65264,0.1312432,0.1839388,0,0,0.8962204
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,26.14565,26.14565,0.181385,0.181385,0,-1,0,0.181385,0,0,2.775558E-17,0,0,0.1909316,0.181385,0,0,4.259429,0.7202024,0,0.1909316,-0.1909316,1.757903,29.29832,0.1312432,0.1995235,0,0,0.7202024
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,25.25146,25.25146,0.04195903,0.04195903,0,-1,0,0.04195903,0,0,6.938894E-18,0,0,0.0441674,0.04195903,0,0,4.471576,0.5292708,0,0.0441674,-0.0441674,1.711346,28.52238,0.1312432,0.04615493,0,0,0.5292708
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,24.35728,24.35728,0.2501134,0.2501134,0,-1,0,0.2501134,0,0,0,0,0,0.2632773,0.2501134,0,0,4.52065,0.4851034,0,0.2632773,-0.2632773,1.433828,23.89708,0.1312432,0.2751248,0,0,0.4851034
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,23.42614,23.42614,0.1889127,0.1889127,0,0,0,0.1889127,0,0,2.775558E-17,0,0,0.1988554,0.1889127,0,0,4.813181,0.2218261,0,0.1988554,-0.1988554,1.224216,20.40355,0.1312432,0.2078039,0,0,0.2218261
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,22.67237,22.67237,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.034132,0.02297068,1.38,0,1.38,2.533399,42.22322,0.1328773,0.2245493,0,1.7,0.02297068
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3118262,27.03366,21.92599,1.189847,1.189847,1.7,0,0.5202,1.189847,26.20725,0,0,0,0.3118262,0,0,0.5101529,0.4846452,3.654131,1.264971,0.7964715,0,0.7964715,3.288998,54.81652,0.1340473,1.308832,0.249461,1.7,1.576797
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6468084,34.23628,23.17489,0.7345125,0.7345125,1.7,0,0.5202,0.7345125,88.05955,0,0,0,0.6468084,0,0,0.9654875,0.9172131,2.85766,1.981795,1.564021,0,1.564021,4.772759,79.54582,0.135521,0.8079637,0.5174467,1.7,2.628603
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.162351,48.19901,26.50036,0.8815613,0.8815613,0,-1,0,0.8815613,131.8514,0,0,0,1.162351,0.9279592,0.8815613,0,0,1.293638,3.389414,0.2343918,0,0.2343918,4.995122,83.25188,0.1352572,0.9697174,0.9298808,0,4.551765
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.487543,59.99695,29.95147,0.1006803,0.1006803,0,0,0,0.1006803,1477.491,0.322317,0,0,1.487543,0.1059793,0.1006803,0,0,1.059247,3.600367,1.059247,0,1.059247,6.000012,100,0.1340777,0.1107484,1.190034,0,5.08791
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.468031,63.25079,32.92223,0,0,0,0,0,0,0,1.468031,0,0,1.468031,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340777,0,1.174425,0,6.02172
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.355931,63.80844,35.68607,0.8340142,0.8340142,0,0,0,0.8340142,162.5789,0.4780211,0,0,1.355931,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.1340777,0.9174156,1.084745,0,5.90962
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.236457,64.00399,38.32429,0.9039195,0.9039195,0,0,0,0.9039195,136.7884,0.2849627,0,0,1.236457,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.1340777,0.9943115,0.9891656,0,5.790146
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.127392,63.28355,39.98703,0,0,0,-1,0,0,0,1.127392,0,0,1.127392,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340777,0,0.9019137,0,5.681081
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.113251,63.80762,40.71863,0.6965634,0.6965634,0,0,0,0.6965634,159.8204,0.3800262,0,0,1.113251,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.1340777,0.7662198,0.8906007,0,5.66694
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.8438589,58.31395,41.46502,0.7994413,0.7994413,0,0,0,0.7994413,105.5561,0.002341802,0,0,0.8438589,0.8415171,0.7994413,0,0,0,4.553689,0,0,0,6.000012,100,0.1340777,0.8793854,0.6750872,0,5.397548
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5047119,50.4419,40.88121,1.483665,1.483665,0.425,0,0.172125,1.483665,34.01791,0,0,0,0.5047119,1.114384,1.058665,0,0,0,4.553689,0,0.6096724,-0.6096724,5.357361,89.28917,0.1340777,1.632032,0.4037695,1.7,5.058401
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1535881,41.53016,38.78246,0.9163671,0.9163671,0,0,0,0.9163671,16.76055,0,0,0,0.1535881,0.964597,0.9163671,0,0,0.6774138,3.944016,0,0.8110088,-0.8110088,4.502482,75.04122,0.1340777,1.008004,0.1228705,0,4.097605
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,36.68372,36.68372,0.831854,0.831854,0,-1,0,0.831854,0,0,1.110223E-16,0,0,0.8756358,0.831854,0,0,1.578535,3.133008,0,0.8756358,-0.8756358,3.579481,59.6579,0.1340777,0.9150394,0,0,3.133008
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,34.89535,34.89535,2.012712,1.38,0,-1,0,1.38,0,0,0.6327123,0.8339835,0,1.452632,1.38,0,0,2.551463,2.257372,0,1.452632,-1.452632,2.048273,34.13782,0.1340777,2.213984,0,0,2.257372
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,33.08481,33.08481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.165498,0.8047403,0,0,0,2.048273,34.13782,0.1340777,0,0,0,0.8047403
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,31.21515,31.21515,0.1140688,0.1140688,0,-1,0,0.1140688,0,0,1.387779E-17,0,0,0.1200724,0.1140688,0,0,4.165498,0.8047403,0,0.1200724,-0.1200724,1.921706,32.02837,0.1340777,0.1254757,0,0,0.8047403
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,29.74455,29.74455,0.09833559,0.09833559,0,-1,0,0.09833559,0,0,1.387779E-17,0,0,0.1035112,0.09833559,0,0,4.298912,0.6846679,0,0.1035112,-0.1035112,1.812595,30.20986,0.1340777,0.1081692,0,0,0.6846679
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,28.53999,28.53999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.413925,0.5811567,0,0,0,1.812595,30.20986,0.1340777,0,0,0,0.5811567
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,27.31326,27.31326,0.1491059,0.1491059,0,-1,0,0.1491059,0,0,2.775558E-17,0,0,0.1569535,0.1491059,0,0,4.413925,0.5811567,0,0.1569535,-0.1569535,1.647152,27.45247,0.1340777,0.1640165,0,0,0.5811567
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,26.27127,26.27127,0.173092,0.173092,0,-1,0,0.173092,0,0,0,0,0,0.1822021,0.173092,0,0,4.588317,0.4242032,0,0.1822021,-0.1822021,1.455094,24.25152,0.1340777,0.1904012,0,0,0.4242032
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,25.35492,25.35492,0.1636067,0.1636067,0,-1,0,0.1636067,0,0,2.775558E-17,0,0,0.1722175,0.1636067,0,0,4.790764,0.2420011,0,0.1722175,-0.1722175,1.273561,21.22597,0.1340777,0.1799673,0,0,0.2420011
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,24.46074,24.46074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.982117,0.06978353,0,0,0,1.273561,21.22597,0.1340777,0,0,0,0.06978353
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,23.5296,23.5296,0.3704667,0.3704667,1.7,0,0.5202,0.3704667,0,2.220446E-16,0,0,0,0,0,1.329533,1.263057,4.982117,0.06978353,1.263057,0,1.263057,2.471801,41.19661,0.1358491,0.4075134,0,1.7,0.06978353
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,22.77583,22.77583,0.1314112,0.1314112,1.584043,0,0.4885437,0.1314112,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.71906,1.206535,1.38,0,1.38,3.780984,63.01628,0.1371714,0.1445523,0,1.7,1.206535
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3650099,28.06704,22.05161,0.776258,0.776258,1.7,0,0.5202,0.776258,47.02173,1.110223E-16,0,0,0.3650099,0,0,0.923742,0.8775549,2.339061,2.448534,1.242565,0,1.242565,4.959785,82.66292,0.138886,0.8538838,0.292008,1.7,2.813544
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.7014089,35.37954,23.30051,0.4723251,0.4723251,0,0,0,0.4723251,148.5013,0,0,0,0.7014089,0.4971843,0.4723251,0,0,1.096496,3.566843,0.2042246,0,0.2042246,5.153529,85.89198,0.1386601,0.5195576,0.5611271,0,4.268252
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.9492711,43.86029,26.62599,0.7773603,0.7773603,0,-1,0,0.7773603,122.1147,0,0,0,0.9492711,0.818274,0.7773603,0,0,0.8922711,3.750645,0.1309971,0,0.1309971,5.277804,87.96323,0.1385156,0.8550963,0.7594169,0,4.699916
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.317358,55.96456,30.0771,0.2600873,0.2600873,0,0,0,0.2600873,506.5063,0.2823083,0,0,1.317358,0.2737761,0.2600873,0,0,0.761274,3.868542,0.761274,0,0.761274,6.000012,100,0.1376817,0.286096,1.053887,0,5.185901
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.071714,53.83135,33.07003,0.7867686,0.7867686,0,0,0,0.7867686,136.2171,0.2435362,0,0,1.071714,0.8281774,0.7867686,0,0,0,4.553689,0,0,0,6.000012,100,0.1376817,0.8654454,0.8573709,0,5.625402
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.186572,59.76157,35.83387,0.4859196,0.4859196,0,0,0,0.4859196,244.1911,0.6750781,0,0,1.186572,0.5114943,0.4859196,0,0,0,4.553689,0,0,0,6.000012,100,0.1376817,0.5345115,0.9492579,0,5.740262
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.149435,62.01476,38.47208,0.3105796,0.3105796,0,0,0,0.3105796,370.0937,0.8225095,0,0,1.149435,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.1376817,0.3416376,0.9195483,0,5.703125
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.126448,63.43683,40.13482,0.0129958,0.0129958,0,-1,0,0.0129958,8667.778,1.112768,0,0,1.126448,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.1376817,0.01429539,0.901158,0,5.680137
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.7756068,56.1161,40.85904,0.8330161,0.8330161,0,0,0,0.8330161,93.10825,0,0,0,0.7756068,0.8768591,0.8330161,0,0,0,4.553689,0,0.1012523,-0.1012523,5.893283,98.22118,0.1376817,0.9163178,0.6204854,0,5.329296
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.6612977,54.47905,41.61281,0.551554,0.551554,0,0,0,0.551554,119.8972,0,0,0,0.6612977,0.5805832,0.551554,0,0,0.1125026,4.452436,0.08071455,0,0.08071455,5.969855,99.49739,0.1375939,0.6067094,0.5290382,0,5.113734
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.3818974,48.15625,41.02901,0.8176107,0.8176107,0,0,0,0.8176107,46.70895,0,1.110223E-16,0,0.3818974,0.8606429,0.8176107,0,0,0.03178803,4.52508,0,0.4787455,-0.4787455,5.465213,91.08671,0.1375939,0.8993718,0.3055179,0,4.906977
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.08661704,40.46957,38.93026,0,0,0,0,0,0,0,0,0,0,0.08661704,0,0,0,0,0.5637274,4.046334,0.08661704,0,0.08661704,5.547385,92.45624,0.1374997,0,0.06929363,0,4.132951
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,36.85368,36.85368,1.013108,1.013108,0,-1,0,1.013108,0,0,0,0,0,1.06643,1.013108,0,0,0.4771104,4.12429,0,1.06643,-1.06643,4.423269,73.72101,0.1374997,1.114419,0,0,4.12429
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,35.04315,35.04315,0.8326641,0.8326641,0,-1,0,0.8326641,0,0,1.110223E-16,0,0,0.8764886,0.8326641,0,0,1.662033,3.05786,0,0.8764886,-0.8764886,3.499369,58.3227,0.1374997,0.9159305,0,0,3.05786
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,33.23261,33.23261,0.8838884,0.8838884,0,-1,0,0.8838884,0,0,0,0,0,0.9304088,0.8838884,0,0,2.635909,2.181371,0,0.9304088,-0.9304088,2.518632,41.97712,0.1374997,0.9722772,0,0,2.181371
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,31.36295,31.36295,0.3291788,0.3291788,0,-1,0,0.3291788,0,0,0,0,0,0.346504,0.3291788,0,0,3.669696,1.250962,0,0.346504,-0.346504,2.153385,35.88968,0.1374997,0.3620967,0,0,1.250962
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,29.88496,29.88496,0.02592022,0.02592022,0,-1,0,0.02592022,0,0,3.469447E-18,0,0,0.02728445,0.02592022,0,0,4.054701,0.9044582,0,0.02728445,-0.02728445,2.124625,35.41034,0.1374997,0.02851225,0,0,0.9044582
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,28.65823,28.65823,0.1874791,0.1874791,0,-1,0,0.1874791,0,0,2.775558E-17,0,0,0.1973464,0.1874791,0,0,4.085017,0.8771737,0,0.1973464,-0.1973464,1.916603,31.94332,0.1374997,0.206227,0,0,0.8771737
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,27.41672,27.41672,0.4094675,0.4094675,0,-1,0,0.4094675,0,0,5.551115E-17,0,0,0.4310184,0.4094675,0,0,4.304291,0.6798273,0,0.4310184,-0.4310184,1.46227,24.37112,0.1374997,0.4504142,0,0,0.6798273
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,26.35257,26.35257,0.03166671,0.03166671,0,-1,0,0.03166671,0,0,0,0,0,0.03333338,0.03166671,0,0,4.7832,0.2488089,0,0.03333338,-0.03333338,1.427134,23.78551,0.1374997,0.03483338,0,0,0.2488089
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,25.45838,25.45838,0.1254878,0.1254878,0,-1,0,0.1254878,0,0,2.775558E-17,0,0,0.1320924,0.1254878,0,0,4.820237,0.2154755,0,0.1320924,-0.1320924,1.287896,21.46489,0.1374997,0.1380366,0,0,0.2154755
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,24.54942,24.54942,0.176464,0.07921394,0,-1,0,0.07921394,0,0,0.09725002,0.1148964,0,0.0833831,0.07921394,0,0,4.967007,0.0833831,0,0.0833831,-0.0833831,1.200002,20,0.1374997,0.1941104,0,0,0.0833831
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,23.63306,23.63306,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,0,1.377668,1.308784,5.059654,0,1.308784,0,1.308784,2.441624,40.69366,0.1391163,0.3545654,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,22.88668,22.88668,0.1786797,0.1786797,1.631311,0,0.501448,0.1786797,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.75087,1.177906,1.38,0,1.38,3.750807,62.51333,0.1404614,0.1965477,0,1.7,1.177906
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2543915,26.2814,22.1329,0.8109961,0.8109961,1.7,0,0.5202,0.8109961,31.36779,0,0,0,0.2543915,0,0,0.8890039,0.8445538,2.37087,2.419906,1.098945,0,1.098945,4.793358,79.88914,0.1419078,0.8920956,0.2035132,1.7,2.674298
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6168768,33.93415,23.40397,0.2378277,0.2378277,0.9273518,0,0.309267,0.2378277,259.3797,0,0,0,0.6168768,0,0,0.6895241,0.6550479,1.271925,3.408957,1.271925,0,1.271925,6.000012,100,0.1416943,0.2616105,0.4935014,1.7,4.025834
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,0.9892781,44.82263,26.75162,0,0,0,-1,0,0,0,0.9892781,0,0,0.9892781,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1416943,0,0.7914224,0,5.542967
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.325094,56.31938,30.21751,1.012247,1.012247,0,0,0,1.012247,130.9062,0.2595713,0,0,1.325094,1.065523,1.012247,0,0,0,4.553689,0,0,0,6.000012,100,0.1416943,1.113472,1.060075,0,5.878783
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.526403,65.20338,33.23261,1.075429,1.075429,0,0,0,1.075429,141.9342,0.3943717,0,0,1.526403,1.132031,1.075429,0,0,0,4.553689,0,0,0,6.000012,100,0.1416943,1.182972,1.221122,0,6.080091
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.544119,69.30033,35.99645,0.2656109,0.2656109,0,0,0,0.2656109,581.346,1.264528,0,0,1.544119,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.1416943,0.292172,1.235295,0,6.097807
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.539664,72.67016,38.63466,1.325368,1.325368,0.425,0,0.172125,1.325368,116.1688,0.5919083,0,0,1.539664,0.9477556,0.9003679,0,0,0,4.553689,0,0,0,6.000012,100,0.1416943,1.457905,1.231731,1.7,6.093353
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.321932,68.70993,40.31957,0.6386162,0.6386162,0,-1,0,0.6386162,206.9994,0.6497044,0,0,1.321932,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.1416943,0.7024779,1.057546,0,5.875621
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.035169,62.29482,41.05118,0.3465855,0.3465855,0,0,0,0.3465855,298.6764,0.6703423,0,0,1.035169,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.1416943,0.3812441,0.8281353,0,5.588858
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.811851,57.91957,41.75322,0.02904902,0.02904902,0,0,0,0.02904902,2794.761,0.7812731,0,0,0.811851,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.1416943,0.03195393,0.6494808,0,5.36554
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4657933,49.98891,41.19159,0.2842458,0.2842458,0,0,0,0.2842458,163.8699,0.1665871,0,0,0.4657933,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.1416943,0.3126704,0.3726346,0,5.019482
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1477596,41.73975,39.09284,1.287033,1.287033,1.146662,0,0.3691387,1.287033,11.48064,5.551115E-17,0,0,0.1477596,0.1477596,0.1403717,0,0,0,4.553689,0,0,0,6.000012,100,0.1416943,1.415737,0.1182077,1.7,4.701448
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,37.01627,37.01627,0.5193437,0.5193437,0,-1,0,0.5193437,0,0,0,0,0,0.5466775,0.5193437,0,0,0,4.553689,0,0.5466775,-0.5466775,5.423763,90.39587,0.1416943,0.571278,0,0,4.553689
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,35.20573,35.20573,0.8370225,0.8370225,0,-1,0,0.8370225,0,0,1.110223E-16,0,0,0.8810763,0.8370225,0,0,0.6074195,4.007011,0,0.8810763,-0.8810763,4.495027,74.91697,0.1416943,0.9207247,0,0,4.007011
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,33.38041,33.38041,0.3521609,0.3521609,0,-1,0,0.3521609,0,0,5.551115E-17,0,0,0.3706957,0.3521609,0,0,1.586393,3.125935,0,0.3706957,-0.3706957,4.10428,68.40453,0.1416943,0.387377,0,0,3.125935
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,31.48858,31.48858,0.3092768,0.3092768,0,-1,0,0.3092768,0,0,5.551115E-17,0,0,0.3255545,0.3092768,0,0,1.998277,2.755239,0,0.3255545,-0.3255545,3.761115,62.68513,0.1416943,0.3402045,0,0,2.755239
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,30.01059,30.01059,0.2590145,0.2590145,0,-1,0,0.2590145,0,0,5.551115E-17,0,0,0.2726468,0.2590145,0,0,2.360004,2.429685,0,0.2726468,-0.2726468,3.47372,57.89522,0.1416943,0.2849159,0,0,2.429685
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,28.78386,28.78386,0.2126523,0.2126523,0,-1,0,0.2126523,0,0,2.775558E-17,0,0,0.2238446,0.2126523,0,0,2.662946,2.157038,0,0.2238446,-0.2238446,3.237767,53.96268,0.1416943,0.2339176,0,0,2.157038
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,27.55713,27.55713,0.01531331,0.01531331,0,-1,0,0.01531331,0,0,1.734723E-18,0,0,0.01611927,0.01531331,0,0,2.911662,1.933194,0,0.01611927,-0.01611927,3.220776,53.67949,0.1416943,0.01684464,0,0,1.933194
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,26.50036,26.50036,0.132013,0.132013,0,-1,0,0.132013,0,0,2.775558E-17,0,0,0.138961,0.132013,0,0,2.929572,1.917074,0,0.138961,-0.138961,3.074298,51.2382,0.1416943,0.1452143,0,0,1.917074
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,25.58401,25.58401,0.1798201,0.1798201,0,-1,0,0.1798201,0,0,0,0,0,0.1892843,0.1798201,0,0,3.083973,1.778113,0,0.1892843,-0.1892843,2.874775,47.91282,0.1416943,0.1978021,0,0,1.778113
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,24.66766,24.66766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.294289,1.588829,0,0,0,2.874775,47.91282,0.1416943,0,0,0,1.588829
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,23.73652,23.73652,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.294289,1.588829,0,0,0,2.874775,47.91282,0.1416943,0,0,0,1.588829
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,23.00492,23.00492,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0,0.08937211,0.08490351,0,0,3.294289,1.588829,0,0.08937211,-0.08937211,2.780569,46.34272,0.1416943,0.09339385,0,0,1.588829
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1028204,23.91221,22.25853,0,0,0,0,0,0,0,0,0,0,0.1028204,0,0,0,0,3.393591,1.499457,0.1028204,0,0.1028204,2.878113,47.96845,0.1415837,0,0.08225632,0,1.602277
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3645991,29.61596,23.55177,1.149197,1.149197,0,0,0,1.149197,31.72643,0,2.220446E-16,0,0.3645991,1.209681,1.149197,0,0,3.290771,1.591995,0,0.8450817,-0.8450817,1.987318,33.12191,0.1415837,1.264116,0.2916793,0,1.956594
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.3959345,33.63858,26.89203,0.4944378,0.4944378,0,-1,0,0.4944378,80.07772,0,5.551115E-17,0,0.3959345,0.5204608,0.4944378,0,0,4.229751,0.7469135,0,0.1245263,-0.1245263,1.856056,30.93421,0.1415837,0.5438816,0.3167476,0,1.142848
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4482967,38.22158,30.36531,0.1543517,0.1543517,0,0,0,0.1543517,290.4385,0,0,0,0.4482967,0.1624755,0.1543517,0,0,4.368113,0.6223872,0.2858213,0,0.2858213,2.12721,35.45343,0.1412773,0.1697868,0.3586374,0,1.070684
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7079414,46.47177,33.40258,0.9952655,0.9952655,1.7,0,0.5202,0.9952655,71.13091,0,0,0,0.7079414,0,0,0.7047345,0.6694978,4.082292,0.8796263,1.377439,0,1.377439,3.433964,57.23261,0.1427172,1.094792,0.5663531,1.7,1.587568
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.250343,61.75119,36.18859,0.8705955,0.8705955,1.7,0,0.5202,0.8705955,143.6193,-1.110223E-16,0,0,1.250343,0,0,0.8294045,0.7879342,2.704853,2.119322,2.038277,0,2.038277,5.367643,89.46054,0.1434247,0.9576551,1.000274,1.7,3.369665
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.8418948,55.27183,38.80463,0.6389272,0.6389272,0,0,0,0.6389272,131.7669,0,0,0,0.8418948,0.6725549,0.6389272,0,0,0.6665753,3.953771,0.1693399,0,0.1693399,5.528293,92.13803,0.1432457,0.7028199,0.6735159,0,4.795666
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5100339,50.13142,40.48954,0,0,0,-1,0,0,0,0.01279845,0,0,0.5100339,0,0,0,0,0.4972354,4.106177,0.4972354,0,0.4972354,6.000012,100,0.1427225,0,0.4080271,0,4.616211
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.6409732,53.61266,41.21376,0.3383465,0.3383465,0,0,0,0.3383465,189.4429,0.284819,0,0,0.6409732,0.3561542,0.3383465,0,0,0,4.553689,0,0,0,6.000012,100,0.1427225,0.3721811,0.5127786,0,5.194662
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.5587992,52.66467,41.92319,1.167664,1.167664,0,0,0,1.167664,47.85618,0,0,0,0.5587992,1.22912,1.167664,0,0,0,4.553689,0,0.6703203,-0.6703203,5.293432,88.22369,0.1427225,1.28443,0.4470394,0,5.112488
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.3543306,47.96619,41.36155,0.6299661,0.6299661,0,0,0,0.6299661,56.24598,0,0,0,0.3543306,0.6631222,0.6299661,0,0,0.7448003,3.883369,0,0.3087916,-0.3087916,4.967937,82.79879,0.1427225,0.6929627,0.2834645,0,4.237699
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1316046,41.64103,39.28498,0,0,0,0,0,0,0,0,0,0,0.1316046,0,0,0,0,1.087902,3.574577,0.1316046,0,0.1316046,5.092788,84.87964,0.1425847,0,0.1052836,0,3.706182
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,37.20101,37.20101,0.7606955,0.7606955,0,-1,0,0.7606955,0,0,0,0,0,0.8007321,0.7606955,0,0,0.9562976,3.693021,0,0.8007321,-0.8007321,4.248743,70.81224,0.1425847,0.836765,0,0,3.693021
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,35.37569,35.37569,0.9476032,0.9476032,0,-1,0,0.9476032,0,0,1.110223E-16,0,0,0.9974771,0.9476032,0,0,1.846,2.892289,0,0.9974771,-0.9974771,3.197309,53.28839,0.1425847,1.042364,0,0,2.892289
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,33.54299,33.54299,0.4685928,0.4685928,0,-1,0,0.4685928,0,0,0,0,0,0.4932556,0.4685928,0,0,2.954308,1.894812,0,0.4932556,-0.4932556,2.677372,44.62279,0.1425847,0.5154521,0,0,1.894812
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,31.65116,31.65116,0.1059655,0.1059655,0,-1,0,0.1059655,0,0,1.387779E-17,0,0,0.1115427,0.1059655,0,0,3.50237,1.401556,0,0.1115427,-0.1115427,2.559796,42.66319,0.1425847,0.1165621,0,0,1.401556
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,30.18056,30.18056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.626306,1.290014,0,0,0,2.559796,42.66319,0.1425847,0,0,0,1.290014
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,28.95383,28.95383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.626306,1.290014,0,0,0,2.559796,42.66319,0.1425847,0,0,0,1.290014
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,27.72709,27.72709,0.2222181,0.2222181,0,-1,0,0.2222181,0,0,2.775558E-17,0,0,0.2339138,0.2222181,0,0,3.626306,1.290014,0,0.2339138,-0.2339138,2.313229,38.55375,0.1425847,0.2444399,0,0,1.290014
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,26.66294,26.66294,0.02125582,0.02125582,0,-1,0,0.02125582,0,0,3.469447E-18,0,0,0.02237455,0.02125582,0,0,3.88621,1.0561,0,0.02237455,-0.02237455,2.289644,38.16067,0.1425847,0.0233814,0,0,1.0561
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,25.73181,25.73181,0.04784444,0.04784444,0,-1,0,0.04784444,0,0,6.938894E-18,0,0,0.05036257,0.04784444,0,0,3.911071,1.033725,0,0.05036257,-0.05036257,2.236558,37.27589,0.1425847,0.05262889,0,0,1.033725
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,24.81545,24.81545,0.07321939,0.07321939,0,-1,0,0.07321939,0,0,1.387779E-17,0,0,0.07707305,0.07321939,0,0,3.967029,0.9833627,0,0.07707305,-0.07707305,2.155316,35.92186,0.1425847,0.08054133,0,0,0.9833627
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,23.8991,23.8991,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.052666,0.9062897,0,0,0,2.155316,35.92186,0.1425847,0,0,0,0.9062897
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,23.15272,23.15272,0.08134135,0.08134135,0,0,0,0.08134135,0,0,1.387779E-17,0,0,0.08562247,0.08134135,0,0,4.052666,0.9062897,0,0.08562247,-0.08562247,2.065062,34.41763,0.1425847,0.08947548,0,0,0.9062897
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3005737,27.33855,22.40633,0.4667085,0.4667085,0,0,0,0.4667085,64.40286,0,0,0,0.3005737,0.4912722,0.4667085,0,0,4.147802,0.8206672,0,0.1906985,-0.1906985,1.864048,31.0674,0.1425847,0.5133794,0.2404589,0,1.121241
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4835546,31.86617,23.71435,0.9358884,0.9358884,1.7,0,0.5202,0.9358884,51.66798,0,0,0,0.4835546,0,0,0.7641116,0.7259061,4.359689,0.6299687,1.209461,0,1.209461,3.011443,50.19061,0.1440297,1.029477,0.3868437,1.7,1.113523
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6045893,37.61779,27.062,0.4607894,0.4607894,0,-1,0,0.4607894,131.2073,0,0,0,0.6045893,0.4850415,0.4607894,0,0,3.150229,1.718483,0.1195478,0,0.1195478,3.124856,52.08083,0.1439046,0.5068684,0.4836715,0,2.323073
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.9397034,48.07866,30.55006,0.1508562,0.1508562,0,0,0,0.1508562,622.9135,0,0,0,0.9397034,0.158796,0.1508562,0,0,3.030681,1.826076,0.7809075,0,0.7809075,3.86569,64.42803,0.1430926,0.1659418,0.7517627,0,2.76578
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.079118,54.59963,33.58733,0.2849433,0.2849433,0,0,0,0.2849433,378.7132,0,0,0,1.079118,0.2999403,0.2849433,0,0,2.249773,2.528893,0.7791774,0,0.7791774,4.604882,76.74789,0.1422914,0.3134376,0.8632942,0,3.608011
