Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.0702,57.64433,36.37334,0.1143776,0.1143776,0,0,0,0.1143776,935.6733,0,0,0,1.0702,0.1203974,0.1143776,0,0,1.470596,3.230153,0.9498031,0,0.9498031,5.505945,91.76556,0.1413269,0.1258153,0.8561604,0,4.300353
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,0.9918985,58.86944,38.98938,0.2689435,0.2689435,0,0,0,0.2689435,368.813,0.1880073,0,0,0.9918985,0.2830984,0.2689435,0,0,0.5207928,4.084975,0.5207928,0,0.5207928,6.000012,100,0.1408035,0.2958378,0.7935188,0,5.076874
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.7749454,55.87101,40.65212,0.1942387,0.1942387,0,-1,0,0.1942387,398.9656,0.5704837,0,0,0.7749454,0.2044618,0.1942387,0,0,0,4.553689,0,0,0,6.000012,100,0.1408035,0.2136625,0.6199563,0,5.328634
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.8041136,57.33221,41.38372,0,0,0,0,0,0,0,0.8041136,0,0,0.8041136,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1408035,0,0.6432909,0,5.357802
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.4793442,51.21196,42.08577,0,0,0,0,0,0,0,0.4793442,0,0,0.4793442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1408035,0,0.3834753,0,5.033033
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2345697,45.83687,41.52414,0,0,0,0,0,0,0,0.2345697,0,0,0.2345697,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1408035,0,0.1876557,0,4.788259
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06402778,40.58626,39.44756,0,0,0,0,0,0,0,0.06402778,0,0,0.06402778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1408035,0,0.05122222,0,4.617717
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,37.37098,37.37098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1408035,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,35.53827,35.53827,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,2.775558E-17,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.1408035,0.1308849,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,33.73513,33.73513,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,2.775558E-17,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.1408035,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,31.82113,31.82113,0.1224936,0.1224936,0,-1,0,0.1224936,0,0,2.775558E-17,0,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.1408035,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,30.32097,30.32097,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,8.673617E-19,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.1408035,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,29.11641,29.11641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.1408035,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,27.87489,27.87489,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.1408035,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,26.78857,26.78857,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,1.387779E-17,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.1408035,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,25.87961,25.87961,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.1408035,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,24.96325,24.96325,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.1408035,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,24.0469,24.0469,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.1408035,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,23.32268,23.32268,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.1408035,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1935125,25.71413,22.56891,0.6048189,0.6048189,0,0,0,0.6048189,31.99511,0,1.110223E-16,0,0.1935125,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.443139,-0.443139,4.075058,67.9175,0.1408035,0.6653008,0.15481,0,3.364169
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5599538,33.41263,23.88432,0.6303927,0.6303927,0,0,0,0.6303927,88.8262,0,0,0,0.5599538,0.6635712,0.6303927,0,0,2.029079,2.727518,0,0.1036174,-0.1036174,3.965836,66.09714,0.1408035,0.6934319,0.4479631,0,3.287471
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.7933756,41.40712,27.22458,0.8084973,0.8084973,0,-1,0,0.8084973,98.12965,0,0,0,0.7933756,0.8510498,0.8084973,0,0,2.14421,2.6239,0,0.05767422,-0.05767422,3.905042,65.0839,0.1408035,0.889347,0.6347004,0,3.417276
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.8681331,46.80285,30.7422,0,0,0,0,0,0,0,0,0,0,0.8681331,0,0,0,0,2.208292,2.566226,0.8681331,0,0.8681331,4.728625,78.81026,0.1399397,0,0.6945065,0,3.434359
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.384997,62.17021,33.77208,0.4815361,0.4815361,0,0,0,0.4815361,287.6206,0,0,0,1.384997,0.5068802,0.4815361,0,0,1.340159,3.347546,0.878117,0,0.878117,5.56168,92.69449,0.1390767,0.5296897,1.107998,0,4.732543
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.436883,67.02373,36.53592,0,0,0,0,0,0,0,0.9748411,0,0,1.436883,0,0,0,0,0.4620422,4.137851,0.4620422,0,0.4620422,6.000012,100,0.1386268,0,1.149507,0,5.574734
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.8619111,56.11385,39.15935,0,0,0,0,0,0,0,0.8619111,0,0,0.8619111,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386268,0,0.6895289,0,5.4156
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.9425716,59.83961,40.82209,1.69479,1.38,0,-1,0,1.38,68.30228,2.220446E-16,0.3147895,0.4842684,0.9425716,1.452632,1.38,0,0,0,4.553689,0,0.51006,-0.51006,5.462361,91.03918,0.1386268,1.864268,0.7540573,0,5.496261
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,0.970607,61.33227,41.5463,0.9954223,0.9954223,0,0,0,0.9954223,97.50706,0,1.110223E-16,0,0.970607,1.047813,0.9954223,0,0,0.5667334,4.043629,0,0.07720587,-0.07720587,5.38098,89.68281,0.1386268,1.094965,0.7764857,0,5.014236
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.7517979,57.14799,42.25574,0.313421,0.313421,0,0,0,0.313421,239.8683,0,0,0,0.7517979,0.3299169,0.313421,0,0,0.6525176,3.966423,0.421881,0,0.421881,5.781211,96.35332,0.1382186,0.3447632,0.6014383,0,4.718221
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.4402441,50.01004,41.6941,0.8081667,0.8081667,0,0,0,0.8081667,54.47441,0,1.110223E-16,0,0.4402441,0.8507019,0.8081667,0,0,0.2306367,4.346116,0,0.4104577,-0.4104577,5.34855,89.14233,0.1382186,0.8889834,0.3521953,0,4.78636
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05373942,40.57317,39.61753,0.645345,0.645345,0,0,0,0.645345,8.327239,0,1.110223E-16,0,0.05373942,0.6793106,0.645345,0,0,0.6867008,3.935658,0,0.6255711,-0.6255711,4.68914,78.15218,0.1382186,0.7098795,0.04299154,0,3.989398
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,37.53356,37.53356,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,1.110223E-16,0,0,0.6937889,0.6590995,0,0,1.38178,3.310087,0,0.6937889,-0.6937889,3.957823,65.96358,0.1382186,0.7250094,0,0,3.310087
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,35.70824,35.70824,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,2.152657,2.616298,0,1.256876,-1.256876,2.632959,43.88257,0.1382186,1.313435,0,0,2.616298
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,33.89771,33.89771,1.878431,1.291451,0,-1,0,1.291451,0,0,0.5869796,0.7748227,0,1.359422,1.291451,0,0,3.549185,1.359422,0,1.359422,-1.359422,1.200002,20,0.1382186,2.066274,0,0,1.359422
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,31.98371,31.98371,0.01388028,0,0,-1,0,0,0,0,0.01388028,0.0152683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382186,0.0152683,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,30.46877,30.46877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382186,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,29.24204,29.24204,0.08604627,0,0,-1,0,0,0,0,0.08604627,0.09465089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382186,0.09465089,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,28.0153,28.0153,0.008674658,0,0,-1,0,0,0,0,0.008674658,0.009542124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382186,0.009542124,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,26.93637,26.93637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382186,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,25.99785,25.99785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382186,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,25.08888,25.08888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1382186,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,24.1947,24.1947,0.01563058,0.01563058,1.468262,0,0.4569356,0.01563058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1390877,0.01719364,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,23.46309,23.46309,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1401265,0.1157564,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1120984,24.52607,22.71671,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1120984,0,0,1.452632,1.38,2.299654,2.484,1.492098,0,1.492098,5.233897,87.23145,0.1408222,0,0.08967876,1.7,2.596098
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5093439,32.67546,24.0469,1.464396,1.464396,1.7,0,0.5202,1.464396,34.78185,0,0,0,0.5093439,0,0,0.2356043,0.2238241,0.8075559,3.826889,0.7331679,0,0.7331679,5.929441,98.82382,0.1415979,1.610835,0.4074751,1.7,4.336233
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5593414,37.13107,27.39455,0.4154503,0.4154503,0,-1,0,0.4154503,134.635,0.0476374,0,0,0.5593414,0.4373161,0.4154503,0,0,0.07438797,4.48674,0.07438797,0,0.07438797,6.000012,100,0.1415269,0.4569953,0.4474732,0,5.046081
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.7718387,44.99742,30.8826,0.1423362,0.1423362,0,0,0,0.1423362,542.2643,0.6220111,0,0,0.7718387,0.1498276,0.1423362,0,0,0,4.553689,0,0,0,6.000012,100,0.1415269,0.1565699,0.617471,0,5.325528
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.307816,60.46484,33.96421,0.7837768,0.7837768,0,0,0,0.7837768,166.8608,0.4827879,0,0,1.307816,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.1415269,0.8621545,1.046253,0,5.861505
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.428308,67.00843,36.70589,0.2952077,0.2952077,0,0,0,0.2952077,483.8316,1.117563,0,0,1.428308,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1415269,0.3247285,1.142646,0,5.981997
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.190288,64.05091,39.32193,0.8525833,0.8525833,0,0,0,0.8525833,139.6096,0.2928318,0,0,1.190288,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1415269,0.9378416,0.9522303,0,5.743977
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.6296145,53.12436,40.98467,0.122946,0.122946,0,-1,0,0.122946,512.1064,0.5001976,0,0,0.6296145,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1415269,0.1352406,0.5036916,0,5.183303
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5142063,51.5265,41.71627,0.1421412,0.1421412,0,0,0,0.1421412,361.7574,0.364584,0,0,0.5142063,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1415269,0.1563553,0.4113651,0,5.067895
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3765323,49.50746,42.41832,0.08483119,0.08483119,0,0,0,0.08483119,443.8608,0.2872364,0,0,0.3765323,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1415269,0.0933143,0.3012259,0,4.930221
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.0833994,43.35116,41.8419,0.6566876,0.6566876,0,0,0,0.6566876,12.70001,0,0,0,0.0833994,0.69125,0.6566876,0,0,0,4.553689,0,0.6078507,-0.6078507,5.359281,89.32117,0.1415269,0.7223563,0.06671952,0,4.637088
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.0373796,40.44429,39.78011,1.536778,1.536778,1.7,0,0.5202,1.536778,2.432335,0,0,0,0.0373796,0,0,0.1632217,0.1550606,0.6753896,3.945838,0.1924402,0,0.1924402,5.541846,92.36391,0.1417494,1.690456,0.02990368,1.7,3.983218
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,37.70353,37.70353,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,0.4829494,4.119034,0,1.182187,-1.182187,4.295712,71.59505,0.1417494,1.235385,0,0,4.119034
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,35.87082,35.87082,1.399768,1.38,0,-1,0,1.38,0,0,0.01976814,0.159745,0,1.452632,1.38,0,0,1.79649,2.936848,0,1.452632,-1.452632,2.764503,46.07497,0.1417494,1.539745,0,0,2.936848
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,34.0455,34.0455,1.375131,1.375131,0,-1,0,1.375131,0,0,2.220446E-16,0.1326436,0,1.447506,1.375131,0,0,3.410526,1.484216,0,1.447506,-1.447506,1.238698,20.64493,0.1417494,1.512644,0,0,1.484216
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,32.13151,32.13151,0.205572,0.0348747,0,-1,0,0.0348747,0,0,0.1706973,0.1912545,0,0.03671021,0.0348747,0,0,5.018865,0.03671021,0,0.03671021,-0.03671021,1.200002,20,0.1417494,0.2261292,0,0,0.03671021
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,30.61657,30.61657,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417494,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,29.38983,29.38983,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417494,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,28.1631,28.1631,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417494,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,27.08417,27.08417,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417494,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,26.14565,26.14565,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417494,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,25.22929,25.22929,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1417494,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,24.33511,24.33511,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1428833,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,23.61089,23.61089,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1440109,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2812452,27.48351,22.86451,1.097857,1.097857,1.7,0,0.5202,1.097857,25.61767,0,0,0,0.2812452,0,0,0.6021433,0.5720362,2.299654,2.484,0.8532814,0,0.8532814,4.627862,77.13088,0.1449365,1.207642,0.2249962,1.7,2.765245
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7479287,37.22121,24.1947,0.4363082,0.4363082,1.09983,0,0.3563537,0.4363082,171.4221,0,0,0,0.7479287,0,0,0.6635221,0.630346,1.446373,3.251953,1.378275,0,1.378275,5.935408,98.92327,0.1449687,0.479939,0.598343,1.7,3.999882
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.130719,48.72232,27.54235,0.4447182,0.4447182,0,-1,0,0.4447182,254.2552,0.5944962,0,0,1.130719,0.4681244,0.4447182,0,0,0.06809832,4.492401,0.06809832,0,0.06809832,6.000012,100,0.1449044,0.48919,0.9045751,0,5.623119
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.43221,59.97633,31.05257,0,0,0,0,0,0,0,1.43221,0,0,1.43221,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1449044,0,1.145768,0,5.985899
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.549605,67.00099,34.12679,1.069982,1.069982,0,0,0,1.069982,144.8254,0.4233084,0,0,1.549605,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.1449044,1.17698,1.239684,0,6.103294
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.526471,69.94625,36.86847,0.1842771,0.1842771,0,0,0,0.1842771,828.3566,1.332495,0,0,1.526471,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.1449044,0.2027048,1.221177,0,6.08016
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.418947,70.32433,39.4919,0,0,0,0,0,0,0,1.418947,0,0,1.418947,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1449044,0,1.135158,0,5.972636
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.259936,68.09377,41.15464,0.01914788,0.01914788,0,-1,0,0.01914788,6580.031,1.239781,0,0,1.259936,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.1449044,0.02106267,1.007949,0,5.813625
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.054803,63.72001,41.85668,0.4544274,0.4544274,0,0,0,0.4544274,232.117,0.5764588,0,0,1.054803,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.1449044,0.4998701,0.8438427,0,5.608492
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.7617038,57.72078,42.57351,0.3916157,0.3916157,0,0,0,0.3916157,194.5029,0.3494768,0,0,0.7617038,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.1449044,0.4307773,0.6093631,0,5.315393
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.3709922,48.96465,42.00448,1.747074,1.747074,1.394631,0,0.4368344,1.747074,21.23506,1.110223E-16,0,0,0.3709922,0.3709922,0.3524426,0,0,0,4.553689,0,0,0,6.000012,100,0.1449044,1.921781,0.2967938,1.7,4.924681
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1295996,42.27958,39.95007,0.4404728,0.4404728,0,0,0,0.4404728,29.42284,0,0,0,0.1295996,0.4636556,0.4404728,0,0,0,4.553689,0,0.334056,-0.334056,5.647886,94.13125,0.1449044,0.4845201,0.1036797,0,4.683289
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,37.88828,37.88828,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,0.3711734,4.219633,0,0.5485821,-0.5485821,5.06963,84.49366,0.1449044,0.5732683,0,0,4.219633
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,36.06296,36.06296,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,0.980709,3.671051,0,1.035567,-1.035567,3.978046,66.30064,0.1449044,1.082167,0,0,3.671051
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,34.20808,34.20808,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,5.551115E-17,0,0,0.320891,0.3048464,0,0,2.131339,2.635484,0,0.320891,-0.320891,3.639798,60.66317,0.1449044,0.3353311,0,0,2.635484
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,32.2793,32.2793,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,6.938894E-18,0,0,0.06103467,0.05798294,0,0,2.487884,2.314593,0,0.06103467,-0.06103467,3.575462,59.59091,0.1449044,0.06378123,0,0,2.314593
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,30.76436,30.76436,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,2.555701,2.253558,0,0.1218956,-0.1218956,3.446972,57.44942,0.1449044,0.1273809,0,0,2.253558
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,29.53763,29.53763,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,6.938894E-18,0,0,0.06157228,0.05849366,0,0,2.69114,2.131663,0,0.06157228,-0.06157228,3.382069,56.36771,0.1449044,0.06434303,0,0,2.131663
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,28.3109,28.3109,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,2.759554,2.070091,0,0.09846189,-0.09846189,3.278281,54.63792,0.1449044,0.1028927,0,0,2.070091
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,27.22458,27.22458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.868956,1.971629,0,0,0,3.278281,54.63792,0.1449044,0,0,0,1.971629
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,26.29345,26.29345,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,2.868956,1.971629,0,0.06747995,-0.06747995,3.207151,53.45242,0.1449044,0.07051654,0,0,1.971629
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,25.37709,25.37709,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,1.387779E-17,0,0,0.08973477,0.08524803,0,0,2.943933,1.904149,0,0.08973477,-0.08973477,3.112563,51.87594,0.1449044,0.09377284,0,0,1.904149
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,24.48291,24.48291,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.043639,1.814414,0,0,0,3.112563,51.87594,0.1449044,0,0,0,1.814414
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,23.75869,23.75869,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0,0.05162867,0.04904724,0,0,3.043639,1.814414,0,0.05162867,-0.05162867,3.058141,50.96892,0.1449044,0.05395196,0,0,1.814414
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2157312,26.52807,23.00492,0,0,0,0,0,0,0,0,0,0,0.2157312,0,0,0,0,3.101004,1.762785,0.2157312,0,0.2157312,3.262802,54.37992,0.1447011,0,0.172585,0,1.978516
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5478796,33.67266,24.33511,0.7152075,0.7152075,0,0,0,0.7152075,76.60429,0,0,0,0.5478796,0.75285,0.7152075,0,0,2.885273,1.956943,0,0.2049704,-0.2049704,3.046744,50.77896,0.1447011,0.7867283,0.4383037,0,2.504823
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.143261,49.15854,27.68276,1.285912,1.285912,0,-1,0,1.285912,88.90665,0,0,0.03450285,1.143261,1.353591,1.285912,0,0,3.113018,1.751973,0,0.2103303,-0.2103303,2.825037,47.08385,0.1447011,1.414503,0.9146088,0,2.895234
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.368901,58.58278,31.20037,0.613389,0.613389,0,0,0,0.613389,223.1702,0,0,0,1.368901,0.6456726,0.613389,0,0,3.346718,1.541643,0.7232289,0,0.7232289,3.511152,58.51908,0.1440239,0.6747279,1.095121,0,2.910544
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.500447,65.8735,34.29676,0.5685615,0.5685615,0,0,0,0.5685615,263.9023,0,0,0,1.500447,0.5984858,0.5685615,0,0,2.623489,2.192549,0.9019614,0,0.9019614,4.366827,72.78031,0.143188,0.6254176,1.200358,0,3.692996
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.559646,71.12718,37.03843,1.056866,1.056866,0,0,0,1.056866,147.5727,0,0,0,1.559646,1.11249,1.056866,0,0,1.721528,3.004314,0.4471555,0,0.4471555,4.791037,79.85045,0.1427772,1.162552,1.247717,0,4.56396
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.41429,70.4034,39.65448,0.5298437,0.5298437,0,0,0,0.5298437,266.9258,0,0,0,1.41429,0.5577303,0.5298437,0,0,1.274372,3.406754,0.8565593,0,0.8565593,5.60364,93.39381,0.1419969,0.5828281,1.131432,0,4.821043
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.114456,64.55267,41.31721,1.37894,1.37894,0,-1,0,1.37894,80.81978,0,0,0.1368336,1.114456,1.451515,1.37894,0,0,0.4178129,4.177658,0,0.3370594,-0.3370594,5.248348,87.47229,0.1419969,1.516834,0.8915648,0,5.292113
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.033048,63.38948,42.02665,0.6950204,0.6950204,0,0,0,0.6950204,148.6356,0,0,0,1.033048,0.7316005,0.6950204,0,0,0.7923233,3.840598,0.3014473,0,0.3014473,5.534326,92.23859,0.1417243,0.7645225,0.8264382,0,4.873646
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.7323568,57.24543,42.7287,0,0,0,0,0,0,0,0.2414808,0,0,0.7323568,0,0,0,0,0.490876,4.1119,0.490876,0,0.490876,6.000012,100,0.1412826,0,0.5858855,0,4.844257
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.4630685,50.97717,42.17445,0.8914641,0.8914641,0,0,0,0.8914641,51.94472,0,1.110223E-16,0,0.4630685,0.9383832,0.8914641,0,0,0,4.553689,0,0.4753147,-0.4753147,5.498986,91.64959,0.1412826,0.9806105,0.3704548,0,5.016757
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05272166,41.05302,40.11265,0.6284614,0.6284614,0,0,0,0.6284614,8.389006,0,1.110223E-16,0,0.05272166,0.6615384,0.6284614,0,0,0.5281275,4.078374,0,0.6088167,-0.6088167,4.857237,80.95379,0.1412826,0.6913075,0.04217733,0,4.131096
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,38.07303,38.07303,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,5.551115E-17,0,0,0.3101353,0.2946285,0,0,1.20459,3.469558,0,0.3101353,-0.3101353,4.530326,75.50528,0.1412826,0.3240913,0,0,3.469558
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,36.22554,36.22554,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0,0,1.212931,1.152285,0,0,1.549185,3.159422,0,1.212931,-1.212931,3.251784,54.19629,0.1412826,1.267513,0,0,3.159422
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,34.40022,34.40022,0.9183517,0.9183517,0,-1,0,0.9183517,0,0,1.110223E-16,0,0,0.966686,0.9183517,0,0,2.896887,1.946491,0,0.966686,-0.966686,2.232808,37.21338,0.1412826,1.010187,0,0,1.946491
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,32.46405,32.46405,0.1406387,0.1406387,0,-1,0,0.1406387,0,0,2.775558E-17,0,0,0.1480408,0.1406387,0,0,3.970982,0.979805,0,0.1480408,-0.1480408,2.076759,34.61258,0.1412826,0.1547026,0,0,0.979805
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,30.94911,30.94911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.135472,0.8317642,0,0,0,2.076759,34.61258,0.1412826,0,0,0,0.8317642
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,29.72238,29.72238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.135472,0.8317642,0,0,0,2.076759,34.61258,0.1412826,0,0,0,0.8317642
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,28.47348,28.47348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.135472,0.8317642,0,0,0,2.076759,34.61258,0.1412826,0,0,0,0.8317642
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,27.37238,27.37238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.135472,0.8317642,0,0,0,2.076759,34.61258,0.1412826,0,0,0,0.8317642
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,26.43386,26.43386,0.1424678,0.1424678,0,-1,0,0.1424678,0,0,0,0,0,0.1499661,0.1424678,0,0,4.135472,0.8317642,0,0.1499661,-0.1499661,1.918681,31.97795,0.1412826,0.1567146,0,0,0.8317642
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,25.52489,25.52489,0.01621423,0.01621423,0,-1,0,0.01621423,0,0,3.469447E-18,0,0,0.01706761,0.01621423,0,0,4.302101,0.6817981,0,0.01706761,-0.01706761,1.90069,31.6781,0.1412826,0.01783565,0,0,0.6817981
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,24.65288,24.65288,0.1788519,0.1788519,0,0,0,0.1788519,0,0,2.775558E-17,0,0,0.1882651,0.1788519,0,0,4.321065,0.6647305,0,0.1882651,-0.1882651,1.702241,28.37063,0.1412826,0.1967371,0,0,0.6647305
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,23.92127,23.92127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.530249,0.4764654,0,0,0,1.702241,28.37063,0.1412826,0,0,0,0.4764654
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1241503,25.18652,23.17489,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,26.81565,0,0,0,0.1241503,0,0,1.237023,1.175172,4.530249,0.4764654,1.299322,0,1.299322,2.934886,48.91467,0.142562,0.5092748,0.09932024,1.7,0.6006157
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.2045816,27.87274,24.50508,0.667455,0.667455,1.7,0,0.5202,0.667455,30.651,0,0,0,0.2045816,0,0,1.032545,0.9809178,3.230926,1.645855,1.185499,0,1.185499,4.05955,67.65903,0.1438317,0.7342004,0.1636653,1.7,1.850437
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1550998,30.44522,27.85272,0,0,0,-1,0,0,0,0,0,0,0.1550998,0,0,0,0,2.045427,2.712805,0.1550998,0,0.1550998,4.20669,70.11137,0.1436924,0,0.1240799,0,2.867904
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1759433,34.39696,31.38512,1.07119,1.07119,0,0,0,1.07119,16.42504,0,2.220446E-16,0,0.1759433,1.127568,1.07119,0,0,1.890327,2.852395,0,0.9516248,-0.9516248,3.20359,53.39305,0.1436924,1.178309,0.1407547,0,3.028338
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2740975,39.29491,34.45934,0,0,0,0,0,0,0,0,0,0,0.2740975,0,0,0,0,2.947688,1.90077,0.2740975,0,0.2740975,3.463621,57.72691,0.1434469,0,0.219278,0,2.174867
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2555068,41.80202,37.22318,0,0,0,0,0,0,0,0,0,0,0.2555068,0,0,0,0,2.673591,2.147457,0.2555068,0,0.2555068,3.706016,61.76682,0.1432188,0,0.2044055,0,2.402964
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.4872422,48.96564,39.82444,0.3294592,0.3294592,0,0,0,0.3294592,147.8915,0,0,0,0.4872422,0.3467992,0.3294592,0,0,2.418084,2.377414,0.140443,0,0.140443,3.839252,63.98741,0.1430937,0.3624052,0.3897938,0,2.864656
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.3671706,48.34812,41.48718,0.1223839,0.1223839,0,-1,0,0.1223839,300.0155,0,0,0,0.3671706,0.1288251,0.1223839,0,0,2.277641,2.503812,0.2383454,0,0.2383454,4.065367,67.75597,0.142882,0.1346223,0.2937365,0,2.870983
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.2994785,47.78714,42.2114,0.411977,0.411977,0,0,0,0.411977,72.69301,0,5.551115E-17,0,0.2994785,0.43366,0.411977,0,0,2.039295,2.718323,0,0.1341815,-0.1341815,3.923927,65.39865,0.142882,0.4531747,0.2395828,0,3.017802
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.07329331,44.23248,42.89867,0,0,0,0,0,0,0,0,0,0,0.07329331,0,0,0,0,2.188386,2.584142,0.07329331,0,0.07329331,3.993459,66.55752,0.142817,0,0.05863465,0,2.657435
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.09360433,44.03837,42.33703,0,0,0,0,0,0,0,0,0,0,0.09360433,0,0,0,0,2.115093,2.650106,0.09360433,0,0.09360433,4.08226,68.03753,0.1427341,0,0.07488347,0,2.74371
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.06505934,41.46081,40.2974,0.4045033,0.4045033,0,0,0,0.4045033,16.08376,0,0,0,0.06505934,0.4257929,0.4045033,0,0,2.021488,2.734349,0,0.3607335,-0.3607335,3.702013,61.7001,0.1427341,0.4449536,0.05204748,0,2.799409
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,38.243,38.243,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,1.110223E-16,0,0,0.916412,0.8705914,0,0,2.422303,2.373616,0,0.916412,-0.916412,2.73603,45.60041,0.1427341,0.9576505,0,0,2.373616
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,36.41029,36.41029,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,5.551115E-17,0,0,0.4488011,0.4263611,0,0,3.440539,1.457204,0,0.4488011,-0.4488011,2.262952,37.7158,0.1427341,0.4689972,0,0,1.457204
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,34.58497,34.58497,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,5.551115E-17,0,0,0.4721683,0.4485599,0,0,3.939207,1.008403,0,0.4721683,-0.4721683,1.765243,29.42066,0.1427341,0.4934159,0,0,1.008403
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,32.6488,32.6488,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,4.463838,0.5362345,0,0.01180542,-0.01180542,1.752799,29.21326,0.1427341,0.01233667,0,0,0.5362345
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,31.11169,31.11169,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,4.476955,0.5244291,0,0.09057722,-0.09057722,1.657322,27.62198,0.1427341,0.0946532,0,0,0.5244291
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,29.88496,29.88496,0.1268999,0.1268999,0,-1,0,0.1268999,0,0,2.775558E-17,0,0,0.1335789,0.1268999,0,0,4.577597,0.4338519,0,0.1335789,-0.1335789,1.516518,25.27525,0.1427341,0.1395899,0,0,0.4338519
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,28.64345,28.64345,0.1352037,0.1352037,0,-1,0,0.1352037,0,0,0,0,0,0.1423196,0.1352037,0,0,4.726018,0.300273,0,0.1423196,-0.1423196,1.3665,22.77495,0.1427341,0.148724,0,0,0.300273
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,27.54235,27.54235,0.01066179,0.01066179,0,-1,0,0.01066179,0,0,1.734723E-18,0,0,0.01122294,0.01066179,0,0,4.884151,0.1579533,0,0.01122294,-0.01122294,1.35467,22.57779,0.1427341,0.01172797,0,0,0.1579533
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,26.60382,26.60382,0.1050734,0.1050734,0,-1,0,0.1050734,0,0,1.387779E-17,0,0,0.1106036,0.1050734,0,0,4.896621,0.1467304,0,0.1106036,-0.1106036,1.238083,20.63468,0.1427341,0.1155808,0,0,0.1467304
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,25.6653,25.6653,0.09348322,0.03432046,0,-1,0,0.03432046,0,0,0.05916276,0.06851108,0,0.0361268,0.03432046,0,0,5.019514,0.0361268,0,0.0361268,-0.0361268,1.200002,20,0.1427341,0.1028315,0,0,0.0361268
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,24.81545,24.81545,0.112585,0.112585,1.565217,0,0.4834041,0.112585,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1436497,0.1238435,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,24.09124,24.09124,0.2663461,0.2663461,1.7,0,0.5202,0.2663461,0,0,0,0,0,0,0,1.433654,1.361971,3.679654,1.242,1.361971,0,1.361971,3.801265,63.35429,0.1448151,0.2929807,0,1.7,1.242
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.223865,26.98859,23.32268,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,24.31184,0,0,0,0.223865,0,0,0.7791936,0.7402339,2.317683,2.467774,0.9640989,0,0.9640989,4.715889,78.598,0.1457928,1.012887,0.179092,1.7,2.691639
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.408869,31.53179,24.65288,0.2482682,0.2482682,1.242705,0,0.3953586,0.2482682,164.6884,0,0,0,0.408869,0,0,0.9944372,0.9447153,1.353584,3.335463,1.353584,0,1.353584,6.000012,100,0.1460976,0.273095,0.3270952,1.7,3.744332
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5447749,37.52109,28.0153,0.2940452,0.2940452,0,-1,0,0.2940452,185.2691,0.2352536,0,0,0.5447749,0.3095213,0.2940452,0,0,0,4.553689,0,0,0,6.000012,100,0.1460976,0.3234497,0.4358199,0,5.098464
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.5976734,42.29144,31.5477,0.2268917,0.2268917,0,0,0,0.2268917,263.4179,0.35884,0,0,0.5976734,0.2388334,0.2268917,0,0,0,4.553689,0,0,0,6.000012,100,0.1460976,0.2495809,0.4781387,0,5.151362
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.4833339,43.3932,34.64409,0,0,0,0,0,0,0,0.4833339,0,0,0.4833339,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1460976,0,0.3866671,0,5.037023
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.6600884,49.84866,37.39315,1.393656,1.393656,0.7665725,0,0.2653743,1.393656,47.36378,0,0,0,0.6600884,0.6600884,0.627084,0,0,0,4.553689,0,0,0,6.000012,100,0.1460976,1.533022,0.5280707,1.7,5.213778
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.8203452,56.12512,39.98703,0.3227205,0.3227205,0,0,0,0.3227205,254.1968,0.4806394,0,0,0.8203452,0.3397058,0.3227205,0,0,0,4.553689,0,0,0,6.000012,100,0.1460976,0.3549925,0.6562762,0,5.374034
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.8919958,59.61969,41.64977,0.1966204,0.1966204,0,-1,0,0.1966204,453.664,0.685027,0,0,0.8919958,0.2069688,0.1966204,0,0,0,4.553689,0,0,0,6.000012,100,0.1460976,0.2162824,0.7135966,0,5.445685
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.6920972,55.95913,42.3592,0,0,0,0,0,0,0,0.6920972,0,0,0.6920972,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1460976,0,0.5536778,0,5.245786
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3181082,49.03188,43.06124,0.9932522,0.9932522,0,0,0,0.9932522,32.02693,0,1.110223E-16,0,0.3181082,1.045529,0.9932522,0,0,0,4.553689,0,0.7274204,-0.7274204,5.233243,87.22055,0.1460976,1.092577,0.2544866,0,4.871797
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.07914644,43.94469,42.507,0,0,0,0,0,0,0,0,0,0,0.07914644,0,0,0,0,0.808245,3.826268,0.07914644,0,0.07914644,5.308329,88.47196,0.1460281,0,0.06331715,0,3.905415
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.03995251,41.15829,40.4452,0,0,0,0,0,0,0,0,0,0,0.03995251,0,0,0,0,0.7290986,3.8975,0.03995251,0,0.03995251,5.346231,89.10367,0.1459931,0,0.03196201,0,3.937453
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,38.40557,38.40557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.689146,3.933458,0,0,0,5.346231,89.10367,0.1459931,0,0,0,3.933458
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,36.58026,36.58026,0.468043,0.468043,0,-1,0,0.468043,0,0,5.551115E-17,0,0,0.4926769,0.468043,0,0,0.689146,3.933458,0,0.4926769,-0.4926769,4.826904,80.44823,0.1459931,0.5148473,0,0,3.933458
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,34.73277,34.73277,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,1.387779E-17,0,0,0.09426545,0.08955218,0,0,1.236565,3.440781,0,0.09426545,-0.09426545,4.727539,78.79216,0.1459931,0.0985074,0,0,3.440781
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,32.7966,32.7966,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,2.775558E-17,0,0,0.2096908,0.1992062,0,0,1.341304,3.346515,0,0.2096908,-0.2096908,4.506505,75.10828,0.1459931,0.2191269,0,0,3.346515
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,31.23732,31.23732,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.574294,3.136824,0,0.1948908,-0.1948908,4.301073,71.6844,0.1459931,0.2036609,0,0,3.136824
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,30.03276,30.03276,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,1.387779E-17,0,0,0.08165427,0.07757155,0,0,1.790839,2.941934,0,0.08165427,-0.08165427,4.215002,70.24989,0.1459931,0.08532871,0,0,2.941934
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,28.78386,28.78386,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.881566,2.860279,0,0.07700191,-0.07700191,4.133834,68.8971,0.1459931,0.08046699,0,0,2.860279
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,27.66059,27.66059,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,3.469447E-18,0,0,0.02764158,0.0262595,0,0,1.967124,2.783278,0,0.02764158,-0.02764158,4.104698,68.41149,0.1459931,0.02888545,0,0,2.783278
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,26.72945,26.72945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.997837,2.755636,0,0,0,4.104698,68.41149,0.1459931,0,0,0,2.755636
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,25.8131,25.8131,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,2.775558E-17,0,0,0.2129476,0.2023002,0,0,1.997837,2.755636,0,0.2129476,-0.2129476,3.880231,64.67039,0.1459931,0.2225302,0,0,2.755636
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,24.94108,24.94108,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.234445,2.542688,0,0,0,3.880231,64.67039,0.1459931,0,0,0,2.542688
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,24.21687,24.21687,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0,0.08073225,0.07669564,0,0,2.234445,2.542688,0,0.08073225,-0.08073225,3.795132,63.25207,0.1459931,0.0843652,0,0,2.542688
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2469998,27.52056,23.46309,0,0,0,0,0,0,0,0,0,0,0.2469998,0,0,0,0,2.324148,2.461956,0.2469998,0,0.2469998,4.029457,67.15748,0.1457767,0,0.1975998,0,2.708956
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6431572,35.9048,24.79329,0,0,0,0,0,0,0,0,0,0,0.6431572,0,0,0,0,2.077148,2.684256,0.6431572,0,0.6431572,4.639609,77.32666,0.1452163,0,0.5145258,0,3.327413
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.010284,46.86053,28.1631,0.7060984,0.7060984,0,-1,0,0.7060984,143.0798,0,0,0,1.010284,0.7432615,0.7060984,0,0,1.433991,3.263097,0.2670228,0,0.2670228,4.892929,81.54865,0.1449849,0.7767082,0.8082274,0,4.273382
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.258524,56.51961,31.6955,1.411072,1.411072,1.324093,0,0.4175775,1.411072,89.18922,0,0,0,1.258524,0.09155615,0.08697835,0,0,1.166968,3.503418,1.166968,0,1.166968,6.000012,100,0.1455985,1.552179,1.006819,1.7,4.761942
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.403662,63.90098,34.76972,0.4328931,0.4328931,0,0,0,0.4328931,324.2515,0.9479854,0,0,1.403662,0.4556769,0.4328931,0,0,0,4.553689,0,0,0,6.000012,100,0.1455985,0.4761824,1.12293,0,5.957351
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.53062,70.92332,37.51878,0,0,0,0,0,0,0,1.53062,0,0,1.53062,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1455985,0,1.224496,0,6.084309
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.506173,73.67953,40.13482,0.1332698,0.1332698,0,0,0,0.1332698,1130.168,1.365889,0,0,1.506173,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.1455985,0.1465968,1.204939,0,6.059862
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.339721,71.03829,41.77539,0,0,0,-1,0,0,0,1.339721,0,0,1.339721,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1455985,0,1.071777,0,5.89341
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.083407,65.19835,42.507,0.02926473,0.02926473,0,0,0,0.02926473,3702.093,1.052602,0,0,1.083407,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.1455985,0.0321912,0.8667259,0,5.637096
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.6431228,55.81192,43.18687,0.6147407,0.6147407,0,0,0,0.6147407,104.6169,1.110223E-16,0,0,0.6431228,0.6470954,0.6147407,0,0,0,4.553689,0,0.003972645,-0.003972645,5.995824,99.93021,0.1455985,0.6762148,0.5144982,0,5.196812
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.4431049,51.07611,42.64741,0.3300629,0.3300629,0,0,0,0.3300629,134.2486,0.09125621,0,0,0.4431049,0.3474346,0.3300629,0,0,0.00441405,4.549716,0.00441405,0,0.00441405,6.000012,100,0.1455947,0.3630691,0.3544839,0,4.992821
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.06429102,41.76705,40.61517,0.942886,0.942886,0,0,0,0.942886,6.818535,0,1.110223E-16,0,0.06429102,0.9925116,0.942886,0,0,0,4.553689,0,0.9282206,-0.9282206,5.021582,83.69286,0.1455947,1.037175,0.05143281,0,4.61798
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,38.57554,38.57554,0.208296,0.208296,0,-1,0,0.208296,0,0,2.775558E-17,0,0,0.2192589,0.208296,0,0,1.031356,3.625468,0,0.2192589,-0.2192589,4.790462,79.84088,0.1455947,0.2291256,0,0,3.625468
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,36.74284,36.74284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.274977,3.406209,0,0,0,4.790462,79.84088,0.1455947,0,0,0,3.406209
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,34.89535,34.89535,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.274977,3.406209,0,0.386551,-0.386551,4.383002,73.04988,0.1455947,0.4039458,0,0,3.406209
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,32.96657,32.96657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.704478,3.019658,0,0,0,4.383002,73.04988,0.1455947,0,0,0,3.019658
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,31.40729,31.40729,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,6.938894E-18,0,0,0.04721067,0.04485014,0,0,1.704478,3.019658,0,0.04721067,-0.04721067,4.333238,72.22048,0.1455947,0.04933515,0,0,3.019658
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,30.18056,30.18056,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,1.734723E-18,0,0,0.01284892,0.01220647,0,0,1.756935,2.972448,0,0.01284892,-0.01284892,4.319694,71.99475,0.1455947,0.01342712,0,0,2.972448
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,28.93166,28.93166,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,2.775558E-17,0,0,0.1377121,0.1308265,0,0,1.771211,2.959599,0,0.1377121,-0.1377121,4.174532,69.57539,0.1455947,0.1439092,0,0,2.959599
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,27.80839,27.80839,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,2.775558E-17,0,0,0.1430602,0.1359072,0,0,1.924225,2.821887,0,0.1430602,-0.1430602,4.023734,67.06209,0.1455947,0.1494979,0,0,2.821887
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,26.87725,26.87725,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.08318,2.678827,0,0.02047108,-0.02047108,4.002155,66.70245,0.1455947,0.02139228,0,0,2.678827
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,25.9609,25.9609,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.105926,2.658355,0,0.1392573,-0.1392573,3.855365,64.25595,0.1455947,0.1455239,0,0,2.658355
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,25.08888,25.08888,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.260656,2.519098,0,0.1712641,-0.1712641,3.674837,61.24716,0.1455947,0.178971,0,0,2.519098
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,24.37945,24.37945,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.45095,2.347834,0,0.09346418,-0.09346418,3.576317,59.60516,0.1455947,0.09767007,0,0,2.347834
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1280193,25.7138,23.63306,0,0,0,0,0,0,0,0,0,0,0.1280193,0,0,0,0,2.554799,2.25437,0.1280193,0,0.1280193,3.697767,61.62932,0.1454843,0,0.1024155,0,2.382389
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4771285,33.06512,24.96325,0.5720415,0.5720415,0,0,0,0.5720415,83.40802,0,0,0,0.4771285,0.602149,0.5720415,0,0,2.42678,2.369587,0,0.1250205,-0.1250205,3.565984,59.43294,0.1454843,0.6292457,0.3817028,0,2.846716
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.044417,47.76844,28.32568,0.7112912,0.7112912,0,-1,0,0.7112912,146.8339,0,0,0,1.044417,0.7487276,0.7112912,0,0,2.565691,2.244567,0.2956893,0,0.2956893,3.846499,64.10819,0.14523,0.7824203,0.8355335,0,3.288984
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.303087,57.7642,31.8433,0.6135792,0.6135792,0,0,0,0.6135792,212.3748,0,0,0,1.303087,0.6458728,0.6135792,0,0,2.270002,2.510687,0.6572147,0,0.6572147,4.469988,74.49964,0.1446679,0.6749371,1.04247,0,3.813775
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.441279,65.10693,34.93969,0.03009126,0.03009126,0,0,0,0.03009126,4789.692,0,0,0,1.441279,0.03167501,0.03009126,0,0,1.612787,3.10218,1.409604,0,1.409604,5.807255,96.78739,0.143477,0.03310039,1.153023,0,4.543459
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.454915,68.96258,37.65919,0.3883257,0.3883257,0,0,0,0.3883257,374.6636,0.8429675,0,0,1.454915,0.4087639,0.3883257,0,0,0.2031837,4.370823,0.2031837,0,0.2031837,6.000012,100,0.1433069,0.4271583,1.163932,0,5.825739
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.389756,70.49645,40.26045,0.1989984,0.1989984,0,0,0,0.1989984,698.3752,1.180284,0,0,1.389756,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1433069,0.2188983,1.111805,0,5.943445
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.437465,74.01831,41.92319,0.7156128,0.7156128,0,-1,0,0.7156128,200.8719,0.6841882,0,0,1.437465,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1433069,0.7871741,1.149972,0,5.991154
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.9213374,61.44349,42.64741,0.782468,0.782468,0,0,0,0.782468,117.7476,0.09768692,0,0,0.9213374,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1433069,0.8607148,0.73707,0,5.475026
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.6976981,57.18048,43.35684,0.5927422,0.5927422,0,0,0,0.5927422,117.7068,0.07375889,0,0,0.6976981,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1433069,0.6520164,0.5581585,0,5.251387
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.184115,46.16527,42.77304,0.0005042672,0.0005042672,0,0,0,0.0005042672,36511.41,0.1835842,0,0,0.184115,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1433069,0.0005546939,0.147292,0,4.737804
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.0527143,41.72195,40.77775,0,0,0,0,0,0,0,0.0527143,0,0,0.0527143,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1433069,0,0.04217144,0,4.606403
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,38.76029,38.76029,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,1.387779E-17,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1433069,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,36.9128,36.9128,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1433069,0.6803972,0,0,4.489119
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,35.06532,35.06532,0.4003915,0.4003915,0,-1,0,0.4003915,0,0,5.551115E-17,0,0,0.4214648,0.4003915,0,0,0.7951869,3.838021,0,0.4214648,-0.4214648,4.801369,80.02265,0.1433069,0.4404307,0,0,3.838021
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,33.10698,33.10698,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,6.938894E-18,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1433069,0.05800439,0,0,3.416556
