Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,31.56987,31.56987,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1433069,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,30.34314,30.34314,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1433069,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,29.10163,29.10163,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1433069,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,27.97835,27.97835,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1433069,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,27.01766,27.01766,0.1832123,0.1832123,0,-1,0,0.1832123,0,0,2.775558E-17,0,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1433069,0.2015335,0,0,2.862163
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,26.10131,26.10131,0.1229965,0.1229965,0,-1,0,0.1229965,0,0,1.387779E-17,0,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.1433069,0.1352961,0,0,2.669308
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,25.22929,25.22929,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1433069,0.2351441,0,0,2.539838
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,24.52725,24.52725,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487632,2.31482,0,0,0,3.640037,60.66716,0.1433069,0,0,0,2.31482
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08169446,25.10393,23.78086,0.5990035,0.5990035,0,0,0,0.5990035,13.6384,0,1.110223E-16,0,0.08169446,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.5488355,-0.5488355,3.061514,51.02512,0.1433069,0.6589038,0.06535557,0,2.396515
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3833296,31.57681,25.12583,0,0,0,0,0,0,0,0,0,0,0.3833296,0,0,0,0,3.097449,1.765985,0.3833296,0,0.3833296,3.425172,57.08609,0.1429872,0,0.3066637,0,2.149314
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6052862,39.16539,28.49565,0,0,0,-1,0,0,0,0,0,0,0.6052862,0,0,0,0,2.71412,2.110981,0.6052862,0,0.6052862,3.999397,66.65648,0.1424853,0,0.484229,0,2.716267
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,0.9638553,50.23991,32.00588,0.2381894,0.2381894,0,0,0,0.2381894,404.6592,0,0,0,0.9638553,0.2507257,0.2381894,0,0,2.108834,2.655739,0.7131296,0,0.7131296,4.675931,77.93203,0.1418984,0.2620083,0.7710842,0,3.619594
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.247563,60.36449,35.10227,0.08140835,0.08140835,0,0,0,0.08140835,1532.476,0,0,0,1.247563,0.085693,0.08140835,0,0,1.395704,3.297555,1.16187,0,1.16187,5.778178,96.30278,0.1409525,0.08954919,0.9980508,0,4.545119
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.324466,65.68786,37.85133,0.5402458,0.5402458,0,0,0,0.5402458,245.1598,0.5219525,0,0,1.324466,0.5686798,0.5402458,0,0,0.2338333,4.343239,0.2338333,0,0.2338333,6.000012,100,0.1407636,0.5942703,1.059572,0,5.667705
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.347576,69.53788,40.42303,0,0,0,0,0,0,0,1.347576,0,0,1.347576,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1407636,0,1.078061,0,5.901265
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.09893,65.08354,42.08577,1.110597,1.110597,0,-1,0,1.110597,98.94941,0,0,0,1.09893,1.16905,1.110597,0,0,0,4.553689,0,0.07012031,-0.07012031,5.926099,98.76811,0.1407636,1.221657,0.8791436,0,5.652618
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.6676725,55.93524,42.81738,0.2738234,0.2738234,0,0,0,0.2738234,243.8333,0.3015259,0,0,0.6676725,0.2882351,0.2738234,0,0,0.07791146,4.483569,0.07791146,0,0.07791146,6.000012,100,0.1407008,0.3012057,0.534138,0,5.151241
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.4705215,52.55758,43.51942,0.5566262,0.5566262,0,0,0,0.5566262,84.53097,0,0,0,0.4705215,0.5859223,0.5566262,0,0,0,4.553689,0,0.1154008,-0.1154008,5.878369,97.97262,0.1407008,0.6122888,0.3764172,0,5.02421
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.1936793,46.51958,42.943,1.151031,1.151031,0,0,0,1.151031,16.82658,0,0,0,0.1936793,1.211612,1.151031,0,0,0.1282231,4.438288,0,1.017933,-1.017933,4.805374,80.0894,0.1407008,1.266135,0.1549434,0,4.631968
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09099487,42.58648,40.94772,0,0,0,0,0,0,0,0,0,0,0.09099487,0,0,0,0,1.259259,3.420356,0.09099487,0,0.09099487,4.891699,81.52815,0.1406275,0,0.0727959,0,3.51135
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,38.93026,38.93026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.168265,3.502251,0,0,0,4.891699,81.52815,0.1406275,0,0,0,3.502251
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,37.08277,37.08277,0.5259696,0.5259696,0,-1,0,0.5259696,0,0,0,0,0,0.5536523,0.5259696,0,0,1.168265,3.502251,0,0.5536523,-0.5536523,4.308098,71.80149,0.1406275,0.5785666,0,0,3.502251
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,35.2279,35.2279,1.004174,1.004174,0,-1,0,1.004174,0,0,0,0,0,1.057025,1.004174,0,0,1.783434,2.948599,0,1.057025,-1.057025,3.193896,53.2315,0.1406275,1.104591,0,0,2.948599
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,33.29912,33.29912,0.2428464,0.2428464,0,-1,0,0.2428464,0,0,0,0,0,0.2556278,0.2428464,0,0,2.957906,1.891574,0,0.2556278,-0.2556278,2.924441,48.74059,0.1406275,0.267131,0,0,1.891574
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,31.73984,31.73984,0.1285587,0.1285587,0,-1,0,0.1285587,0,0,0,0,0,0.1353249,0.1285587,0,0,3.241936,1.635946,0,0.1353249,-0.1353249,2.781796,46.36317,0.1406275,0.1414146,0,0,1.635946
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,30.51311,30.51311,0.06911151,0.06911151,0,-1,0,0.06911151,0,0,0,0,0,0.07274896,0.06911151,0,0,3.392298,1.500621,0,0.07274896,-0.07274896,2.705112,45.08511,0.1406275,0.07602266,0,0,1.500621
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,29.26421,29.26421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.47313,1.427872,0,0,0,2.705112,45.08511,0.1406275,0,0,0,1.427872
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,28.11876,28.11876,0.05878438,0.05878438,0,-1,0,0.05878438,0,0,6.938894E-18,0,0,0.06187829,0.05878438,0,0,3.47313,1.427872,0,0.06187829,-0.06187829,2.639886,43.99802,0.1406275,0.06466281,0,0,1.427872
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,27.16546,27.16546,0.0484402,0.0484402,0,-1,0,0.0484402,0,0,6.938894E-18,0,0,0.05098968,0.0484402,0,0,3.541883,1.365994,0,0.05098968,-0.05098968,2.586138,43.10222,0.1406275,0.05328422,0,0,1.365994
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,26.24911,26.24911,0.1149776,0.1149776,0,-1,0,0.1149776,0,0,1.387779E-17,0,0,0.121029,0.1149776,0,0,3.598539,1.315004,0,0.121029,-0.121029,2.458563,40.97596,0.1406275,0.1264753,0,0,1.315004
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,25.37709,25.37709,0.05777637,0.05777637,0,0,0,0.05777637,0,0,6.938894E-18,0,0,0.06081723,0.05777637,0,0,3.733015,1.193975,0,0.06081723,-0.06081723,2.394456,39.90752,0.1406275,0.063554,0,0,1.193975
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,24.65288,24.65288,0.002857543,0.002857543,0,0,0,0.002857543,0,0,4.336809E-19,0,0,0.00300794,0.002857543,0,0,3.80059,1.133158,0,0.00300794,-0.00300794,2.391285,39.85467,0.1406275,0.003143298,0,0,1.133158
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1750186,26.76129,23.8991,0.9507049,0.9507049,0,0,0,0.9507049,18.40935,0,0,0,0.1750186,1.000742,0.9507049,0,0,3.803932,1.13015,0,0.8257235,-0.8257235,1.520896,25.34822,0.1406275,1.045775,0.1400149,0,1.305169
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2248756,28.97752,25.25146,0.2029582,0.2029582,0,0,0,0.2029582,110.799,0,0,0,0.2248756,0.2136403,0.2029582,0,0,4.721403,0.3044266,0.01123536,0,0.01123536,1.531555,25.52587,0.1406185,0.2232541,0.1799005,0,0.5293022
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.56813,38.64041,28.65823,0.3112087,0.3112087,0,-1,0,0.3112087,182.5559,0,0,0,0.56813,0.3275881,0.3112087,0,0,4.710167,0.3145384,0.2405418,0,0.2405418,1.759753,29.32916,0.1404251,0.3423296,0.454504,0,0.8826683
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.6785979,44.57425,32.19801,0.5386361,0.5386361,0,0,0,0.5386361,125.9845,0,0,0,0.6785979,0.5669854,0.5386361,0,0,4.469625,0.5310261,0.1116125,0,0.1116125,1.865638,31.0939,0.1403356,0.5924997,0.5428784,0,1.209624
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.8573826,51.68362,35.30919,0,0,0,0,0,0,0,0,0,0,0.8573826,0,0,0,0,4.358013,0.6314774,0.8573826,0,0.8573826,2.679023,44.65028,0.1396517,0,0.6859061,0,1.48886
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,0.9363878,56.5042,38.03608,0.509554,0.509554,0,0,0,0.509554,183.7662,0,0,0,0.9363878,0.5363726,0.509554,0,0,3.50063,1.403122,0.4000153,0,0.4000153,3.05851,50.97507,0.1393348,0.5605094,0.7491103,0,2.339509
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,0.9381709,59.49977,40.61517,0.2578231,0.2578231,0,0,0,0.2578231,363.8816,0,0,0,0.9381709,0.2713927,0.2578231,0,0,3.100615,1.763135,0.6667781,0,0.6667781,3.691072,61.51773,0.1388099,0.2836054,0.7505367,0,2.701306
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,0.8375176,59.08904,42.27791,0,0,0,-1,0,0,0,0,0,0,0.8375176,0,0,0,0,2.433837,2.363236,0.8375176,0,0.8375176,4.48561,74.76003,0.1381561,0,0.670014,0,3.200753
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.7509162,57.93443,42.97995,0.1150903,0.1150903,0,0,0,0.1150903,652.4583,0,0,0,0.7509162,0.1211477,0.1150903,0,0,1.596319,3.117002,0.6297686,0,0.6297686,5.083061,84.71752,0.1376686,0.1265993,0.600733,0,3.867918
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3338176,49.99435,43.68939,0.6030219,0.6030219,0,0,0,0.6030219,55.35746,0,0,0,0.3338176,0.6347598,0.6030219,0,0,0.9665509,3.683793,0,0.3009422,-0.3009422,4.765841,79.43051,0.1376686,0.663324,0.2670541,0,4.017611
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1305425,45.54557,43.14992,0,0,0,0,0,0,0,0,0,0,0.1305425,0,0,0,0,1.300931,3.382851,0.1305425,0,0.1305425,4.889684,81.49457,0.137568,0,0.104434,0,3.513393
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08153737,42.60104,41.13247,1.390901,1.390901,0.425,0,0.172125,1.390901,5.862196,0,0,0,0.08153737,1.016738,0.9659014,0,0,1.170389,3.500339,0,0.9352009,-0.9352009,3.903896,65.0648,0.137568,1.529992,0.06522989,1.7,3.581877
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,39.11501,39.11501,0.8744271,0.8744271,0,-1,0,0.8744271,0,0,1.110223E-16,0,0,0.9204497,0.8744271,0,0,2.209501,2.565138,0,0.9204497,-0.9204497,2.933656,48.89418,0.137568,0.9618699,0,0,2.565138
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,37.28969,37.28969,0.2260631,0.2260631,0,-1,0,0.2260631,0,0,2.775558E-17,0,0,0.2379611,0.2260631,0,0,3.232223,1.644689,0,0.2379611,-0.2379611,2.682823,44.71363,0.137568,0.2486694,0,0,1.644689
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,35.42003,35.42003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.496624,1.406727,0,0,0,2.682823,44.71363,0.137568,0,0,0,1.406727
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,33.48387,33.48387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.496624,1.406727,0,0,0,2.682823,44.71363,0.137568,0,0,0,1.406727
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,31.92459,31.92459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.496624,1.406727,0,0,0,2.682823,44.71363,0.137568,0,0,0,1.406727
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,30.69786,30.69786,0.109262,0.109262,0,-1,0,0.109262,0,0,1.387779E-17,0,0,0.1150126,0.109262,0,0,3.496624,1.406727,0,0.1150126,-0.1150126,2.561589,42.69307,0.137568,0.1201882,0,0,1.406727
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,29.42678,29.42678,0.08049951,0.08049951,0,-1,0,0.08049951,0,0,0,0,0,0.08473633,0.08049951,0,0,3.624416,1.291715,0,0.08473633,-0.08473633,2.47227,41.20441,0.137568,0.08854947,0,0,1.291715
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,28.28873,28.28873,0.1597849,0.1597849,0,-1,0,0.1597849,0,0,2.775558E-17,0,0,0.1681946,0.1597849,0,0,3.718567,1.206978,0,0.1681946,-0.1681946,2.294977,38.24953,0.137568,0.1757634,0,0,1.206978
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,27.35021,27.35021,0.1356841,0.1356841,0,-1,0,0.1356841,0,0,0,0,0,0.1428254,0.1356841,0,0,3.90545,1.038784,0,0.1428254,-0.1428254,2.144426,35.74036,0.137568,0.1492525,0,0,1.038784
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,26.41907,26.41907,0.242488,0.242488,0,-1,0,0.242488,0,0,2.775558E-17,0,0,0.2552506,0.242488,0,0,4.064145,0.8959585,0,0.2552506,-0.2552506,1.875368,31.25607,0.137568,0.2667369,0,0,0.8959585
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,25.54706,25.54706,0.1070408,0.1070408,0,0,0,0.1070408,0,0,1.387779E-17,0,0,0.1126745,0.1070408,0,0,4.347757,0.6407079,0,0.1126745,-0.1126745,1.756598,29.27658,0.137568,0.1177449,0,0,0.6407079
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,24.81545,24.81545,0.1246816,0.1246816,0,0,0,0.1246816,0,0,1.387779E-17,0,0,0.1312438,0.1246816,0,0,4.47295,0.5280334,0,0.1312438,-0.1312438,1.618255,26.97087,0.137568,0.1371498,0,0,0.5280334
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2032509,27.38299,24.0469,0.6265583,0.6265583,0.425,0,0.172125,0.6265583,32.43927,0,0,0,0.2032509,0.2121667,0.2015583,0,0,4.618777,0.3967896,0,0.00891572,-0.00891572,1.608857,26.81424,0.137568,0.6892142,0.1626008,1.7,0.6000405
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5014183,34.00665,25.4436,0.6761565,0.6761565,1.7,0,0.5202,0.6761565,74.15714,0,0,0,0.5014183,0,0,1.023843,0.9726513,4.628684,0.3878738,1.47407,0,1.47407,3.007282,50.12127,0.1385897,0.7437722,0.4011346,1.7,0.8892921
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,0.980154,47.00734,28.85037,0.5915101,0.5915101,0,-1,0,0.5915101,165.7037,0,0,0,0.980154,0.6226422,0.5915101,0,0,3.154614,1.714536,0.3575118,0,0.3575118,3.346448,55.77402,0.138315,0.6506611,0.7841232,0,2.69469
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.148322,54.79386,32.40493,0.8019656,0.8019656,0,0,0,0.8019656,143.1884,0,0,0,1.148322,0.8441743,0.8019656,0,0,2.797102,2.036297,0.3041478,0,0.3041478,3.634988,60.58301,0.1380822,0.8821622,0.9186576,0,3.184619
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.462749,66.42864,35.52349,0.3105868,0.3105868,0,0,0,0.3105868,470.963,0,0,0,1.462749,0.3269334,0.3105868,0,0,2.492954,2.31003,1.135815,0,1.135815,4.712517,78.54179,0.1372198,0.3416454,1.170199,0,3.772779
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,1.544416,72.31696,38.26516,0.7693541,0.7693541,0,0,0,0.7693541,200.7418,0,0,0,1.544416,0.8098465,0.7693541,0,0,1.357139,3.332264,0.7345692,0,0.7345692,5.40939,90.15633,0.1366678,0.8462895,1.235533,0,4.876679
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.451381,73.00842,40.84426,0.8563578,0.8563578,0,0,0,0.8563578,169.483,0,0,0,1.451381,0.9014293,0.8563578,0,0,0.6225699,3.993376,0.5499519,0,0.5499519,5.93112,98.85181,0.1362574,0.9419936,1.161105,0,5.444757
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.375917,72.99599,42.507,0.4127919,0.4127919,0,-1,0,0.4127919,333.3198,0.8687813,0,0,1.375917,0.4345178,0.4127919,0,0,0.07261794,4.488333,0.07261794,0,0.07261794,6.000012,100,0.1362034,0.4540711,1.100734,0,5.86425
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.112423,66.79633,43.23121,0,0,0,0,0,0,0,1.112423,0,0,1.112423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1362034,0,0.8899385,0,5.666112
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.7083965,58.06045,43.94065,0,0,0,0,0,0,0,0.7083965,0,0,0.7083965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1362034,0,0.5667172,0,5.262085
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2531615,48.07916,43.35684,0,0,0,0,0,0,0,0.2531615,0,0,0.2531615,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1362034,0,0.2025292,0,4.80685
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03281298,41.92788,41.33939,0.6329224,0.6329224,0,0,0,0.6329224,5.18436,0,0,0,0.03281298,0.6662341,0.6329224,0,0,0,4.553689,0,0.6334212,-0.6334212,5.332327,88.87195,0.1362034,0.6962147,0.02625038,0,4.586502
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,39.3441,39.3441,0.5208737,0.5208737,0,-1,0,0.5208737,0,0,0,0,0,0.5482881,0.5208737,0,0,0.7038013,3.920268,0,0.5482881,-0.5482881,4.754381,79.23952,0.1362034,0.5729611,0,0,3.920268
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,37.49661,37.49661,0.5840251,0.5840251,0,-1,0,0.5840251,0,0,0,0,0,0.6147633,0.5840251,0,0,1.31301,3.37198,0,0.6147633,-0.6147633,4.106364,68.43925,0.1362034,0.6424276,0,0,3.37198
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,35.62695,35.62695,0.4645835,0.4645835,0,-1,0,0.4645835,0,0,5.551115E-17,0,0,0.4890353,0.4645835,0,0,1.996081,2.757216,0,0.4890353,-0.4890353,3.590875,59.8478,0.1362034,0.5110419,0,0,2.757216
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,33.66862,33.66862,0.1054183,0.1054183,0,-1,0,0.1054183,0,0,1.387779E-17,0,0,0.1109666,0.1054183,0,0,2.539453,2.268181,0,0.1109666,-0.1109666,3.473906,57.89832,0.1362034,0.1159601,0,0,2.268181
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,32.10934,32.10934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.662749,2.157214,0,0,0,3.473906,57.89832,0.1362034,0,0,0,2.157214
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,30.8826,30.8826,0.1560133,0.1560133,0,-1,0,0.1560133,0,0,0,0,0,0.1642245,0.1560133,0,0,2.662749,2.157214,0,0.1642245,-0.1642245,3.300798,55.0132,0.1362034,0.1716146,0,0,2.157214
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,29.64109,29.64109,0.131609,0.131609,0,-1,0,0.131609,0,0,0,0,0,0.1385358,0.131609,0,0,2.845221,1.99299,0,0.1385358,-0.1385358,3.154769,52.57937,0.1362034,0.1447699,0,0,1.99299
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,28.49565,28.49565,0.07004059,0.07004059,0,-1,0,0.07004059,0,0,1.387779E-17,0,0,0.07372694,0.07004059,0,0,2.99915,1.854454,0,0.07372694,-0.07372694,3.077054,51.28413,0.1362034,0.07704465,0,0,1.854454
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,27.54235,27.54235,0.04969414,0.04969414,0,-1,0,0.04969414,0,0,6.938894E-18,0,0,0.05230962,0.04969414,0,0,3.081069,1.780727,0,0.05230962,-0.05230962,3.021914,50.36514,0.1362034,0.05466355,0,0,1.780727
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,26.62599,26.62599,0.1112613,0.1112613,0,-1,0,0.1112613,0,0,1.387779E-17,0,0,0.1171171,0.1112613,0,0,3.13919,1.728418,0,0.1171171,-0.1171171,2.898462,48.30761,0.1362034,0.1223874,0,0,1.728418
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,25.77615,25.77615,0.3374463,0.3374463,0,0,0,0.3374463,0,0,5.551115E-17,0,0,0.3552067,0.3374463,0,0,3.26932,1.6113,0,0.3552067,-0.3552067,2.524041,42.06728,0.1362034,0.371191,0,0,1.6113
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,25.02237,25.02237,0.1165181,0.1165181,0,0,0,0.1165181,0,0,1.387779E-17,0,0,0.1226506,0.1165181,0,0,3.663995,1.256094,0,0.1226506,-0.1226506,2.394756,39.91253,0.1362034,0.1281699,0,0,1.256094
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3282056,29.71595,24.25382,0.04281811,0.04281811,0,0,0,0.04281811,766.5113,0,0,0,0.3282056,0.04507169,0.04281811,0,0,3.800273,1.133443,0.283134,0,0.283134,2.663361,44.38926,0.1359932,0.04709992,0.2625645,0,1.461649
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.6867148,37.61802,25.62835,0.06702725,0.06702725,0,0,0,0.06702725,1024.531,0,0,0,0.6867148,0.07055499,0.06702725,0,0,3.517139,1.388264,0.6161598,0,0.6161598,3.247901,54.13158,0.1355381,0.07372997,0.5493718,0,2.074979
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.066665,49.05909,29.03512,0,0,0,-1,0,0,0,0,0,0,1.066665,0,0,0,0,2.900979,1.942808,1.066665,0,1.066665,4.259828,70.99699,0.1347574,0,0.8533317,0,3.009472
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.244187,57.27981,32.61185,0,0,0,0,0,0,0,0,0,0,1.244187,0,0,0,0,1.834315,2.902806,1.244187,0,1.244187,5.440167,90.66927,0.133858,0,0.9953494,0,4.146993
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.244254,61.04416,35.73041,0.5927808,0.5927808,0,0,0,0.5927808,209.9012,0.03014605,0,0,1.244254,0.6239798,0.5927808,0,0,0.5901279,4.022574,0.5901279,0,0.5901279,6.000012,100,0.1334356,0.6520589,0.9954031,0,5.266828
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.462282,70.19382,38.44991,0.9618064,0.9618064,0,0,0,0.9618064,152.035,0.4498544,0,0,1.462282,1.012428,0.9618064,0,0,0,4.553689,0,0,0,6.000012,100,0.1334356,1.057987,1.169826,0,6.015971
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.477889,74.0588,41.05118,0.7763596,0.7763596,0,0,0,0.7763596,190.3614,0.6606685,0,0,1.477889,0.8172206,0.7763596,0,0,0,4.553689,0,0,0,6.000012,100,0.1334356,0.8539955,1.182311,0,6.031578
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.305313,71.24654,42.69175,1.881631,1.38,0,-1,0,1.38,94.58793,2.220446E-16,0.501631,0.6897941,1.305313,1.452632,1.38,0,0,0,4.553689,0,0.1473182,-0.1473182,5.844725,97.41189,0.1334356,2.069794,1.044251,0,5.859003
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.120633,67.20168,43.39379,0,0,0,0,0,0,0,0.9569465,0,0,1.120633,0,0,0,0,0.1636868,4.406371,0.1636868,0,0.1636868,6.000012,100,0.1333189,0,0.8965067,0,5.527004
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.7655215,59.51405,44.10323,0.3096734,0.3096734,0,0,0,0.3096734,247.2029,0.4395495,0,0,0.7655215,0.325972,0.3096734,0,0,0,4.553689,0,0,0,6.000012,100,0.1333189,0.3406407,0.6124172,0,5.319211
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.4575442,52.29291,43.51942,0,0,0,0,0,0,0,0.4575442,0,0,0.4575442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333189,0,0.3660354,0,5.011233
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07102595,42.82739,41.5463,0.1824703,0.1824703,0,0,0,0.1824703,38.92466,0,2.775558E-17,0,0.07102595,0.192074,0.1824703,0,0,0,4.553689,0,0.1210481,-0.1210481,5.872416,97.87341,0.1333189,0.2007173,0.05682076,0,4.624715
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,39.52885,39.52885,0.731396,0.731396,0,-1,0,0.731396,0,0,1.110223E-16,0,0,0.7698905,0.731396,0,0,0.1344979,4.432641,0,0.7698905,-0.7698905,5.06088,84.34784,0.1333189,0.8045355,0,0,4.432641
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,37.70353,37.70353,0.2733311,0.2733311,0,-1,0,0.2733311,0,0,0,0,0,0.287717,0.2733311,0,0,0.9899317,3.66275,0,0.287717,-0.287717,4.7576,79.29317,0.1333189,0.3006642,0,0,3.66275
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,35.83387,35.83387,0.4156609,0.4156609,0,-1,0,0.4156609,0,0,5.551115E-17,0,0,0.4375378,0.4156609,0,0,1.309617,3.375033,0,0.4375378,-0.4375378,4.296395,71.60644,0.1333189,0.457227,0,0,3.375033
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,33.87553,33.87553,0.1787421,0.1787421,0,-1,0,0.1787421,0,0,2.775558E-17,0,0,0.1881496,0.1787421,0,0,1.79577,2.937496,0,0.1881496,-0.1881496,4.098068,68.30099,0.1333189,0.1966163,0,0,2.937496
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,32.31626,32.31626,0.0579328,0.0579328,0,-1,0,0.0579328,0,0,6.938894E-18,0,0,0.06098189,0.0579328,0,0,2.004825,2.749346,0,0.06098189,-0.06098189,4.033787,67.22965,0.1333189,0.06372607,0,0,2.749346
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,31.08952,31.08952,0.1271587,0.1271587,0,-1,0,0.1271587,0,0,0,0,0,0.1338513,0.1271587,0,0,2.072583,2.688364,0,0.1338513,-0.1338513,3.892695,64.87813,0.1333189,0.1398746,0,0,2.688364
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,29.84801,29.84801,0.01311964,0.01311964,0,-1,0,0.01311964,0,0,1.734723E-18,0,0,0.01381015,0.01311964,0,0,2.221307,2.554513,0,0.01381015,-0.01381015,3.878138,64.63551,0.1333189,0.01443161,0,0,2.554513
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,28.6804,28.6804,0.1436359,0.1436359,0,-1,0,0.1436359,0,0,0,0,0,0.1511957,0.1436359,0,0,2.236651,2.540703,0,0.1511957,-0.1511957,3.718764,61.97928,0.1333189,0.1579995,0,0,2.540703
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,27.72709,27.72709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.404646,2.389507,0,0,0,3.718764,61.97928,0.1333189,0,0,0,2.389507
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,26.81074,26.81074,0.1631114,0.1631114,0,-1,0,0.1631114,0,0,2.775558E-17,0,0,0.1716963,0.1631114,0,0,2.404646,2.389507,0,0.1716963,-0.1716963,3.53778,58.96289,0.1333189,0.1794226,0,0,2.389507
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,25.9609,25.9609,0.1472351,0.1472351,0,0,0,0.1472351,0,0,0,0,0,0.1549843,0.1472351,0,0,2.59542,2.217811,0,0.1549843,-0.1549843,3.374413,56.2401,0.1333189,0.1619586,0,0,2.217811
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,25.22929,25.22929,0.2350365,0.2350365,0,0,0,0.2350365,0,0,0,0,0,0.2474068,0.2350365,0,0,2.767625,2.062826,0,0.2474068,-0.2474068,3.113623,51.89361,0.1333189,0.2585402,0,0,2.062826
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.3021722,29.45977,24.43857,0.04313857,0.04313857,0,0,0,0.04313857,700.4688,0,0,0,0.3021722,0.04540902,0.04313857,0,0,3.042521,1.81542,0.2567632,0,0.2567632,3.35721,55.95338,0.1331363,0.04745243,0.2417378,0,2.117592
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.777018,39.56644,25.83527,0.8266725,0.8266725,0,0,0,0.8266725,93.99345,0,1.110223E-16,0,0.777018,0.8701816,0.8266725,0,0,2.785758,2.046507,0,0.09316353,-0.09316353,3.259007,54.31667,0.1331363,0.9093397,0.6216145,0,2.823524
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.137848,50.85458,29.24204,0.5241094,0.5241094,0,-1,0,0.5241094,217.1012,0,0,0,1.137848,0.5516941,0.5241094,0,0,2.889273,1.953343,0.5861536,0,0.5861536,3.815081,63.58455,0.1327212,0.5765203,0.9102781,0,3.091191
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.353333,60.16246,32.7966,0.7485525,0.7485525,0,0,0,0.7485525,180.7934,0,0,0,1.353333,0.78795,0.7485525,0,0,2.30312,2.480881,0.5653831,0,0.5653831,4.35145,72.52402,0.1323233,0.8234077,1.082667,0,3.834214
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.532329,68.85966,35.91516,1.937266,1.937266,1.7,0,0.5202,1.937266,79.09747,0,0,0,1.532329,0.249754,0.2372663,0,0,1.737737,2.989726,1.282575,0,1.282575,5.568207,92.80327,0.1332551,2.130993,1.225863,1.7,4.522055
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,1.577964,73.81311,38.63466,0.5945955,0.5945955,0,0,0,0.5945955,265.3844,0.4969117,0,0,1.577964,0.62589,0.5945955,0,0,0.455162,4.144043,0.455162,0,0.455162,6.000012,100,0.1329364,0.6540551,1.262371,0,5.722007
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.367286,71.11839,41.23593,1.841801,1.841801,0.4618011,0,0.1821717,1.841801,74.23634,0,0,0,1.367286,1.452632,1.38,0,0,0,4.553689,0,0.08534589,-0.08534589,5.910049,98.50063,0.1329364,2.025981,1.093829,1.7,5.920975
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.298419,71.26138,42.85432,0.4114588,0.4114588,0,-1,0,0.4114588,315.5648,0.7704758,0,0,1.298419,0.4331145,0.4114588,0,0,0.09482877,4.468343,0.09482877,0,0.09482877,6.000012,100,0.1328702,0.4526047,1.038735,0,5.766762
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.137757,67.84756,43.56376,0.1607782,0.1607782,0,0,0,0.1607782,707.6564,0.968517,0,0,1.137757,0.1692402,0.1607782,0,0,0,4.553689,0,0,0,6.000012,100,0.1328702,0.176856,0.9102058,0,5.691446
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.7785851,59.99936,44.27319,0.2994043,0.2994043,0,0,0,0.2994043,260.0447,0.4634227,0,0,0.7785851,0.3151624,0.2994043,0,0,0,4.553689,0,0,0,6.000012,100,0.1328702,0.3293447,0.6228681,0,5.332274
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.3662304,50.68212,43.73373,0.3209153,0.3209153,0,0,0,0.3209153,114.1206,0.02842477,0,0,0.3662304,0.3378056,0.3209153,0,0,0,4.553689,0,0,0,6.000012,100,0.1328702,0.3530069,0.2929843,0,4.919919
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04494506,42.52539,41.71627,0.7854297,0.7854297,0,0,0,0.7854297,5.722353,0,0,0,0.04494506,0.8267681,0.7854297,0,0,0,4.553689,0,0.781823,-0.781823,5.175898,86.26479,0.1328702,0.8639727,0.03595605,0,4.598634
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,39.72099,39.72099,0.4997278,0.4997278,0,-1,0,0.4997278,0,0,5.551115E-17,0,0,0.5260293,0.4997278,0,0,0.8686923,3.771866,0,0.5260293,-0.5260293,4.621415,77.02342,0.1328702,0.5497006,0,0,3.771866
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,37.86611,37.86611,0.8055218,0.8055218,0,-1,0,0.8055218,0,0,1.110223E-16,0,0,0.8479177,0.8055218,0,0,1.453169,3.245836,0,0.8479177,-0.8479177,3.727631,62.12706,0.1328702,0.886074,0,0,3.245836
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,36.01862,36.01862,0.4280733,0.4280733,0,-1,0,0.4280733,0,0,5.551115E-17,0,0,0.4506035,0.4280733,0,0,2.3953,2.397919,0,0.4506035,-0.4506035,3.252653,54.21078,0.1328702,0.4708807,0,0,2.397919
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,34.06767,34.06767,0.05901361,0.05901361,0,-1,0,0.05901361,0,0,6.938894E-18,0,0,0.06211959,0.05901361,0,0,2.895971,1.947315,0,0.06211959,-0.06211959,3.187173,53.11945,0.1328702,0.06491497,0,0,1.947315
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,32.48623,32.48623,0.2837613,0.2837613,0,-1,0,0.2837613,0,0,0,0,0,0.2986961,0.2837613,0,0,2.964992,1.885196,0,0.2986961,-0.2986961,2.87232,47.8719,0.1328702,0.3121374,0,0,1.885196
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,31.25949,31.25949,0.102724,0.102724,0,-1,0,0.102724,0,0,1.387779E-17,0,0,0.1081305,0.102724,0,0,3.296877,1.5865,0,0.1081305,-0.1081305,2.75834,45.97225,0.1328702,0.1129964,0,0,1.5865
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,30.01059,30.01059,0.1090839,0.1090839,0,-1,0,0.1090839,0,0,1.387779E-17,0,0,0.1148252,0.1090839,0,0,3.417022,1.478369,0,0.1148252,-0.1148252,2.637304,43.95498,0.1328702,0.1199923,0,0,1.478369
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,28.85037,28.85037,0.1922635,0.1922635,0,-1,0,0.1922635,0,0,0,0,0,0.2023826,0.1922635,0,0,3.544605,1.363544,0,0.2023826,-0.2023826,2.423974,40.39949,0.1328702,0.2114898,0,0,1.363544
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,27.91184,27.91184,0.0672267,0.0672267,0,-1,0,0.0672267,0,0,1.387779E-17,0,0,0.07076495,0.0672267,0,0,3.769475,1.161161,0,0.07076495,-0.07076495,2.349381,39.15628,0.1328702,0.07394937,0,0,1.161161
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,26.98071,26.98071,0.1831961,0.1831961,0,-1,0,0.1831961,0,0,2.775558E-17,0,0,0.192838,0.1831961,0,0,3.848103,1.090397,0,0.192838,-0.192838,2.146112,35.76846,0.1328702,0.2015157,0,0,1.090397
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,26.14565,26.14565,0.03416155,0.03416155,0,0,0,0.03416155,0,0,0,0,0,0.03595952,0.03416155,0,0,4.062367,0.8975585,0,0.03595952,-0.03595952,2.108207,35.13672,0.1328702,0.0375777,0,0,0.8975585
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,25.39926,25.39926,0.1074295,0.1074295,0,0,0,0.1074295,0,0,0,0,0,0.1130836,0.1074295,0,0,4.102322,0.8615989,0,0.1130836,-0.1130836,1.989007,33.15005,0.1328702,0.1181724,0,0,0.8615989
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3165911,29.92839,24.65288,0.9135789,0.9135789,0.425,0,0.172125,0.9135789,34.65394,0,0,0,0.3165911,0.5142936,0.4885789,0,0,4.227971,0.7485152,0,0.1977025,-0.1977025,1.78061,29.67677,0.1328702,1.004937,0.2532729,1.7,1.065106
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.6865035,38.03707,26.02002,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6865035,0,0,1.452632,1.38,4.44764,0.5508128,2.066504,0,2.066504,3.741067,62.351,0.1330632,0,0.5492028,1.7,1.237316
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.10755,50.40139,29.42678,0.519138,0.519138,0,-1,0,0.519138,213.344,0,0,0,1.10755,0.546461,0.519138,0,0,2.381137,2.410666,0.5610889,0,0.5610889,4.273363,71.22257,0.1326764,0.5710518,0.88604,0,3.518216
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.357094,60.51153,33.00352,0.3969824,0.3969824,0,0,0,0.3969824,341.8523,0,0,0,1.357094,0.4178762,0.3969824,0,0,1.820048,2.915646,0.9392174,0,0.9392174,5.164383,86.07288,0.132034,0.4366807,1.085675,0,4.272739
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.543088,69.40736,36.09991,0.2351685,0.2351685,0,0,0,0.2351685,656.1626,0.4147117,0,0,1.543088,0.2475458,0.2351685,0,0,0.8808304,3.760942,0.8808304,0,0.8808304,6.000012,100,0.1314372,0.2586854,1.23447,0,5.304029
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,1.540847,72.96188,38.8268,0.6127449,0.6127449,0,0,0,0.6127449,251.4662,0.895852,0,0,1.540847,0.6449947,0.6127449,0,0,0,4.553689,0,0,0,6.000012,100,0.1314372,0.6740194,1.232677,0,6.094536
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.433435,73.21308,41.39851,0.8619216,0.8619216,0,0,0,0.8619216,166.3069,0.5261493,0,0,1.433435,0.9072859,0.8619216,0,0,0,4.553689,0,0,0,6.000012,100,0.1314372,0.9481137,1.146748,0,5.987124
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.325822,72.23988,43.02429,0.3757234,0.3757234,0,-1,0,0.3757234,352.8717,0.9303232,0,0,1.325822,0.3954983,0.3757234,0,0,0,4.553689,0,0,0,6.000012,100,0.1314372,0.4132957,1.060657,0,5.87951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.099931,67.08176,43.73373,0.311122,0.311122,0,0,0,0.311122,353.5369,0.7724343,0,0,1.099931,0.3274969,0.311122,0,0,0,4.553689,0,0,0,6.000012,100,0.1314372,0.3422342,0.8799449,0,5.65362
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,0.8263271,61.27374,44.43578,0.6280499,0.6280499,0,0,0,0.6280499,131.5703,0.1652221,0,0,0.8263271,0.6611051,0.6280499,0,0,0,4.553689,0,0,0,6.000012,100,0.1314372,0.6908548,0.6610617,0,5.380016
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5107536,53.74033,43.85197,0,0,0,0,0,0,0,0.5107536,0,0,0.5107536,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1314372,0,0.4086029,0,5.064443
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1099386,43.87501,41.87885,0.6465244,0.6465244,0,0,0,0.6465244,17.00455,0,1.110223E-16,0,0.1099386,0.6805519,0.6465244,0,0,0,4.553689,0,0.5706134,-0.5706134,5.398533,89.97536,0.1314372,0.7111768,0.08795084,0,4.663628
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,39.88356,39.88356,0.7466872,0.7466872,0,-1,0,0.7466872,0,0,1.110223E-16,0,0,0.7859865,0.7466872,0,0,0.6340149,3.983076,0,0.7859865,-0.7859865,4.57003,76.16702,0.1314372,0.8213559,0,0,3.983076
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,38.03608,38.03608,0.5616063,0.5616063,0,-1,0,0.5616063,0,0,0,0,0,0.5911645,0.5616063,0,0,1.507333,3.197089,0,0.5911645,-0.5911645,3.946888,65.78133,0.1314372,0.6177669,0,0,3.197089
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,36.18859,36.18859,0.7968396,0.7968396,0,-1,0,0.7968396,0,0,1.110223E-16,0,0,0.8387785,0.7968396,0,0,2.164183,2.605925,0,0.8387785,-0.8387785,3.062738,51.04553,0.1314372,0.8765236,0,0,2.605925
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,34.23025,34.23025,0.1499013,0.1499013,0,-1,0,0.1499013,0,0,2.775558E-17,0,0,0.1577909,0.1499013,0,0,3.096159,1.767146,0,0.1577909,-0.1577909,2.896412,48.27343,0.1314372,0.1648914,0,0,1.767146
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,32.6488,32.6488,0.05913479,0.05913479,0,-1,0,0.05913479,0,0,6.938894E-18,0,0,0.06224715,0.05913479,0,0,3.271482,1.609355,0,0.06224715,-0.06224715,2.830797,47.17986,0.1314372,0.06504827,0,0,1.609355
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,31.42207,31.42207,0.09272215,0.09272215,0,-1,0,0.09272215,0,0,0,0,0,0.09760226,0.09272215,0,0,3.340646,1.547108,0,0.09760226,-0.09760226,2.727916,45.46517,0.1314372,0.1019944,0,0,1.547108
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,30.15839,30.15839,0.06645132,0.06645132,0,-1,0,0.06645132,0,0,1.387779E-17,0,0,0.06994876,0.06645132,0,0,3.449092,1.449506,0,0.06994876,-0.06994876,2.654183,44.2363,0.1314372,0.07309645,0,0,1.449506
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,28.99078,28.99078,0.06413019,0.06413019,0,-1,0,0.06413019,0,0,0,0,0,0.06750546,0.06413019,0,0,3.526813,1.379557,0,0.06750546,-0.06750546,2.583026,43.05035,0.1314372,0.07054321,0,0,1.379557
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,28.05964,28.05964,0.2266452,0.2266452,0,-1,0,0.2266452,0,0,2.775558E-17,0,0,0.2385739,0.2266452,0,0,3.601819,1.312052,0,0.2385739,-0.2385739,2.331547,38.85904,0.1314372,0.2493097,0,0,1.312052
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,27.12112,27.12112,0.005028626,0.005028626,0,-1,0,0.005028626,0,0,0,0,0,0.005293291,0.005028626,0,0,3.866901,1.073478,0,0.005293291,-0.005293291,2.325968,38.76605,0.1314372,0.005531488,0,0,1.073478
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,26.29345,26.29345,0.02491184,0.02491184,0,0,0,0.02491184,0,0,3.469447E-18,0,0,0.02622299,0.02491184,0,0,3.872783,1.068184,0,0.02622299,-0.02622299,2.298326,38.30536,0.1314372,0.02740302,0,0,1.068184
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,25.56184,25.56184,0.1153208,0.1153208,0,0,0,0.1153208,0,0,1.387779E-17,0,0,0.1213903,0.1153208,0,0,3.90192,1.041961,0,0.1213903,-0.1213903,2.170369,36.17275,0.1314372,0.1268529,0,0,1.041961
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2060067,28.1908,24.79329,0.08017341,0.08017341,0,0,0,0.08017341,256.9514,0,0,0,0.2060067,0.08439307,0.08017341,0,0,4.036798,0.920571,0.1216136,0,0.1216136,2.285742,38.09563,0.1313552,0.08819076,0.1648054,0,1.126578
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6417686,37.37836,26.18999,0.4661163,0.4661163,0,0,0,0.4661163,137.6842,0,0,0,0.6417686,0.4906488,0.4661163,0,0,3.915184,1.030023,0.1511199,0,0.1511199,2.429107,40.48504,0.1312535,0.512728,0.5134149,0,1.671792
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.042867,49.2162,29.61892,0,0,0,-1,0,0,0,0,0,0,1.042867,0,0,0,0,3.764064,1.166031,1.042867,0,1.042867,3.418458,56.97419,0.1305558,0,0.8342938,0,2.208899
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.104215,54.71296,33.19566,0.4790406,0.4790406,0,0,0,0.4790406,230.5054,0,0,0,1.104215,0.5042533,0.4790406,0,0,2.721197,2.104612,0.5999613,0,0.5999613,3.987631,66.46039,0.1301577,0.5269447,0.8833717,0,3.208826
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.460713,67.36013,36.29205,0.1750958,0.1750958,0,0,0,0.1750958,834.2363,0,0,0,1.460713,0.1843114,0.1750958,0,0,2.121236,2.644577,1.276402,0,1.276402,5.198532,86.64203,0.1293189,0.1926054,1.16857,0,4.10529
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.45985,70.85591,39.01155,0.298328,0.298328,0,0,0,0.298328,489.3439,0.3009861,0,0,1.45985,0.3140294,0.298328,0,0,0.8448341,3.793338,0.8448341,0,0.8448341,6.000012,100,0.1287697,0.3281608,1.16788,0,5.253188
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.428821,73.33035,41.59064,0,0,0,0,0,0,0,1.428821,0,0,1.428821,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287697,0,1.143057,0,5.98251
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.313119,72.14715,43.23121,0.5040424,0.5040424,0,-1,0,0.5040424,260.5175,0.782548,0,0,1.313119,0.530571,0.5040424,0,0,0,4.553689,0,0,0,6.000012,100,0.1287697,0.5544466,1.050495,0,5.866808
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.049701,66.06091,43.94065,1.048559,1.048559,0,0,0,1.048559,100.1089,0,0,0,1.049701,1.103746,1.048559,0,0,0,4.553689,0,0.05404581,-0.05404581,5.943043,99.05051,0.1287697,1.153415,0.8397605,0,5.60339
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.6480516,57.47107,44.60574,0.1367077,0.1367077,0,0,0,0.1367077,474.0418,0.4440978,0,0,0.6480516,0.1439028,0.1367077,0,0,0.0600509,4.499643,0.0600509,0,0.0600509,6.000012,100,0.1287308,0.1503785,0.5184413,0,5.147695
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.4366955,52.44862,44.06628,0.3637899,0.3637899,0,0,0,0.3637899,120.0406,0.05375877,0,0,0.4366955,0.3829367,0.3637899,0,0,0,4.553689,0,0,0,6.000012,100,0.1287308,0.4001689,0.3493564,0,4.990385
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06162705,43.18507,42.07099,0.6722855,0.6722855,0,0,0,0.6722855,9.166797,0,1.110223E-16,0,0.06162705,0.707669,0.6722855,0,0,0,4.553689,0,0.6460419,-0.6460419,5.319024,88.65022,0.1287308,0.7395141,0.04930164,0,4.615316
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,40.05353,40.05353,0.4282991,0.4282991,0,-1,0,0.4282991,0,0,5.551115E-17,0,0,0.4508412,0.4282991,0,0,0.7178243,3.907647,0,0.4508412,-0.4508412,4.843796,80.72977,0.1287308,0.471129,0,0,3.907647
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,38.22083,38.22083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.218759,3.456806,0,0,0,4.843796,80.72977,0.1287308,0,0,0,3.456806
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,36.35117,36.35117,0.7668433,0.7668433,0,-1,0,0.7668433,0,0,1.110223E-16,0,0,0.8072035,0.7668433,0,0,1.218759,3.456806,0,0.8072035,-0.8072035,3.992929,66.54868,0.1287308,0.8435276,0,0,3.456806
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,34.37805,34.37805,0.003289276,0.003289276,0,-1,0,0.003289276,0,0,4.336809E-19,0,0,0.003462396,0.003289276,0,0,2.115652,2.649602,0,0.003462396,-0.003462396,3.989279,66.48785,0.1287308,0.003618203,0,0,2.649602
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,32.7966,32.7966,0.03523811,0.03523811,0,-1,0,0.03523811,0,0,0,0,0,0.03709275,0.03523811,0,0,2.119499,2.64614,0,0.03709275,-0.03709275,3.95018,65.8362,0.1287308,0.03876192,0,0,2.64614
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,31.56987,31.56987,0.06682655,0.06682655,0,-1,0,0.06682655,0,0,1.387779E-17,0,0,0.07034374,0.06682655,0,0,2.160713,2.609047,0,0.07034374,-0.07034374,3.876031,64.60039,0.1287308,0.07350921,0,0,2.609047
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,30.32097,30.32097,0.1935169,0.1935169,0,-1,0,0.1935169,0,0,0,0,0,0.203702,0.1935169,0,0,2.238873,2.538703,0,0.203702,-0.203702,3.66131,61.02171,0.1287308,0.2128686,0,0,2.538703
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,29.16075,29.16075,0.1528303,0.1528303,0,-1,0,0.1528303,0,0,0,0,0,0.160874,0.1528303,0,0,2.465208,2.335001,0,0.160874,-0.160874,3.491734,58.19545,0.1287308,0.1681133,0,0,2.335001
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,28.20744,28.20744,0.3523046,0.3523046,0,-1,0,0.3523046,0,0,0,0,0,0.3708469,0.3523046,0,0,2.643957,2.174128,0,0.3708469,-0.3708469,3.100827,51.68035,0.1287308,0.387535,0,0,2.174128
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,27.26892,27.26892,0.1943344,0.1943344,0,-1,0,0.1943344,0,0,2.775558E-17,0,0,0.2045625,0.1943344,0,0,3.056009,1.803281,0,0.2045625,-0.2045625,2.885199,48.08656,0.1287308,0.2137679,0,0,1.803281
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,26.45602,26.45602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.283301,1.598718,0,0,0,2.885199,48.08656,0.1287308,0,0,0,1.598718
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,25.70964,25.70964,0.2145272,0.2145272,0,0,0,0.2145272,0,0,2.775558E-17,0,0,0.2258181,0.2145272,0,0,3.283301,1.598718,0,0.2258181,-0.2258181,2.647166,44.11935,0.1287308,0.2359799,0,0,1.598718
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3348374,30.56405,24.96325,0.5442641,0.5442641,0,0,0,0.5442641,61.52113,0,0,0,0.3348374,0.5729095,0.5442641,0,0,3.53421,1.3729,0,0.2380722,-0.2380722,2.396216,39.93685,0.1287308,0.5986905,0.2678699,0,1.707737
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.7948236,40.47856,26.35257,0.5623951,0.5623951,0,0,0,0.5623951,141.3283,0,0,0,0.7948236,0.5919949,0.5623951,0,0,3.798734,1.134828,0.2028288,0,0.2028288,2.588636,43.14385,0.1285997,0.6186346,0.6358589,0,1.929651
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.081789,50.27322,29.80367,0.6695659,0.6695659,0,-1,0,0.6695659,161.5658,0,0,0,1.081789,0.7048062,0.6695659,0,0,3.595906,1.317374,0.376983,0,0.376983,2.946274,49.10446,0.1283567,0.7365225,0.8654314,0,2.399163
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.387584,61.74823,33.38041,0.6539809,0.6539809,0,0,0,0.6539809,212.1749,0,0,0,1.387584,0.688401,0.6539809,0,0,3.218923,1.656658,0.6991826,0,0.6991826,3.609576,60.15949,0.1279086,0.719379,1.110067,0,3.044242
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.508432,68.95112,36.49897,0.7009209,0.7009209,0,0,0,0.7009209,215.2072,0,0,0,1.508432,0.7378114,0.7009209,0,0,2.51974,2.285923,0.7706204,0,0.7706204,4.340652,72.34404,0.1274182,0.771013,1.206746,0,3.794355
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.405001,69.58418,39.21847,0,0,0,0,0,0,0,0,0,0,1.405001,0,0,0,0,1.74912,2.979481,1.405001,0,1.405001,5.673552,94.55901,0.1265338,0,1.124001,0,4.384482
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.26651,69.06808,41.79756,0.4198374,0.4198374,0,0,0,0.4198374,301.6669,0.4804571,0,0,1.26651,0.4419341,0.4198374,0,0,0.3441191,4.243982,0.3441191,0,0.3441191,6.000012,100,0.126319,0.4618211,1.013208,0,5.510492
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.17364,68.62901,43.43813,0.3625141,0.3625141,0,-1,0,0.3625141,323.7502,0.7920462,0,0,1.17364,0.3815938,0.3625141,0,0,0,4.553689,0,0,0,6.000012,100,0.126319,0.3987655,0.938912,0,5.727329
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.039754,66.05772,44.14757,0.4476879,0.4476879,0,0,0,0.4476879,232.2497,0.5685033,0,0,1.039754,0.4712504,0.4476879,0,0,0,4.553689,0,0,0,6.000012,100,0.126319,0.4924567,0.831803,0,5.593442
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.7690155,60.38707,44.81266,1.124917,1.124917,0,0,0,1.124917,68.36199,0,0,0,0.7690155,1.184123,1.124917,0,0,0,4.553689,0,0.4151073,-0.4151073,5.56245,92.70732,0.126319,1.237408,0.6152124,0,5.322704
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.3976096,51.8298,44.22886,0,0,0,0,0,0,0,0,0,0,0.3976096,0,0,0,0,0.4612304,4.138582,0.3976096,0,0.3976096,5.939656,98.99407,0.1260718,0,0.3180877,0,4.536191
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.07868306,43.68264,42.25574,0.4952481,0.4952481,0,0,0,0.4952481,15.8876,0,5.551115E-17,0,0.07868306,0.5213138,0.4952481,0,0,0.06362077,4.49643,0,0.4426308,-0.4426308,5.473082,91.21786,0.1260718,0.544773,0.06294645,0,4.575113
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,40.26045,40.26045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5554327,4.0538,0,0,0,5.473082,91.21786,0.1260718,0,0,0,4.0538
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,38.39079,38.39079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5554327,4.0538,0,0,0,5.473082,91.21786,0.1260718,0,0,0,4.0538
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,36.52114,36.52114,0.4417998,0.4417998,0,-1,0,0.4417998,0,0,5.551115E-17,0,0,0.4650525,0.4417998,0,0,0.5554327,4.0538,0,0.4650525,-0.4650525,4.982874,83.04773,0.1260718,0.4859798,0,0,4.0538
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,34.5628,34.5628,0.01879366,0.01879366,0,-1,0,0.01879366,0,0,3.469447E-18,0,0,0.0197828,0.01879366,0,0,1.072158,3.588747,0,0.0197828,-0.0197828,4.962021,82.70019,0.1260718,0.02067303,0,0,3.588747
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,32.98135,32.98135,0.2943753,0.2943753,0,-1,0,0.2943753,0,0,5.551115E-17,0,0,0.3098687,0.2943753,0,0,1.094139,3.568964,0,0.3098687,-0.3098687,4.635391,77.25636,0.1260718,0.3238128,0,0,3.568964
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,31.73984,31.73984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.438437,3.259095,0,0,0,4.635391,77.25636,0.1260718,0,0,0,3.259095
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,30.49094,30.49094,0.05532398,0.05532398,0,-1,0,0.05532398,0,0,6.938894E-18,0,0,0.05823577,0.05532398,0,0,1.438437,3.259095,0,0.05823577,-0.05823577,4.574005,76.23326,0.1260718,0.06085638,0,0,3.259095
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,29.30854,29.30854,0.09151018,0.09151018,0,-1,0,0.09151018,0,0,1.387779E-17,0,0,0.0963265,0.09151018,0,0,1.503144,3.20086,0,0.0963265,-0.0963265,4.472468,74.54098,0.1260718,0.1006612,0,0,3.20086
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,28.34785,28.34785,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,6.938894E-18,0,0,0.052349,0.04973155,0,0,1.610173,3.104533,0,0.052349,-0.052349,4.417287,73.6213,0.1260718,0.05470471,0,0,3.104533
