Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,27.41672,27.41672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.668339,3.052184,0,0,0,4.417287,73.6213,0.1260718,0,0,0,3.052184
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,26.58165,26.58165,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0,0.2048815,0.1946374,0,0,1.668339,3.052184,0,0.2048815,-0.2048815,4.201323,70.02191,0.1260718,0.2141012,0,0,3.052184
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,25.85744,25.85744,0.1436376,0.1436376,0,0,0,0.1436376,0,0,2.775558E-17,0,0,0.1511975,0.1436376,0,0,1.895985,2.847303,0,0.1511975,-0.1511975,4.041947,67.36565,0.1260718,0.1580014,0,0,2.847303
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2172625,28.69759,25.10366,0.6913754,0.6913754,0,0,0,0.6913754,31.42467,0,1.110223E-16,0,0.2172625,0.7277635,0.6913754,0,0,2.063982,2.696105,0,0.5105011,-0.5105011,3.503831,58.39708,0.1260718,0.7605129,0.17381,0,2.913368
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.606194,37.07071,26.52253,0.551659,0.551659,0,0,0,0.551659,109.8856,0,0,0,0.606194,0.5806937,0.551659,0,0,2.631205,2.185604,0.02550033,0,0.02550033,3.528023,58.80027,0.126056,0.6068249,0.4849552,0,2.791798
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,0.9267047,47.15707,29.97364,1.062457,1.062457,0,-1,0,1.062457,87.22283,0,0,0,0.9267047,1.118375,1.062457,0,0,2.605705,2.208555,0,0.1916706,-0.1916706,3.325985,55.43297,0.126056,1.168702,0.7413638,0,3.135259
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.129467,55.75056,33.58733,0,0,0,0,0,0,0,0,0,0,1.129467,0,0,0,0,2.818672,2.016884,1.129467,0,1.129467,4.397491,73.29137,0.1253591,0,0.9035736,0,3.146351
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.3551,65.08765,36.72805,0.3411944,0.3411944,0,0,0,0.3411944,397.1637,0,0,0,1.3551,0.359152,0.3411944,0,0,1.689205,3.033404,0.9959484,0,0.9959484,5.342331,89.03867,0.124751,0.3753139,1.08408,0,4.388505
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.497025,72.49867,39.44756,0.2655964,0.2655964,0,0,0,0.2655964,563.6467,0.5241929,0,0,1.497025,0.2795751,0.2655964,0,0,0.6932569,3.929758,0.6932569,0,0.6932569,6.000012,100,0.1243312,0.292156,1.19762,0,5.426783
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.416189,73.50409,42.00448,0.7018018,0.7018018,0,0,0,0.7018018,201.7933,0.6774501,0,0,1.416189,0.7387387,0.7018018,0,0,0,4.553689,0,0,0,6.000012,100,0.1243312,0.771982,1.132951,0,5.969878
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.29765,72.23983,43.64505,0.6117995,0.6117995,0,-1,0,0.6117995,212.1037,0.6536501,0,0,1.29765,0.6439995,0.6117995,0,0,0,4.553689,0,0,0,6.000012,100,0.1243312,0.6729795,1.03812,0,5.851338
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,0.9015048,62.93832,44.35448,0.9975386,0.9975386,0,0,0,0.9975386,90.37293,0,0,0,0.9015048,1.050041,0.9975386,0,0,0,4.553689,0,0.1485358,-0.1485358,5.843441,97.3905,0.1243312,1.097292,0.7212039,0,5.455194
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.7090393,59.26942,45.01958,0.5735449,0.5735449,0,0,0,0.5735449,123.624,0,0,0,0.7090393,0.6037315,0.5735449,0,0,0.1650397,4.405153,0.1053078,0,0.1053078,5.943346,99.05556,0.1242677,0.6308994,0.5672315,0,5.114192
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.2826596,49.76654,44.43578,0.5383376,0.5383376,0,0,0,0.5383376,52.506,0,0,0,0.2826596,0.5666713,0.5383376,0,0,0.05973192,4.49993,0,0.2840117,-0.2840117,5.643971,94.06599,0.1242677,0.5921714,0.2261277,0,4.78259
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.05721274,43.49899,42.46266,0.9544964,0.9544964,0,0,0,0.9544964,5.994023,0,2.220446E-16,0,0.05721274,1.004733,0.9544964,0,0,0.3753004,4.215919,0,0.9475203,-0.9475203,4.645196,77.41979,0.1242677,1.049946,0.04577019,0,4.273131
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,40.46737,40.46737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.428101,3.268398,0,0,0,4.645196,77.41979,0.1242677,0,0,0,3.268398
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,38.57554,38.57554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.428101,3.268398,0,0,0,4.645196,77.41979,0.1242677,0,0,0,3.268398
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,36.70589,36.70589,0.04311661,0.04311661,0,-1,0,0.04311661,0,0,0,0,0,0.0453859,0.04311661,0,0,1.428101,3.268398,0,0.0453859,-0.0453859,4.597356,76.62244,0.1242677,0.04742827,0,0,3.268398
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,34.74755,34.74755,0.04610175,0.04610175,0,-1,0,0.04610175,0,0,0,0,0,0.04852815,0.04610175,0,0,1.47853,3.223012,0,0.04852815,-0.04852815,4.546203,75.76989,0.1242677,0.05071192,0,0,3.223012
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,33.15132,33.15132,0.05361967,0.05361967,0,-1,0,0.05361967,0,0,0,0,0,0.05644176,0.05361967,0,0,1.53245,3.174484,0,0.05644176,-0.05644176,4.486708,74.77831,0.1242677,0.05898164,0,0,3.174484
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,31.92459,31.92459,0.02795976,0.02795976,0,-1,0,0.02795976,0,0,0,0,0,0.02943133,0.02795976,0,0,1.595163,3.118042,0,0.02943133,-0.02943133,4.455684,74.26126,0.1242677,0.03075574,0,0,3.118042
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,30.65352,30.65352,0.1722421,0.1722421,0,-1,0,0.1722421,0,0,2.775558E-17,0,0,0.1813074,0.1722421,0,0,1.627864,3.088611,0,0.1813074,-0.1813074,4.26457,71.07602,0.1242677,0.1894663,0,0,3.088611
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,29.44896,29.44896,0.02099092,0.02099092,0,-1,0,0.02099092,0,0,3.469447E-18,0,0,0.0220957,0.02099092,0,0,1.829317,2.907304,0,0.0220957,-0.0220957,4.241279,70.68784,0.1242677,0.02309001,0,0,2.907304
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,28.49565,28.49565,0.1646852,0.1646852,0,-1,0,0.1646852,0,0,0,0,0,0.1733528,0.1646852,0,0,1.853868,2.885208,0,0.1733528,-0.1733528,4.058549,67.64234,0.1242677,0.1811537,0,0,2.885208
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,27.55713,27.55713,0.1232891,0.1232891,0,-1,0,0.1232891,0,0,1.387779E-17,0,0,0.129778,0.1232891,0,0,2.046482,2.711855,0,0.129778,-0.129778,3.921751,65.36238,0.1242677,0.135618,0,0,2.711855
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,26.72945,26.72945,0.101819,0.101819,0,0,0,0.101819,0,0,1.387779E-17,0,0,0.1071779,0.101819,0,0,2.19068,2.582077,0,0.1071779,-0.1071779,3.808775,63.47946,0.1242677,0.1120009,0,0,2.582077
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,25.99785,25.99785,0.06882866,0.06882866,0,0,0,0.06882866,0,0,1.387779E-17,0,0,0.07245122,0.06882866,0,0,2.309766,2.474899,0,0.07245122,-0.07245122,3.732405,62.20663,0.1242677,0.07571153,0,0,2.474899
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1412202,27.57199,25.25146,1.364181,1.364181,0.425,0,0.172125,1.364181,10.35201,0,2.220446E-16,0,0.1412202,0.9886119,0.9391813,0,0,2.390268,2.402448,0,0.8473917,-0.8473917,2.839176,47.3195,0.1242677,1.500599,0.1129761,1.7,2.543668
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6040564,37.18106,26.66294,0.4872192,0.4872192,1.7,0,0.5202,0.4872192,123.9804,0,0,0,0.6040564,0,0,1.212781,1.152142,3.331814,1.555056,1.756198,0,1.756198,4.505251,75.08737,0.1250783,0.5359411,0.4832451,1.7,2.159113
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.6891675,42.5685,30.15839,0.3621186,0.3621186,0,-1,0,0.3621186,190.3154,0,0,0,0.6891675,0.3811775,0.3621186,0,0,1.575616,3.135635,0.30799,0,0.30799,4.797437,79.95712,0.1248933,0.3983305,0.551334,0,3.824802
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.257377,59.04815,33.81641,1.40761,1.40761,1.417346,0,0.4430355,1.40761,89.3271,0,0,0,1.257377,0,0,0.009736245,0.009249433,1.267626,3.412826,1.266627,0,1.266627,5.999064,99.9842,0.1255752,1.548371,1.005902,1.7,4.670203
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.16998,60.7216,36.97192,1.04431,1.04431,0,0,0,1.04431,112.0338,0.06970734,0,0,1.16998,1.099274,1.04431,0,0,0.0009992463,4.55279,0.0009992463,0,0.0009992463,6.000012,100,0.1255746,1.148741,0.9359843,0,5.72277
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,0.9811152,59.43972,39.69881,0.4697316,0.4697316,0,0,0,0.4697316,208.8672,0.4866609,0,0,0.9811152,0.4944544,0.4697316,0,0,0,4.553689,0,0,0,6.000012,100,0.1255746,0.5167048,0.7848922,0,5.534804
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.016546,63.25798,42.25574,0.3880459,0.3880459,0,0,0,0.3880459,261.9655,0.608077,0,0,1.016546,0.4084693,0.3880459,0,0,0,4.553689,0,0,0,6.000012,100,0.1255746,0.4268505,0.8132371,0,5.570235
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.131644,68.09208,43.89631,0.03512974,0.03512974,0,-1,0,0.03512974,3221.326,1.094665,0,0,1.131644,0.03697867,0.03512974,0,0,0,4.553689,0,0,0,6.000012,100,0.1255746,0.03864272,0.9053148,0,5.685332
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.3926082,52.12576,44.60574,0.09836178,0.09836178,0,0,0,0.09836178,399.1471,0.2890694,0,0,0.3926082,0.1035387,0.09836178,0,0,0,4.553689,0,0,0,6.000012,100,0.1255746,0.108198,0.3140865,0,4.946297
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.2893499,50.76353,45.27084,0.3472509,0.3472509,0,0,0,0.3472509,83.32589,0,0,0,0.2893499,0.3655272,0.3472509,0,0,0,4.553689,0,0.07617737,-0.07617737,5.919714,98.66171,0.1255746,0.3819759,0.2314799,0,4.843039
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3437134,51.23182,44.68703,0.3337973,0.3337973,0,0,0,0.3337973,102.9707,0,0,0,0.3437134,0.3513656,0.3337973,0,0,0.08464152,4.477511,0,0.007652231,-0.007652231,5.911648,98.52727,0.1255746,0.367177,0.2749707,0,4.821225
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.08493152,44.2374,42.69175,0.5742618,0.5742618,0,0,0,0.5742618,14.78969,0,1.110223E-16,0,0.08493152,0.6044861,0.5742618,0,0,0.09314399,4.469859,0,0.5195546,-0.5195546,5.363989,89.39964,0.1255746,0.631688,0.06794521,0,4.554791
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,40.69646,40.69646,0.7241657,0.7241657,0,-1,0,0.7241657,0,0,1.110223E-16,0,0,0.7622797,0.7241657,0,0,0.6704269,3.950305,0,0.7622797,-0.7622797,4.560476,76.00778,0.1255746,0.7965823,0,0,3.950305
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,38.78246,38.78246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.517404,3.188025,0,0,0,4.560476,76.00778,0.1255746,0,0,0,3.188025
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,36.9128,36.9128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.517404,3.188025,0,0,0,4.560476,76.00778,0.1255746,0,0,0,3.188025
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,34.93969,34.93969,0.07157746,0.07157746,0,-1,0,0.07157746,0,0,1.387779E-17,0,0,0.0753447,0.07157746,0,0,1.517404,3.188025,0,0.0753447,-0.0753447,4.481056,74.68411,0.1255746,0.07873521,0,0,3.188025
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,33.33607,33.33607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.601121,3.11268,0,0,0,4.481056,74.68411,0.1255746,0,0,0,3.11268
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,32.10934,32.10934,0.2047183,0.2047183,0,-1,0,0.2047183,0,0,2.775558E-17,0,0,0.2154929,0.2047183,0,0,1.601121,3.11268,0,0.2154929,-0.2154929,4.253906,70.89829,0.1255746,0.2251901,0,0,3.11268
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,30.84566,30.84566,0.07170952,0.07170952,0,-1,0,0.07170952,0,0,0,0,0,0.07548371,0.07170952,0,0,1.840557,2.897187,0,0.07548371,-0.07548371,4.174339,69.57218,0.1255746,0.07888047,0,0,2.897187
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,29.64109,29.64109,0.1645872,0.1645872,0,-1,0,0.1645872,0,0,0,0,0,0.1732497,0.1645872,0,0,1.924428,2.821704,0,0.1732497,-0.1732497,3.991718,66.5285,0.1255746,0.1810459,0,0,2.821704
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,28.6804,28.6804,0.1823135,0.1823135,0,-1,0,0.1823135,0,0,2.775558E-17,0,0,0.1919089,0.1823135,0,0,2.116928,2.648454,0,0.1919089,-0.1919089,3.789428,63.15701,0.1255746,0.2005448,0,0,2.648454
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,27.72709,27.72709,0.1532632,0.1532632,0,-1,0,0.1532632,0,0,0,0,0,0.1613296,0.1532632,0,0,2.33016,2.456545,0,0.1613296,-0.1613296,3.619372,60.32274,0.1255746,0.1685895,0,0,2.456545
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,26.89203,26.89203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.509415,2.295215,0,0,0,3.619372,60.32274,0.1255746,0,0,0,2.295215
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,26.18999,26.18999,0.1905059,0.1905059,0,0,0,0.1905059,0,0,2.775558E-17,0,0,0.2005326,0.1905059,0,0,2.509415,2.295215,0,0.2005326,-0.2005326,3.407992,56.79976,0.1255746,0.2095565,0,0,2.295215
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2301047,29.24009,25.42143,0.7345993,0.7345993,0,0,0,0.7345993,31.32384,0,1.110223E-16,0,0.2301047,0.7732624,0.7345993,0,0,2.732229,2.094683,0,0.5431577,-0.5431577,2.835454,47.25747,0.1255746,0.8080593,0.1840838,0,2.324788
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5196895,35.82936,26.85508,0,0,0,0,0,0,0,0,0,0,0.5196895,0,0,0,0,3.335737,1.551525,0.5196895,0,0.5196895,3.328474,55.47446,0.1252638,0,0.4157516,0,2.071215
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,0.9441305,47.96334,30.36531,0.4947779,0.4947779,0,-1,0,0.4947779,190.819,0,0,0,0.9441305,0.5208189,0.4947779,0,0,2.816048,2.019246,0.4233117,0,0.4233117,3.730063,62.16759,0.1250117,0.5442557,0.7553045,0,2.963376
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.293204,60.20275,34.0455,0,0,0,0,0,0,0,0,0,0,1.293204,0,0,0,0,2.392736,2.400226,1.293204,0,1.293204,4.956904,82.61491,0.124248,0,1.034564,0,3.693431
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.345116,65.41743,37.20101,0,0,0,0,0,0,0,0.2455841,0,0,1.345116,0,0,0,0,1.099532,3.56411,1.099532,0,1.099532,6.000012,100,0.1236059,0,1.076093,0,4.909226
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.115313,62.9156,39.92791,0,0,0,0,0,0,0,1.115313,0,0,1.115313,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1236059,0,0.8922508,0,5.669003
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.075945,65.01245,42.507,0.5138996,0.5138996,0,0,0,0.5138996,209.3687,0.534998,0,0,1.075945,0.540947,0.5138996,0,0,0,4.553689,0,0,0,6.000012,100,0.1236059,0.5652896,0.860756,0,5.629634
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.060284,66.57233,44.14757,1.242158,1.242158,0,-1,0,1.242158,85.35824,0,2.220446E-16,0,1.060284,1.307535,1.242158,0,0,0,4.553689,0,0.2472506,-0.2472506,5.739387,95.65626,0.1236059,1.366374,0.8482274,0,5.613973
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.042241,66.90879,44.81266,0,0,0,0,0,0,0,0.7675179,0,0,1.042241,0,0,0,0,0.2747229,4.306438,0.2747229,0,0.2747229,6.000012,100,0.1234465,0,0.8337926,0,5.348679
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.7219843,60.06752,45.47776,0,0,0,0,0,0,0,0.7219843,0,0,0.7219843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1234465,0,0.5775875,0,5.275673
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.3040653,50.66215,44.89395,0.3824525,0.3824525,0,0,0,0.3824525,79.50408,0,0,0,0.3040653,0.4025815,0.3824525,0,0,0,4.553689,0,0.09851623,-0.09851623,5.896167,98.26925,0.1234465,0.4206977,0.2432522,0,4.857754
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.08132161,44.42473,42.943,0.2150091,0.2150091,0,0,0,0.2150091,37.8224,0,0,0,0.08132161,0.2263254,0.2150091,0,0,0.1094625,4.455173,0,0.1450038,-0.1450038,5.74332,95.7218,0.1234465,0.23651,0.06505729,0,4.536494
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,40.94772,40.94772,0.9479271,0.9479271,0,-1,0,0.9479271,0,0,1.110223E-16,0,0,0.9978181,0.9479271,0,0,0.2705778,4.310169,0,0.9978181,-0.9978181,4.691527,78.19196,0.1234465,1.04272,0,0,4.310169
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,39.03372,39.03372,0.8196008,0.8196008,0,-1,0,0.8196008,0,0,1.110223E-16,0,0,0.8627377,0.8196008,0,0,1.379264,3.312351,0,0.8627377,-0.8627377,3.782121,63.03523,0.1234465,0.9015608,0,0,3.312351
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,37.14189,37.14189,0.4618166,0.4618166,0,-1,0,0.4618166,0,0,5.551115E-17,0,0,0.4861228,0.4618166,0,0,2.337862,2.449613,0,0.4861228,-0.4861228,3.269703,54.49494,0.1234465,0.5079983,0,0,2.449613
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,35.16878,35.16878,0.04811116,0.04811116,0,-1,0,0.04811116,0,0,6.938894E-18,0,0,0.05064333,0.04811116,0,0,2.877998,1.96349,0,0.05064333,-0.05064333,3.21632,53.60523,0.1234465,0.05292228,0,0,1.96349
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,33.56516,33.56516,0.2196437,0.2196437,0,-1,0,0.2196437,0,0,2.775558E-17,0,0,0.2312039,0.2196437,0,0,2.934269,1.912847,0,0.2312039,-0.2312039,2.97261,49.5434,0.1234465,0.2416081,0,0,1.912847
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,32.31626,32.31626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.191162,1.681643,0,0,0,2.97261,49.5434,0.1234465,0,0,0,1.681643
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,31.07474,31.07474,0.2862948,0.2862948,0,-1,0,0.2862948,0,0,5.551115E-17,0,0,0.301363,0.2862948,0,0,3.191162,1.681643,0,0.301363,-0.301363,2.654946,44.249,0.1234465,0.3149243,0,0,1.681643
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,29.84801,29.84801,0.1190418,0.1190418,0,-1,0,0.1190418,0,0,2.775558E-17,0,0,0.1253072,0.1190418,0,0,3.52601,1.38028,0,0.1253072,-0.1253072,2.52286,42.04758,0.1234465,0.130946,0,0,1.38028
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,28.88732,28.88732,0.05786161,0.05786161,0,-1,0,0.05786161,0,0,6.938894E-18,0,0,0.06090696,0.05786161,0,0,3.66524,1.254973,0,0.06090696,-0.06090696,2.458658,40.97756,0.1234465,0.06364778,0,0,1.254973
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,27.95618,27.95618,0.06131578,0.06131578,0,-1,0,0.06131578,0,0,6.938894E-18,0,0,0.06454293,0.06131578,0,0,3.732914,1.194066,0,0.06454293,-0.06454293,2.390624,39.84366,0.1234465,0.06744736,0,0,1.194066
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,27.12112,27.12112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.804629,1.129523,0,0,0,2.390624,39.84366,0.1234465,0,0,0,1.129523
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,26.3969,26.3969,0.1557073,0.1557073,0,0,0,0.1557073,0,0,0,0,0,0.1639024,0.1557073,0,0,3.804629,1.129523,0,0.1639024,-0.1639024,2.217856,36.9642,0.1234465,0.171278,0,0,1.129523
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3163192,30.95393,25.65052,0,0,0,0,0,0,0,0,0,0,0.3163192,0,0,0,0,3.986742,0.9656208,0.3163192,0,0.3163192,2.517943,41.96563,0.1232635,0,0.2530553,0,1.28194
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7082023,39.62607,27.10634,0.7338715,0.7338715,0,0,0,0.7338715,96.50223,0,1.110223E-16,0,0.7082023,0.7724962,0.7338715,0,0,3.670423,1.250308,0,0.06429397,-0.06429397,2.450171,40.8361,0.1232635,0.8072586,0.5665618,0,1.95851
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.010281,49.65604,30.61657,0.4222677,0.4222677,0,-1,0,0.4222677,239.2513,0,0,0,1.010281,0.4444923,0.4222677,0,0,3.741861,1.186014,0.5657886,0,0.5657886,2.986925,49.78199,0.1229375,0.4644945,0.8082248,0,2.196295
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.048268,54.69991,34.27459,0.1803123,0.1803123,0,0,0,0.1803123,581.3626,0,0,0,1.048268,0.1898024,0.1803123,0,0,3.176072,1.695224,0.8584659,0,0.8584659,3.801337,63.3555,0.1224462,0.1983435,0.8386146,0,2.743492
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.198576,61.97198,37.4301,0,0,0,0,0,0,0,0,0,0,1.198576,0,0,0,0,2.317606,2.467843,1.198576,0,1.198576,4.938407,82.30662,0.1217667,0,0.9588611,0,3.66642
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.068175,62.03897,40.15699,0.4775224,0.4775224,0,0,0,0.4775224,223.691,0,0,0,1.068175,0.5026551,0.4775224,0,0,1.11903,3.546562,0.5655195,0,0.5655195,5.474905,91.24825,0.1214487,0.5252746,0.8545397,0,4.614737
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,0.9541177,62.31125,42.7287,0,0,0,0,0,0,0,0.400607,0,0,0.9541177,0,0,0,0,0.5535107,4.05553,0.5535107,0,0.5535107,6.000012,100,0.1211391,0,0.7632941,0,5.009647
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.171866,69.70347,44.35448,0.5483792,0.5483792,0,-1,0,0.5483792,213.6963,0.5946249,0,0,1.171866,0.5772413,0.5483792,0,0,0,4.553689,0,0,0,6.000012,100,0.1211391,0.6032171,0.937493,0,5.725555
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.8027728,61.43254,45.05653,0,0,0,0,0,0,0,0.8027728,0,0,0.8027728,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1211391,0,0.6422182,0,5.356462
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.7765422,61.58691,45.72902,0.7782108,0.7782108,0,0,0,0.7782108,99.7856,0,0,0,0.7765422,0.8191692,0.7782108,0,0,0,4.553689,0,0.04262697,-0.04262697,5.955079,99.25112,0.1211391,0.8560318,0.6212338,0,5.330231
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.3684343,52.20594,45.14521,1.259658,1.259658,0.425,0,0.172125,1.259658,29.24875,0,0,0,0.3684343,0.8785873,0.8346579,0,0,0.0473633,4.511062,0,0.5101531,-0.5101531,5.417331,90.28867,0.1211391,1.385624,0.2947474,1.7,4.879496
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.04921108,44.04441,43.14992,0.4406769,0.4406769,0,0,0,0.4406769,11.16716,0,0,0,0.04921108,0.4638704,0.4406769,0,0,0.6142,4.000909,0,0.4146593,-0.4146593,4.980241,83.00386,0.1211391,0.4847446,0.03936886,0,4.05012
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,41.1768,41.1768,0.1156116,0.1156116,0,-1,0,0.1156116,0,0,1.387779E-17,0,0,0.1216964,0.1156116,0,0,1.074933,3.58625,0,0.1216964,-0.1216964,4.851962,80.86588,0.1211391,0.1271728,0,0,3.58625
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,39.26281,39.26281,0.4216026,0.4216026,0,-1,0,0.4216026,0,0,5.551115E-17,0,0,0.4437922,0.4216026,0,0,1.210151,3.464553,0,0.4437922,-0.4437922,4.384164,73.06925,0.1211391,0.4637628,0,0,3.464553
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,37.34881,37.34881,0.4177192,0.4177192,0,-1,0,0.4177192,0,0,5.551115E-17,0,0,0.4397044,0.4177192,0,0,1.703253,3.020761,0,0.4397044,-0.4397044,3.920675,65.34445,0.1211391,0.4594911,0,0,3.020761
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,35.39787,35.39787,0.1596455,0.1596455,0,-1,0,0.1596455,0,0,0,0,0,0.1680479,0.1596455,0,0,2.191814,2.581057,0,0.1680479,-0.1680479,3.743537,62.39215,0.1211391,0.1756101,0,0,2.581057
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,33.77208,33.77208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.378534,2.413009,0,0,0,3.743537,62.39215,0.1211391,0,0,0,2.413009
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,32.54535,32.54535,0.08398337,0.08398337,0,-1,0,0.08398337,0,0,1.387779E-17,0,0,0.08840355,0.08398337,0,0,2.378534,2.413009,0,0.08840355,-0.08840355,3.650351,60.83907,0.1211391,0.0923817,0,0,2.413009
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,31.30383,31.30383,0.1219915,0.1219915,0,-1,0,0.1219915,0,0,2.775558E-17,0,0,0.1284121,0.1219915,0,0,2.47676,2.324605,0,0.1284121,-0.1284121,3.514993,58.5831,0.1211391,0.1341906,0,0,2.324605
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,30.0771,30.0771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.61944,2.196193,0,0,0,3.514993,58.5831,0.1211391,0,0,0,2.196193
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,29.11641,29.11641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.61944,2.196193,0,0,0,3.514993,58.5831,0.1211391,0,0,0,2.196193
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,28.18527,28.18527,0.126373,0.126373,0,-1,0,0.126373,0,0,0,0,0,0.1330242,0.126373,0,0,2.61944,2.196193,0,0.1330242,-0.1330242,3.374773,56.24611,0.1211391,0.1390103,0,0,2.196193
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,27.35021,27.35021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.767245,2.063169,0,0,0,3.374773,56.24611,0.1211391,0,0,0,2.063169
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,26.62599,26.62599,0.1525106,0.1525106,0,0,0,0.1525106,0,0,0,0,0,0.1605374,0.1525106,0,0,2.767245,2.063169,0,0.1605374,-0.1605374,3.205552,53.42576,0.1211391,0.1677616,0,0,2.063169
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2849578,30.62566,25.85744,0.08123385,0.08123385,0,0,0,0.08123385,350.787,0,0,0,0.2849578,0.08550932,0.08123385,0,0,2.94562,1.902631,0.1994485,0,0.1994485,3.394765,56.57931,0.1210279,0.08935723,0.2279662,0,2.187589
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.5812008,37.46598,27.32804,0.9186474,0.9186474,0,0,0,0.9186474,63.26701,0,0,0,0.5812008,0.9669973,0.9186474,0,0,2.746171,2.082135,0,0.3857965,-0.3857965,2.9881,49.80157,0.1210279,1.010512,0.4649606,0,2.663336
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.8371203,46.28063,30.84566,0.6049296,0.6049296,0,-1,0,0.6049296,138.3831,0,0,0,0.8371203,0.636768,0.6049296,0,0,3.174834,1.696339,0.2003523,0,0.2003523,3.178171,52.96941,0.1209164,0.6654226,0.6696963,0,2.533459
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.170218,57.81115,34.52585,0.3978911,0.3978911,0,0,0,0.3978911,294.105,0,0,0,1.170218,0.4188327,0.3978911,0,0,2.974482,1.876656,0.751385,0,0.751385,3.890997,64.84983,0.1205002,0.4376802,0.9361742,0,3.046873
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.438145,68.52682,37.68136,0.548949,0.548949,0,0,0,0.548949,261.9816,0,0,0,1.438145,0.577841,0.548949,0,0,2.223097,2.552902,0.8603041,0,0.8603041,4.707154,78.4524,0.1200271,0.6038439,1.150516,0,3.991047
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.185947,65.25768,40.40825,0,0,0,0,0,0,0,0,0,0,1.185947,0,0,0,0,1.362792,3.327176,1.185947,0,1.185947,5.832242,97.20384,0.1193809,0,0.9487579,0,4.513123
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.24281,69.90237,42.97995,0.8455673,0.8455673,0,0,0,0.8455673,146.9794,0.1758939,0,0,1.24281,0.8900708,0.8455673,0,0,0.176845,4.394528,0.176845,0,0.176845,6.000012,100,0.1192852,0.930124,0.9942477,0,5.637338
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.317555,74.02504,44.60574,0,0,0,-1,0,0,0,1.317555,0,0,1.317555,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1192852,0,1.054044,0,5.871244
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,0.906903,64.16431,45.30779,0.6438507,0.6438507,0,0,0,0.6438507,140.8561,0.2291655,0,0,0.906903,0.6777375,0.6438507,0,0,0,4.553689,0,0,0,6.000012,100,0.1192852,0.7082357,0.7255224,0,5.460592
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.5857718,57.57291,45.93593,0.5978977,0.5978977,0,0,0,0.5978977,97.9719,0,0,0,0.5857718,0.629366,0.5978977,0,0,0,4.553689,0,0.04359424,-0.04359424,5.95406,99.23413,0.1192852,0.6576875,0.4686174,0,5.139461
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4050646,53.16431,45.35213,1.024672,1.024672,0,0,0,1.024672,39.53115,0,0,0,0.4050646,1.078602,1.024672,0,0,0.04843805,4.510095,0,0.6735376,-0.6735376,5.244089,87.40131,0.1192852,1.127139,0.3240517,0,4.915159
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.09893319,45.20541,43.39379,0.1278062,0.1278062,0,0,0,0.1278062,77.40876,0,0,0,0.09893319,0.1345328,0.1278062,0,0,0.7968131,3.836557,0,0.03559964,-0.03559964,5.206563,86.77589,0.1192852,0.1405868,0.07914655,0,3.93549
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,41.42067,41.42067,1.449852,1.38,0,-1,0,1.38,0,0,0.06985213,0.2148373,0,1.452632,1.38,0,0,0.8363683,3.800957,0,1.452632,-1.452632,3.675355,61.2558,0.1192852,1.594837,0,0,3.800957
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,39.51406,39.51406,1.085487,1.085487,0,-1,0,1.085487,0,0,0,0,0,1.142618,1.085487,0,0,2.450403,2.348326,0,1.142618,-1.142618,2.470931,41.18209,0.1192852,1.194035,0,0,2.348326
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,37.60007,37.60007,0.7423672,0.7423672,0,-1,0,0.7423672,0,0,1.110223E-16,0,0,0.7814392,0.7423672,0,0,3.719978,1.205708,0,0.7814392,-0.7814392,1.647221,27.45363,0.1192852,0.8166039,0,0,1.205708
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,35.62695,35.62695,0.1201768,0.1201768,0,-1,0,0.1201768,0,0,2.775558E-17,0,0,0.1265019,0.1201768,0,0,4.588244,0.4242692,0,0.1265019,-0.1265019,1.513877,25.23123,0.1192852,0.1321945,0,0,0.4242692
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,34.02333,34.02333,0.2550919,0.2550919,0,-1,0,0.2550919,0,0,0,0,0,0.2685178,0.2550919,0,0,4.728802,0.2977673,0,0.2685178,-0.2685178,1.230834,20.51386,0.1192852,0.2806011,0,0,0.2977673
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,32.7966,32.7966,0.09121951,0.02778699,0,-1,0,0.02778699,0,0,0.06343251,0.07255447,0,0.02924947,0.02778699,0,0,5.027155,0.02924947,0,0.02924947,-0.02924947,1.200002,20,0.1192852,0.1003415,0,0,0.02924947
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,31.53292,31.53292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192852,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,30.30619,30.30619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192852,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,29.3455,29.3455,0.09959861,0,0,-1,0,0,0,0,0.09959861,0.1095585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192852,0.1095585,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,28.41436,28.41436,0.03528906,0,0,-1,0,0,0,0,0.03528906,0.03881796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192852,0.03881796,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,27.5793,27.5793,0.135539,0.135539,1.588171,0,0.4896706,0.135539,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1201335,0.1490929,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,26.85508,26.85508,0.07243812,0.07243812,1.52507,0,0.472444,0.07243812,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1208856,0.07968194,0,1.7,1.242
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1788548,29.06639,26.10131,0.4043604,0.4043604,1.7,0,0.5202,0.4043604,44.23152,0,0,0,0.1788548,0,0,1.29564,1.230858,2.299654,2.484,1.409712,0,1.409712,5.155739,85.92881,0.1218486,0.4447965,0.1430838,1.7,2.662855
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.556905,37.25888,27.55713,0,0,0,0,0,0,0,0,0,0,0.556905,0,0,0,0,0.889942,3.752741,0.556905,0,0.556905,5.684065,94.73423,0.1215473,0,0.445524,0,4.309646
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6264509,42.35509,31.08952,0,0,0,-1,0,0,0,0.2934139,0,0,0.6264509,0,0,0,0,0.333037,4.253956,0.333037,0,0.333037,6.000012,100,0.1213678,0,0.5011607,0,4.880406
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.8653007,51.24801,34.76972,0.008070446,0.008070446,0,0,0,0.008070446,10721.84,0.8568054,0,0,0.8653007,0.008495206,0.008070446,0,0,0,4.553689,0,0,0,6.000012,100,0.1213678,0.008877491,0.6922405,0,5.41899
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.7096859,51.46697,37.93262,0.1023653,0.1023653,0,0,0,0.1023653,693.2875,0.6019329,0,0,0.7096859,0.107753,0.1023653,0,0,0,4.553689,0,0,0,6.000012,100,0.1213678,0.1126018,0.5677487,0,5.263375
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.2526,67.27822,40.65212,1.282661,1.282661,0.425,0,0.172125,1.282661,97.65636,0.3497991,0,0,1.2526,0.9028013,0.8576612,0,0,0,4.553689,0,0,0,6.000012,100,0.1213678,1.410927,1.00208,1.7,5.806289
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.202284,69.13049,43.23121,0,0,0,0,0,0,0,1.202284,0,0,1.202284,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1213678,0,0.9618272,0,5.755973
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.302916,73.91914,44.84961,0.4138611,0.4138611,0,-1,0,0.4138611,314.8195,0.8672724,0,0,1.302916,0.4356433,0.4138611,0,0,0,4.553689,0,0,0,6.000012,100,0.1213678,0.4552472,1.042333,0,5.856605
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.168618,71.04075,45.51471,0,0,0,0,0,0,0,1.168618,0,0,1.168618,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1213678,0,0.9348947,0,5.722307
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.5543337,57.1216,46.14285,0.9947337,0.9947337,0,0,0,0.9947337,55.72684,0,1.110223E-16,0,0.5543337,1.047088,0.9947337,0,0,0,4.553689,0,0.4927544,-0.4927544,5.480603,91.3432,0.1213678,1.094207,0.4434669,0,5.108023
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.2558116,50.40364,45.55905,0.4305084,0.4305084,0,0,0,0.4305084,59.42082,0,0,0,0.2558116,0.4531668,0.4305084,0,0,0.547505,4.060935,0,0.1973551,-0.1973551,5.272573,87.87604,0.1213678,0.4735593,0.2046493,0,4.316746
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.0762834,45.00317,43.6081,0,0,0,0,0,0,0,0,0,0,0.0762834,0,0,0,0,0.7667884,3.863579,0.0762834,0,0.0762834,5.344942,89.08218,0.1213268,0,0.06102672,0,3.939863
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,41.64977,41.64977,0.9045572,0.9045572,0,-1,0,0.9045572,0,0,1.110223E-16,0,0,0.9521655,0.9045572,0,0,0.690505,3.932235,0,0.9521655,-0.9521655,4.341271,72.35437,0.1213268,0.9950129,0,0,3.932235
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,39.73577,39.73577,0.6443083,0.6443083,0,-1,0,0.6443083,0,0,0,0,0,0.6782193,0.6443083,0,0,1.748467,2.980069,0,0.6782193,-0.6782193,3.626365,60.4393,0.1213268,0.7087392,0,0,2.980069
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,37.82916,37.82916,1.002135,1.002135,0,-1,0,1.002135,0,0,2.220446E-16,0,0,1.054879,1.002135,0,0,2.502044,2.30185,0,1.054879,-1.054879,2.514425,41.90699,0.1213268,1.102349,0,0,2.30185
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,35.85604,35.85604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.674132,1.24697,0,0,0,2.514425,41.90699,0.1213268,0,0,0,1.24697
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,34.25242,34.25242,0.157493,0.157493,0,-1,0,0.157493,0,0,2.775558E-17,0,0,0.1657821,0.157493,0,0,3.674132,1.24697,0,0.1657821,-0.1657821,2.339675,38.9945,0.1213268,0.1732423,0,0,1.24697
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,33.02569,33.02569,0.01546201,0.01546201,0,-1,0,0.01546201,0,0,0,0,0,0.0162758,0.01546201,0,0,3.858334,1.081188,0,0.0162758,-0.0162758,2.322519,38.70857,0.1213268,0.01700821,0,0,1.081188
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,31.75462,31.75462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.876418,1.064912,0,0,0,2.322519,38.70857,0.1213268,0,0,0,1.064912
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,30.53528,30.53528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.876418,1.064912,0,0,0,2.322519,38.70857,0.1213268,0,0,0,1.064912
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,29.57458,29.57458,0.07584032,0.07584032,0,-1,0,0.07584032,0,0,0,0,0,0.07983191,0.07584032,0,0,3.876418,1.064912,0,0.07983191,-0.07983191,2.238369,37.30606,0.1213268,0.08342435,0,0,1.064912
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,28.64345,28.64345,0.2772693,0.2772693,0,-1,0,0.2772693,0,0,0,0,0,0.2918625,0.2772693,0,0,3.965121,0.9850805,0,0.2918625,-0.2918625,1.930718,32.17857,0.1213268,0.3049963,0,0,0.9850805
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,27.80839,27.80839,0.07062789,0.07062789,0,0,0,0.07062789,0,0,1.387779E-17,0,0,0.07434515,0.07062789,0,0,4.289412,0.6932181,0,0.07434515,-0.07434515,1.852352,30.87247,0.1213268,0.07769068,0,0,0.6932181
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,27.10634,27.10634,0.1491627,0.1491627,0,0,0,0.1491627,0,0,2.775558E-17,0,0,0.1570133,0.1491627,0,0,4.372018,0.6188729,0,0.1570133,-0.1570133,1.686845,28.11403,0.1213268,0.1640789,0,0,0.6188729
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2799148,31.02546,26.3304,0.5605975,0.5605975,1.7,0,0.5202,0.5605975,49.93151,0,0,0,0.2799148,0,0,1.139403,1.082432,4.546477,0.4618596,1.362347,0,1.362347,2.979281,49.65459,0.1223025,0.6166573,0.2239318,1.7,0.7417744
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.7625815,41.41932,27.78622,0.6202888,0.6202888,1.7,0,0.5202,0.6202888,122.9398,0,0,0,0.7625815,0,0,1.079711,1.025726,3.18413,1.687972,1.788307,0,1.788307,4.675818,77.93015,0.123037,0.6823176,0.6100652,1.7,2.450553
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.07075,51.78113,31.31861,0.7441038,0.7441038,0,-1,0,0.7441038,143.898,0,0,0,1.07075,0.7832671,0.7441038,0,0,1.395823,3.297448,0.287483,0,0.287483,4.948549,82.47565,0.1228826,0.8185142,0.8566001,0,4.368199
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.322506,62.10292,34.99881,0.6074321,0.6074321,0,0,0,0.6074321,217.7207,0,0,0,1.322506,0.6394023,0.6074321,0,0,1.10834,3.556183,0.6831035,0,0.6831035,5.596598,93.27644,0.1225172,0.6681753,1.058005,0,4.878689
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.446734,69.3841,38.16171,0.9039946,0.9039946,0,0,0,0.9039946,160.0379,0.0699246,0,0,1.446734,0.9515733,0.9039946,0,0,0.4252362,4.170976,0.4252362,0,0.4252362,6.000012,100,0.1222908,0.994394,1.157387,0,5.617711
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,1.557058,76.22542,40.88121,0.1525399,0.1525399,0,0,0,0.1525399,1020.754,1.396489,0,0,1.557058,0.1605683,0.1525399,0,0,0,4.553689,0,0,0,6.000012,100,0.1222908,0.1677939,1.245646,0,6.110746
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.32307,72.6899,43.43813,0,0,0,0,0,0,0,1.32307,0,0,1.32307,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1222908,0,1.058456,0,5.876759
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.206621,71.50169,45.05653,0,0,0,-1,0,0,0,1.206621,0,0,1.206621,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1222908,0,0.9652965,0,5.76031
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.061755,68.49669,45.72902,0.1258665,0.1258665,0,0,0,0.1258665,843.5566,0.9292643,0,0,1.061755,0.1324911,0.1258665,0,0,0,4.553689,0,0,0,6.000012,100,0.1222908,0.1384532,0.8494043,0,5.615444
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,0.9032152,65.27773,46.34977,0.4846353,0.4846353,0,0,0,0.4846353,186.3701,0.3930728,0,0,0.9032152,0.5101424,0.4846353,0,0,0,4.553689,0,0,0,6.000012,100,0.1222908,0.5330988,0.7225722,0,5.456904
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.4915826,55.38872,45.76596,0.8485123,0.8485123,0,0,0,0.8485123,57.93464,0,1.110223E-16,0,0.4915826,0.8931708,0.8485123,0,0,0,4.553689,0,0.4015883,-0.4015883,5.576701,92.94482,0.1222908,0.9333635,0.3932661,0,5.045271
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.123445,46.08831,43.81502,0.6540779,0.6540779,0,0,0,0.6540779,18.87313,0,1.110223E-16,0,0.123445,0.688503,0.6540779,0,0,0.4462092,4.152101,0,0.5650581,-0.5650581,4.981077,83.01779,0.1222908,0.7194857,0.09875599,0,4.275546
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,41.87885,41.87885,0.3599899,0.3599899,0,-1,0,0.3599899,0,0,5.551115E-17,0,0,0.3789367,0.3599899,0,0,1.074051,3.587043,0,0.3789367,-0.3789367,4.581643,76.36057,0.1222908,0.3959888,0,0,3.587043
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,39.95007,39.95007,1.32386,1.32386,0,-1,0,1.32386,0,0,2.220446E-16,0.07624609,0,1.393537,1.32386,0,0,1.495092,3.208106,0,1.393537,-1.393537,3.112726,51.87867,0.1222908,1.456246,0,0,3.208106
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,38.05825,38.05825,0.3801921,0.3801921,0,-1,0,0.3801921,0,0,5.551115E-17,0,0,0.4002022,0.3801921,0,0,3.043467,1.814569,0,0.4002022,-0.4002022,2.690876,44.84784,0.1222908,0.4182113,0,0,1.814569
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,36.09991,36.09991,0.03381387,0.03381387,0,-1,0,0.03381387,0,0,0,0,0,0.03559355,0.03381387,0,0,3.488136,1.414367,0,0.03559355,-0.03559355,2.653357,44.22253,0.1222908,0.03719526,0,0,1.414367
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,34.48151,34.48151,0.1218474,0.1218474,0,-1,0,0.1218474,0,0,1.387779E-17,0,0,0.1282604,0.1218474,0,0,3.527684,1.378773,0,0.1282604,-0.1282604,2.518159,41.96923,0.1222908,0.1340321,0,0,1.378773
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,33.25478,33.25478,0.1805341,0.1805341,0,-1,0,0.1805341,0,0,2.775558E-17,0,0,0.1900359,0.1805341,0,0,3.670196,1.250513,0,0.1900359,-0.1900359,2.317843,38.63064,0.1222908,0.1985876,0,0,1.250513
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,31.98371,31.98371,0.2343735,0.2343735,0,-1,0,0.2343735,0,0,2.775558E-17,0,0,0.246709,0.2343735,0,0,3.881347,1.060477,0,0.246709,-0.246709,2.057789,34.29642,0.1222908,0.2578109,0,0,1.060477
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,30.7422,30.7422,0.1179685,0.1179685,0,-1,0,0.1179685,0,0,1.387779E-17,0,0,0.1241774,0.1179685,0,0,4.155468,0.8137679,0,0.1241774,-0.1241774,1.926895,32.11485,0.1222908,0.1297654,0,0,0.8137679
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,29.80367,29.80367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.293443,0.6895905,0,0,0,1.926895,32.11485,0.1222908,0,0,0,0.6895905
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,28.85037,28.85037,0.1617215,0.1617215,0,-1,0,0.1617215,0,0,2.775558E-17,0,0,0.1702331,0.1617215,0,0,4.293443,0.6895905,0,0.1702331,-0.1702331,1.747453,29.12416,0.1222908,0.1778936,0,0,0.6895905
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,28.03747,28.03747,0.2164841,0.2164841,0,0,0,0.2164841,0,0,0,0,0,0.227878,0.2164841,0,0,4.482591,0.5193574,0,0.227878,-0.227878,1.507249,25.12076,0.1222908,0.2381325,0,0,0.5193574
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,27.31326,27.31326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.735788,0.2914793,0,0,0,1.507249,25.12076,0.1222908,0,0,0,0.2914793
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2753239,31.18188,26.55948,0,0,0,0,0,0,0,0,0,0,0.2753239,0,0,0,0,4.735788,0.2914793,0.2753239,0,0.2753239,1.768444,29.474,0.1221447,0,0.2202591,0,0.5668033
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.3961309,34.81359,28.0153,0,0,0,0,0,0,0,0,0,0,0.3961309,0,0,0,0,4.460464,0.5392709,0.3961309,0,0.3961309,2.144247,35.73737,0.1219351,0,0.3169047,0,0.9354017
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,0.9557493,49.57174,31.56987,1.170595,1.170595,0,-1,0,1.170595,81.64645,0,0,0.2550631,0.9557493,1.232205,1.170595,0,0,4.064333,0.8957887,0,0.2764561,-0.2764561,1.852836,30.88054,0.1219351,1.287655,0.7645994,0,1.851538
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.022582,55.24829,35.25006,0,0,0,0,0,0,0,0,0,0,1.022582,0,0,0,0,4.371507,0.6193326,1.022582,0,1.022582,2.822943,47.04896,0.1213973,0,0.8180659,0,1.641915
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.104215,60.83836,38.40557,0.3406389,0.3406389,0,0,0,0.3406389,324.16,0,0,0,1.104215,0.3585673,0.3406389,0,0,3.348925,1.539657,0.7456479,0,0.7456479,3.530327,58.83866,0.1210082,0.3747028,0.8833721,0,2.643872
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,0.9684344,60.80182,41.13247,0.7042872,0.7042872,0,0,0,0.7042872,137.5056,0,0,0,0.9684344,0.7413549,0.7042872,0,0,2.603277,2.21074,0.2270795,0,0.2270795,3.745753,62.4291,0.1208902,0.7747158,0.7747476,0,3.179174
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.200888,69.65749,43.68939,0.3736313,0.3736313,0,0,0,0.3736313,321.4098,0,0,0,1.200888,0.3932961,0.3736313,0,0,2.376197,2.415111,0.8075916,0,0.8075916,4.511902,75.19821,0.1204723,0.4109944,0.9607102,0,3.615999
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.137181,69.95065,45.30779,0.5071095,0.5071095,0,-1,0,0.5071095,224.2476,0,0,0,1.137181,0.5337994,0.5071095,0,0,1.568606,3.141944,0.6033814,0,0.6033814,5.08432,84.73849,0.120162,0.5578204,0.9097446,0,4.279125
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.050084,68.48904,45.97289,0,0,0,0,0,0,0,0.08485921,0,0,1.050084,0,0,0,0,0.9652244,3.684987,0.9652244,0,0.9652244,6.000012,100,0.1196689,0,0.8400669,0,4.735071
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.7146989,61.1028,46.55669,0.4273522,0.4273522,0,0,0,0.4273522,167.2389,0.2648545,0,0,0.7146989,0.4498444,0.4273522,0,0,0,4.553689,0,0,0,6.000012,100,0.1196689,0.4700873,0.5717591,0,5.268388
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.530412,56.42872,45.97289,1.28965,1.28965,0.425,0,0.172125,1.28965,41.12837,0,0,0,0.530412,0.9101577,0.8646499,0,0,0,4.553689,0,0.3797458,-0.3797458,5.599725,93.32856,0.1196689,1.418615,0.4243295,1.7,5.084101
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1468455,46.7826,44.06628,0.1624928,0.1624928,0,0,0,0.1624928,90.37047,0,0,0,0.1468455,0.1710451,0.1624928,0,0,0.4219398,4.173943,0,0.02419956,-0.02419956,5.574216,92.90342,0.1196689,0.1787421,0.1174764,0,4.320788
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,42.10794,42.10794,1.028028,1.028028,0,-1,0,1.028028,0,0,0,0,0,1.082135,1.028028,0,0,0.4488282,4.149744,0,1.082135,-1.082135,4.433546,73.89228,0.1196689,1.130831,0,0,4.149744
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,40.19394,40.19394,0.04905957,0.04905957,0,-1,0,0.04905957,0,0,6.938894E-18,0,0,0.05164166,0.04905957,0,0,1.6512,3.067609,0,0.05164166,-0.05164166,4.379111,72.98503,0.1196689,0.05396553,0,0,3.067609
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,38.30212,38.30212,0.612254,0.612254,0,-1,0,0.612254,0,0,1.110223E-16,0,0,0.6444779,0.612254,0,0,1.70858,3.015967,0,0.6444779,-0.6444779,3.699771,61.66273,0.1196689,0.6734794,0,0,3.015967
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,36.35117,36.35117,0.201101,0.201101,0,-1,0,0.201101,0,0,0,0,0,0.2116852,0.201101,0,0,2.424666,2.371489,0,0.2116852,-0.2116852,3.476636,57.94381,0.1196689,0.2212111,0,0,2.371489
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,34.73277,34.73277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.659872,2.159804,0,0,0,3.476636,57.94381,0.1196689,0,0,0,2.159804
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,33.50604,33.50604,0.1159724,0.1159724,0,-1,0,0.1159724,0,0,1.387779E-17,0,0,0.1220762,0.1159724,0,0,2.659872,2.159804,0,0.1220762,-0.1220762,3.347956,55.79916,0.1196689,0.1275696,0,0,2.159804
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,32.2128,32.2128,0.05050038,0.05050038,0,-1,0,0.05050038,0,0,6.938894E-18,0,0,0.0531583,0.05050038,0,0,2.795512,2.037728,0,0.0531583,-0.0531583,3.291922,54.86526,0.1196689,0.05555042,0,0,2.037728
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,30.98606,30.98606,0.1599352,0.1599352,0,-1,0,0.1599352,0,0,2.775558E-17,0,0,0.1683528,0.1599352,0,0,2.854577,1.984569,0,0.1683528,-0.1683528,3.114463,51.90761,0.1196689,0.1759287,0,0,1.984569
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,30.05493,30.05493,0.02064972,0.02064972,0,-1,0,0.02064972,0,0,0,0,0,0.02173655,0.02064972,0,0,3.041636,1.816217,0,0.02173655,-0.02173655,3.091551,51.52574,0.1196689,0.02271469,0,0,1.816217
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,29.10163,29.10163,0.1687171,0.1687171,0,-1,0,0.1687171,0,0,2.775558E-17,0,0,0.1775969,0.1687171,0,0,3.065788,1.79448,0,0.1775969,-0.1775969,2.904347,48.40569,0.1196689,0.1855888,0,0,1.79448
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,28.28873,28.28873,0.2349616,0.2349616,0,0,0,0.2349616,0,0,2.775558E-17,0,0,0.247328,0.2349616,0,0,3.263118,1.616883,0,0.247328,-0.247328,2.64364,44.06059,0.1196689,0.2584577,0,0,1.616883
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,27.5793,27.5793,0.04791957,0.04791957,0,0,0,0.04791957,0,0,0,0,0,0.05044165,0.04791957,0,0,3.537926,1.369555,0,0.05044165,-0.05044165,2.59047,43.17442,0.1196689,0.05271152,0,0,1.369555
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1742714,29.71095,26.81074,0.04302548,0.04302548,0,0,0,0.04302548,405.0424,0,0,0,0.1742714,0.04528998,0.04302548,0,0,3.593973,1.319113,0.1289815,0,0.1289815,2.712833,45.21379,0.1196033,0.04732803,0.1394171,0,1.493385
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2702927,32.8503,28.26656,0.8637542,0.8637542,0,0,0,0.8637542,31.29278,0,0,0,0.2702927,0.9092149,0.8637542,0,0,3.464991,1.435197,0,0.6389222,-0.6389222,2.03935,33.98909,0.1196033,0.9501296,0.2162342,0,1.70549
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.4870144,40.47647,31.82113,0,0,0,-1,0,0,0,0,0,0,0.4870144,0,0,0,0,4.174905,0.7962746,0.4870144,0,0.4870144,2.501372,41.68945,0.1193563,0,0.3896115,0,1.283289
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.8617321,51.99239,35.50132,0,0,0,0,0,0,0,0,0,0,0.8617321,0,0,0,0,3.68789,1.234588,0.8617321,0,0.8617321,3.318883,55.3146,0.1189217,0,0.6893857,0,2.09632
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.6585855,51.21828,38.679,0.4502676,0.4502676,0,0,0,0.4502676,146.2654,0,0,0,0.6585855,0.4739659,0.4502676,0,0,2.826158,2.010146,0.1846197,0,0.1846197,3.494028,58.23369,0.118829,0.4952944,0.5268685,0,2.668732
