Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.7016444,55.06661,41.36155,0.5031902,0.5031902,0,0,0,0.5031902,139.4392,0,0,0,0.7016444,0.5296739,0.5031902,0,0,2.641539,2.176304,0.1719705,0,0.1719705,3.657174,60.95278,0.1187428,0.5535092,0.5613155,0,2.877949
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.6661228,57.08588,43.89631,1.012549,1.012549,0,0,0,1.012549,65.78671,0,0,0,0.6661228,1.065841,1.012549,0,0,2.469568,2.331078,0,0.3997184,-0.3997184,3.235834,53.93045,0.1187428,1.113804,0.5328982,0,2.9972
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,0.8953738,64.12656,45.51471,0,0,0,-1,0,0,0,0,0,0,0.8953738,0,0,0,0,2.9137,1.931359,0.8953738,0,0.8953738,4.08526,68.08753,0.118296,0,0.7162991,0,2.826733
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.6872677,60.06807,46.1798,0.6107113,0.6107113,0,0,0,0.6107113,112.5356,0,0,0,0.6872677,0.642854,0.6107113,0,0,2.018326,2.737196,0.04441375,0,0.04441375,4.127395,68.78977,0.1182739,0.6717824,0.5498142,0,3.424463
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3425383,53.42573,46.80795,0.651413,0.651413,0,0,0,0.651413,52.58389,0,0,0,0.3425383,0.6856979,0.651413,0,0,1.973912,2.777168,0,0.3431596,-0.3431596,3.765672,62.76108,0.1182739,0.7165543,0.2740306,0,3.119706
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2090795,50.13235,46.1798,0.8617043,0.8617043,0,0,0,0.8617043,24.26348,0,0,0,0.2090795,0.9070572,0.8617043,0,0,2.355201,2.434008,0,0.6979777,-0.6979777,3.029939,50.49889,0.1182739,0.9478748,0.1672636,0,2.643088
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.09130071,45.95308,44.27319,0.9554797,0.9554797,0,0,0,0.9554797,9.555484,0,0,0,0.09130071,1.005768,0.9554797,0,0,3.130731,1.736031,0,0.9144675,-0.9144675,2.066006,34.43336,0.1182739,1.051028,0.07304057,0,1.827331
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,42.3592,42.3592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.146806,0.8215632,0,0,0,2.066006,34.43336,0.1182739,0,0,0,0.8215632
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,40.4452,40.4452,0.3674444,0.3674444,0,-1,0,0.3674444,0,0,5.551115E-17,0,0,0.3867836,0.3674444,0,0,4.146806,0.8215632,0,0.3867836,-0.3867836,1.6583,27.63828,0.1182739,0.4041889,0,0,0.8215632
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,38.55338,38.55338,0.5141379,0.4130406,0,-1,0,0.4130406,0,0,0.1010973,0.1525111,0,0.4347796,0.4130406,0,0,4.576566,0.4347796,0,0.4347796,-0.4347796,1.200002,20,0.1182739,0.5655516,0,0,0.4347796
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,36.58026,36.58026,0.1778696,0,0,-1,0,0,0,0,0.1778696,0.1956566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182739,0.1956566,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,34.97664,34.97664,0.1118156,0,0,-1,0,0,0,0,0.1118156,0.1229971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182739,0.1229971,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,33.75729,33.75729,0.01785732,0,0,-1,0,0,0,0,0.01785732,0.01964306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182739,0.01964306,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,32.46405,32.46405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182739,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,31.23732,31.23732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182739,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,30.30619,30.30619,0.2554668,0,0,-1,0,0,0,0,0.2554668,0.2810135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182739,0.2810135,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,29.3455,29.3455,0.08157814,0,0,-1,0,0,0,0,0.08157814,0.08973595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182739,0.08973595,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,28.53999,28.53999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182739,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,27.83055,27.83055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182739,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1196759,29.0682,27.08417,0.6343067,0.6343067,1.7,0,0.5202,0.6343067,18.8672,0,0,0,0.1196759,0,0,1.065693,1.012409,5.059654,0,1.132085,0,1.132085,2.273992,37.89979,0.1192101,0.6977373,0.09574072,1.7,0.1196759
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2715837,33.15409,28.53999,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,144.0372,0,0,0,0.2715837,0,0,1.452632,1.38,3.92757,1.018876,1.651584,0,1.651584,3.840822,64.01357,0.1199246,0.2074062,0.217267,1.7,1.29046
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.8030816,46.96751,32.09455,0.2085097,0.2085097,0,-1,0,0.2085097,385.153,0,0,0,0.8030816,0.2194839,0.2085097,0,0,2.275986,2.505301,0.5835977,0,0.5835977,4.394472,73.24104,0.1196346,0.2293607,0.6424653,0,3.308383
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.9355304,53.89867,35.76736,0.5136897,0.5136897,0,0,0,0.5136897,182.1198,0,0,0,0.9355304,0.540726,0.5136897,0,0,1.692388,3.03054,0.3948044,0,0.3948044,4.769016,79.48344,0.1194392,0.5650586,0.7484244,0,3.96607
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.196909,63.74308,38.93026,0.2155554,0.2155554,0,0,0,0.2155554,555.2674,0,0,0,1.196909,0.2269004,0.2155554,0,0,1.297584,3.385863,0.9700083,0,0.9700083,5.689247,94.82059,0.1189619,0.2371109,0.957527,0,4.582772
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.229685,67.87946,41.62759,0.3324355,0.3324355,0,0,0,0.3324355,369.9017,0.5521768,0,0,1.229685,0.3499321,0.3324355,0,0,0.3275756,4.258871,0.3275756,0,0.3275756,6.000012,100,0.1188015,0.365679,0.9837477,0,5.488555
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.254578,71.67971,44.14757,0,0,0,0,0,0,0,1.254578,0,0,1.254578,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1188015,0,1.003663,0,5.808267
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.20443,72.32277,45.76596,0.5308849,0.5308849,0,-1,0,0.5308849,226.8721,0.6456033,0,0,1.20443,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1188015,0.5839735,0.9635437,0,5.758119
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,0.9671101,66.93877,46.43106,0.1035612,0.1035612,0,0,0,0.1035612,933.8533,0.8580983,0,0,0.9671101,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1188015,0.1139174,0.7736881,0,5.520799
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.6935225,61.13292,47.01487,0.9924552,0.9924552,0,0,0,0.9924552,69.87947,0,2.220446E-16,0,0.6935225,1.04469,0.9924552,0,0,0,4.553689,0,0.3511672,-0.3511672,5.629849,93.83064,0.1188015,1.091701,0.5548179,0,5.247211
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.4280854,54.77651,46.43106,0.5018173,0.5018173,0,0,0,0.5018173,85.30703,0,0,0,0.4280854,0.5282287,0.5018173,0,0,0.3901858,4.202522,0,0.1001433,-0.1001433,5.524289,92.0713,0.1188015,0.551999,0.3424683,0,4.630607
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.09337897,46.23833,44.51706,0.5786557,0.5786557,0,0,0,0.5786557,16.13722,0,0,0,0.09337897,0.6091112,0.5786557,0,0,0.5014561,4.102378,0,0.5157323,-0.5157323,4.980659,83.01083,0.1188015,0.6365212,0.07470317,0,4.195757
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,42.61045,42.61045,1.14378,1.14378,0,-1,0,1.14378,0,0,2.220446E-16,0,0,1.203979,1.14378,0,0,1.074492,3.586646,0,1.203979,-1.203979,3.711554,61.85911,0.1188015,1.258158,0,0,3.586646
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,40.69646,40.69646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.412246,2.382667,0,0,0,3.711554,61.85911,0.1188015,0,0,0,2.382667
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,38.80463,38.80463,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.412246,2.382667,0,1.018422,-1.018422,2.638043,43.9673,0.1188015,1.064251,0,0,2.382667
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,36.85368,36.85368,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,6.938894E-18,0,0,0.06407652,0.0608727,0,0,3.543826,1.364245,0,0.06407652,-0.06407652,2.570501,42.84159,0.1188015,0.06695997,0,0,1.364245
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,35.2279,35.2279,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,2.775558E-17,0,0,0.1509793,0.1434304,0,0,3.615022,1.300169,0,0.1509793,-0.1509793,2.411355,40.18916,0.1188015,0.1577734,0,0,1.300169
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,34.00116,34.00116,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.782777,1.14919,0,0.08959783,-0.08959783,2.31691,38.61509,0.1188015,0.09362973,0,0,1.14919
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,32.71531,32.71531,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,1.387779E-17,0,0,0.1225889,0.1164595,0,0,3.88233,1.059592,0,0.1225889,-0.1225889,2.18769,36.46143,0.1188015,0.1281054,0,0,1.059592
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,31.48858,31.48858,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,4.01854,0.9370028,0,0.09203864,-0.09203864,2.090673,34.84448,0.1188015,0.09618037,0,0,0.9370028
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,30.55006,30.55006,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,5.551115E-17,0,0,0.2917386,0.2771517,0,0,4.120805,0.8449641,0,0.2917386,-0.2917386,1.783153,29.71916,0.1188015,0.3048668,0,0,0.8449641
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,29.59675,29.59675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.444959,0.5532256,0,0,0,1.783153,29.71916,0.1188015,0,0,0,0.5532256
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,28.80603,28.80603,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0,0.1200823,0.1140782,0,0,4.444959,0.5532256,0,0.1200823,-0.1200823,1.656576,27.60954,0.1188015,0.125486,0,0,0.5532256
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,28.09659,28.09659,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.578384,0.4331433,0,0.07261859,-0.07261859,1.580029,26.33376,0.1188015,0.07588643,0,0,0.4331433
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1328167,29.55852,27.35021,0.07013367,0.07013367,0,0,0,0.07013367,189.3764,0,0,0,0.1328167,0.07382492,0.07013367,0,0,4.659071,0.3605247,0.05899174,0,0.05899174,1.635993,27.2665,0.1187727,0.07714704,0.1062533,0,0.4933414
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.2962586,33.83809,28.78386,1.012401,1.012401,0.425,0,0.172125,1.012401,29.26298,1.110223E-16,0,0,0.2962586,0.6183165,0.5874007,0,0,4.60008,0.4136173,0,0.3220578,-0.3220578,1.296515,21.60853,0.1187727,1.113641,0.2370069,1.7,0.7098759
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7089883,45.35577,32.3606,0.8233266,0.7605204,0,-1,0,0.7605204,93.22411,0,0.06280626,0.68397,0.7089883,0.8005478,0.7605204,0,0,4.957922,0.09155944,0,0.09155944,-0.09155944,1.200002,20,0.1187727,0.9056593,0.5671906,0,0.8005478
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.8677006,52.727,36.04079,0.3607241,0.3607241,1.7,0,0.5202,0.3607241,240.5442,0,0,0,0.8677006,0,0,1.339276,1.272312,5.059654,0,2.140013,0,2.140013,3.230197,53.83651,0.1193133,0.3967965,0.6941605,1.7,0.8677006
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.4949557,48.43549,39.18152,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4949557,0,0,1.452632,1.38,2.919641,1.926012,1.874956,0,1.874956,5.008936,83.4821,0.1196694,0,0.3959646,1.7,2.420967
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.7655692,57.00727,41.85668,0.197552,0.197552,0,0,0,0.197552,387.528,0,0,0,0.7655692,0.2079494,0.197552,0,0,1.044686,3.613472,0.5576198,0,0.5576198,5.537941,92.29883,0.1194,0.2173072,0.6124554,0,4.379041
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.5825304,55.82826,44.39144,0.9152452,0.9152452,0,0,0,0.9152452,63.64747,0,1.110223E-16,0,0.5825304,0.963416,0.9152452,0,0,0.4870661,4.115329,0,0.3808856,-0.3808856,5.136452,85.60736,0.1194,1.00677,0.4660243,0,4.69786
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3180481,52.10842,46.01722,0,0,0,-1,0,0,0,0,0,0,0.3180481,0,0,0,0,0.9102723,3.734444,0.3180481,0,0.3180481,5.438179,90.63613,0.1192469,0,0.2544385,0,4.052492
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2474423,51.3534,46.63798,0.5429837,0.5429837,0,0,0,0.5429837,45.57085,0,0,0,0.2474423,0.5715618,0.5429837,0,0,0.5922242,4.020687,0,0.3241195,-0.3241195,5.096527,84.94194,0.1192469,0.5972821,0.1979538,0,4.268129
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.1902418,50.88023,47.26612,0,0,0,0,0,0,0,0,0,0,0.1902418,0,0,0,0,0.952357,3.696568,0.1902418,0,0.1902418,5.277006,87.94993,0.1191555,0,0.1521934,0,3.886809
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.05995768,47.75404,46.63798,0.5775134,0.5775134,0,0,0,0.5775134,10.38204,0,1.110223E-16,0,0.05995768,0.6079088,0.5775134,0,0,0.7621152,3.867785,0,0.5479512,-0.5479512,4.699415,78.32343,0.1191555,0.6352648,0.04796614,0,3.927743
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.04886381,45.62114,44.72398,0,0,0,0,0,0,0,0,0,0,0.04886381,0,0,0,0,1.37095,3.319834,0.04886381,0,0.04886381,4.745771,79.09602,0.119132,0,0.03909104,0,3.368698
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,42.85432,42.85432,0.787649,0.787649,0,-1,0,0.787649,0,0,1.110223E-16,0,0,0.8291042,0.787649,0,0,1.322086,3.363811,0,0.8291042,-0.8291042,3.871819,64.53018,0.119132,0.866414,0,0,3.363811
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,40.92555,40.92555,0.2146221,0.2146221,0,-1,0,0.2146221,0,0,2.775558E-17,0,0,0.225918,0.2146221,0,0,2.243313,2.534707,0,0.225918,-0.225918,3.63368,60.56121,0.119132,0.2360843,0,0,2.534707
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,39.05589,39.05589,0.2138464,0.2138464,0,-1,0,0.2138464,0,0,2.775558E-17,0,0,0.2251015,0.2138464,0,0,2.494333,2.308789,0,0.2251015,-0.2251015,3.396402,56.60659,0.119132,0.2352311,0,0,2.308789
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,37.08277,37.08277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.744446,2.083688,0,0,0,3.396402,56.60659,0.119132,0,0,0,2.083688
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,35.47915,35.47915,0.2146855,0.2146855,0,-1,0,0.2146855,0,0,2.775558E-17,0,0,0.2259848,0.2146855,0,0,2.744446,2.083688,0,0.2259848,-0.2259848,3.158193,52.63645,0.119132,0.2361541,0,0,2.083688
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,34.25242,34.25242,0.07561736,0.07561736,0,-1,0,0.07561736,0,0,1.387779E-17,0,0,0.07959722,0.07561736,0,0,2.99554,1.857703,0,0.07959722,-0.07959722,3.074291,51.23807,0.119132,0.08317909,0,0,1.857703
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,32.96657,32.96657,0.3472378,0.3472378,0,-1,0,0.3472378,0,0,5.551115E-17,0,0,0.3655135,0.3472378,0,0,3.083981,1.778106,0,0.3655135,-0.3655135,2.689005,44.81667,0.119132,0.3819616,0,0,1.778106
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,31.73984,31.73984,0.08912494,0.08912494,0,-1,0,0.08912494,0,0,1.387779E-17,0,0,0.09381573,0.08912494,0,0,3.490107,1.412592,0,0.09381573,-0.09381573,2.590115,43.1685,0.119132,0.09803744,0,0,1.412592
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,30.80132,30.80132,0.1803288,0.1803288,0,-1,0,0.1803288,0,0,2.775558E-17,0,0,0.1898198,0.1803288,0,0,3.594347,1.318776,0,0.1898198,-0.1898198,2.390027,39.83371,0.119132,0.1983617,0,0,1.318776
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,29.84801,29.84801,0.1584228,0.1584228,0,-1,0,0.1584228,0,0,0,0,0,0.1667609,0.1584228,0,0,3.805258,1.128957,0,0.1667609,-0.1667609,2.214246,36.90403,0.119132,0.1742651,0,0,1.128957
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,29.05729,29.05729,0.105657,0.105657,0,0,0,0.105657,0,0,1.387779E-17,0,0,0.1112179,0.105657,0,0,3.990548,0.9621959,0,0.1112179,-0.1112179,2.097012,34.95013,0.119132,0.1162227,0,0,0.9621959
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,28.34785,28.34785,0.337319,0.337319,0,0,0,0.337319,0,0,0,0,0,0.3550726,0.337319,0,0,4.114123,0.850978,0,0.3550726,-0.3550726,1.722733,28.71215,0.119132,0.3710509,0,0,0.850978
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.304516,32.73997,27.5793,0.4678286,0.4678286,0,0,0,0.4678286,65.09135,0,0,0,0.304516,0.4924512,0.4678286,0,0,4.508648,0.4959053,0,0.1879352,-0.1879352,1.524631,25.41047,0.119132,0.5146115,0.2436128,0,0.8004213
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.728264,42.11151,29.03512,0.2730345,0.2730345,0,0,0,0.2730345,266.7297,0,0,0,0.728264,0.2874047,0.2730345,0,0,4.717465,0.3079701,0.4408593,0,0.4408593,1.942867,32.38106,0.1189208,0.3003379,0.5826112,0,1.036234
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.014513,52.03176,32.61185,0.6179077,0.6179077,0,-1,0,0.6179077,164.1852,0,0,0,1.014513,0.6504292,0.6179077,0,0,4.276606,0.7047434,0.3640839,0,0.3640839,2.288268,38.13772,0.1187469,0.6796985,0.8116105,0,1.719257
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.12089,58.7109,36.26988,0.6649783,0.6649783,0,0,0,0.6649783,168.5604,0,0,0,1.12089,0.6999772,0.6649783,0,0,3.912522,1.032419,0.420913,0,0.420913,2.687581,44.79292,0.1185466,0.7314761,0.8967122,0,2.153309
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.2977,66.9444,39.42539,0.2922839,0.2922839,0,0,0,0.2922839,443.9861,0,0,0,1.2977,0.3076672,0.2922839,0,0,3.491609,1.411241,0.9900324,0,0.9900324,3.626808,60.44668,0.118078,0.3215123,1.03816,0,2.70894
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.295737,70.21948,42.08577,0.6585307,0.6585307,0,0,0,0.6585307,196.7617,0,0,0,1.295737,0.6931902,0.6585307,0,0,2.501577,2.30227,0.6025464,0,0.6025464,4.198433,69.97375,0.1177946,0.7243838,1.036589,0,3.598006
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.300407,73.53717,44.60574,1.065833,1.065833,0,0,0,1.065833,122.0086,0,0,0,1.300407,1.121929,1.065833,0,0,1.89903,2.844562,0.178478,0,0.178478,4.367753,72.79573,0.1177109,1.172416,1.040326,0,4.144969
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.271968,74.78729,46.22414,1.243136,1.243136,0,-1,0,1.243136,102.3193,0,0,0,1.271968,1.308564,1.243136,0,0,1.720552,3.005192,0,0.03659626,-0.03659626,4.329177,72.1528,0.1177109,1.36745,1.017574,0,4.27716
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.158045,72.39197,46.8449,0.1673711,0.1673711,0,0,0,0.1673711,691.9027,0,0,0,1.158045,0.1761801,0.1673711,0,0,1.761215,2.968596,0.9818649,0,0.9818649,5.260656,87.67742,0.1172526,0.1841082,0.9264359,0,4.12664
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.8327275,64.82358,47.4287,0.9493295,0.9493295,0,0,0,0.9493295,87.71744,0,0,0,0.8327275,0.9992942,0.9493295,0,0,0.77935,3.852274,0,0.1665667,-0.1665667,5.085079,84.75114,0.1172526,1.044262,0.666182,0,4.685001
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.432329,55.30288,46.8449,0.3908437,0.3908437,0,0,0,0.3908437,110.6143,0,0,0,0.432329,0.4114144,0.3908437,0,0,0.9644241,3.685707,0.02091455,0,0.02091455,5.10492,85.08183,0.1172429,0.4299281,0.3458632,0,4.118036
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1173906,47.11441,44.93829,0.3873182,0.3873182,0,0,0,0.3873182,30.30857,0,0,0,0.1173906,0.4077034,0.3873182,0,0,0.9435096,3.70453,0,0.2903128,-0.2903128,4.798904,79.98157,0.1172429,0.42605,0.09391248,0,3.821921
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,43.06124,43.06124,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,1.110223E-16,0,0,0.869554,0.8260763,0,0,1.266079,3.414217,0,0.869554,-0.869554,3.882313,64.70509,0.1172429,0.9086839,0,0,3.414217
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,41.13247,41.13247,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,1.110223E-16,0,0,0.5318877,0.5052934,0,0,2.23225,2.544664,0,0.5318877,-0.5318877,3.321654,55.3608,0.1172429,0.5558227,0,0,2.544664
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,39.26281,39.26281,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,2.823237,2.012776,0,1.071398,-1.071398,2.192302,36.53829,0.1172429,1.119611,0,0,2.012776
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,37.30447,37.30447,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,4.013679,0.9413779,0,0.1588097,-0.1588097,2.024902,33.74829,0.1172429,0.1659562,0,0,0.9413779
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,35.68607,35.68607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.190134,0.7825682,0,0,0,2.024902,33.74829,0.1172429,0,0,0,0.7825682
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,34.48151,34.48151,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,1.387779E-17,0,0,0.07089178,0.06734719,0,0,4.190134,0.7825682,0,0.07089178,-0.07089178,1.950175,32.50286,0.1172429,0.07408191,0,0,0.7825682
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,33.19566,33.19566,0.295013,0.295013,0,-1,0,0.295013,0,0,5.551115E-17,0,0,0.31054,0.295013,0,0,4.268903,0.7116764,0,0.31054,-0.31054,1.622837,27.04724,0.1172429,0.3245142,0,0,0.7116764
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,31.98371,31.98371,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,2.775558E-17,0,0,0.2202018,0.2091917,0,0,4.613947,0.4011365,0,0.2202018,-0.2202018,1.390724,23.17869,0.1172429,0.2301108,0,0,0.4011365
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,31.05257,31.05257,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,2.775558E-17,0,0,0.1631762,0.1550174,0,0,4.858616,0.1809347,0,0.1631762,-0.1631762,1.218722,20.31199,0.1172429,0.1705192,0,0,0.1809347
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,30.09188,30.09188,0.1068558,0.01687058,0,-1,0,0.01687058,0,0,0.08998521,0.1006708,0,0.0177585,0.01687058,0,0,5.039923,0.0177585,0,0.0177585,-0.0177585,1.200002,20,0.1172429,0.1175414,0,0,0.0177585
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,29.28638,29.28638,0.1195309,0.1195309,1.572163,0,0.4853004,0.1195309,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.117977,0.131484,0,1.7,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,28.57694,28.57694,0.02758133,0.02758133,1.480213,0,0.4601981,0.02758133,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1185938,0.03033946,0,1.7,1.242
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2584524,32.19624,27.83055,0.07156919,0.07156919,1.524201,0,0.4722068,0.07156919,361.1224,2.220446E-16,0,0,0.2584524,0,0,1.452632,1.38,2.299654,2.484,1.638452,0,1.638452,5.372741,89.5455,0.1191359,0.07872611,0.2067619,1.7,2.742452
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.5933526,39.76253,29.26421,0.3758648,0.3758648,0,0,0,0.3758648,157.8633,0,0,0,0.5933526,0.3956471,0.3758648,0,0,0.661202,3.958607,0.1977054,0,0.1977054,5.5603,92.67149,0.1190442,0.4134513,0.4746821,0,4.55196
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.9465955,50.84141,32.86311,0,0,0,-1,0,0,0,0.483099,0,0,0.9465955,0,0,0,0,0.4634965,4.136542,0.4634965,0,0.4634965,6.000012,100,0.1188297,0,0.7572764,0,5.083138
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.319831,63.91535,36.52114,0.8244563,0.8244563,0,0,0,0.8244563,160.085,0.4519823,0,0,1.319831,0.8678488,0.8244563,0,0,0,4.553689,0,0,0,6.000012,100,0.1188297,0.906902,1.055865,0,5.87352
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.308086,67.50525,39.65448,0,0,0,0,0,0,0,1.308086,0,0,1.308086,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1188297,0,1.046469,0,5.861775
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.196146,67.84428,42.31486,0.5729557,0.5729557,0,0,0,0.5729557,208.7676,0.5930345,0,0,1.196146,0.6031113,0.5729557,0,0,0,4.553689,0,0,0,6.000012,100,0.1188297,0.6302512,0.9569166,0,5.749835
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.385444,76.2725,44.81266,1.135421,1.135421,0,0,0,1.135421,122.0202,0.1902634,0,0,1.385444,1.19518,1.135421,0,0,0,4.553689,0,0,0,6.000012,100,0.1188297,1.248963,1.108355,0,5.939133
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.16328,72.02431,46.43106,0.7894422,0.7894422,0,-1,0,0.7894422,147.3547,0.3322883,0,0,1.16328,0.8309918,0.7894422,0,0,0,4.553689,0,0,0,6.000012,100,0.1188297,0.8683864,0.9306241,0,5.716969
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.876649,65.45329,47.05921,0.6418431,0.6418431,0,0,0,0.6418431,136.5831,0.2010246,0,0,0.876649,0.6756243,0.6418431,0,0,0,4.553689,0,0,0,6.000012,100,0.1188297,0.7060274,0.7013192,0,5.430338
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.6321662,60.44349,47.63562,0.4404876,0.4404876,0,0,0,0.4404876,143.5151,0.168495,0,0,0.6321662,0.4636711,0.4404876,0,0,0,4.553689,0,0,0,6.000012,100,0.1188297,0.4845363,0.505733,0,5.185855
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.422027,55.26945,47.01487,0.9495147,0.9495147,0,0,0,0.9495147,44.4466,0,1.110223E-16,0,0.422027,0.9994891,0.9495147,0,0,0,4.553689,0,0.5774621,-0.5774621,5.391314,89.85504,0.1188297,1.044466,0.3376216,0,4.975716
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06617215,46.36597,45.14521,1.211103,1.211103,0,0,0,1.211103,5.463791,0,2.220446E-16,0,0.06617215,1.274845,1.211103,0,0,0.6416246,3.976227,0,1.208673,-1.208673,4.11726,68.62086,0.1188297,1.332213,0.05293771,0,4.042399
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,43.23121,43.23121,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,1.984595,2.767554,0,0.5731699,-0.5731699,3.513086,58.55132,0.1188297,0.5989625,0,0,2.767554
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,41.33939,41.33939,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,2.62145,2.194384,0,0.1035442,-0.1035442,3.403941,56.73223,0.1188297,0.1082037,0,0,2.194384
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,39.46973,39.46973,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,4.336809E-19,0,0,0.003397432,0.003227561,0,0,2.736499,2.09084,0,0.003397432,-0.003397432,3.40036,56.67255,0.1188297,0.003550317,0,0,2.09084
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,37.51878,37.51878,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,1.387779E-17,0,0,0.06735344,0.06398576,0,0,2.740274,2.087442,0,0.06735344,-0.06735344,3.329363,55.48927,0.1188297,0.07038435,0,0,2.087442
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,35.91516,35.91516,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,2.815111,2.020089,0,0.1397435,-0.1397435,3.18206,53.03423,0.1188297,0.1460319,0,0,2.020089
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,34.7106,34.7106,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,1.387779E-17,0,0,0.1267108,0.1203752,0,0,2.970382,1.880345,0,0.1267108,-0.1267108,3.048496,50.80816,0.1188297,0.1324127,0,0,1.880345
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,33.41736,33.41736,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,1.734723E-18,0,0,0.01090645,0.01036113,0,0,3.111172,1.753634,0,0.01090645,-0.01090645,3.036999,50.61655,0.1188297,0.01139724,0,0,1.753634
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,32.19801,32.19801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.12329,1.742728,0,0,0,3.036999,50.61655,0.1188297,0,0,0,1.742728
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,31.25949,31.25949,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,2.775558E-17,0,0,0.2363605,0.2245425,0,0,3.12329,1.742728,0,0.2363605,-0.2363605,2.787853,46.46413,0.1188297,0.2469967,0,0,1.742728
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,30.30619,30.30619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.385913,1.506368,0,0,0,2.787853,46.46413,0.1188297,0,0,0,1.506368
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,29.51546,29.51546,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0,0.2839073,0.2697119,0,0,3.385913,1.506368,0,0.2839073,-0.2839073,2.488589,41.47639,0.1188297,0.2966831,0,0,1.506368
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,28.80603,28.80603,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.701365,1.22246,0,0,0,2.488589,41.47639,0.1188297,0,0,0,1.22246
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2539859,32.35396,28.05964,0.3276485,0.3276485,0,0,0,0.3276485,77.51779,0,0,0,0.2539859,0.3448932,0.3276485,0,0,3.701365,1.22246,0,0.09090728,-0.09090728,2.392764,39.87932,0.1188297,0.3604134,0.2031887,0,1.476446
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.5823303,39.77524,29.47112,0.4417276,0.4417276,0,0,0,0.4417276,131.8302,0,0,0,0.5823303,0.4649764,0.4417276,0,0,3.802373,1.131553,0.1173539,0,0.1173539,2.504096,41.73484,0.1187755,0.4859003,0.4658643,0,1.713883
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.053105,53.41428,33.07003,0.9847158,0.9847158,0,-1,0,0.9847158,106.9451,0,0,0,1.053105,1.036543,0.9847158,0,0,3.685019,1.237172,0.01656214,0,0.01656214,2.519808,41.99672,0.1187679,1.083187,0.8424841,0,2.290277
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.147581,59.90748,36.74284,1.237082,1.237082,0,0,0,1.237082,92.76511,0,0,0,1.147581,1.302192,1.237082,0,0,3.668457,1.252077,0,0.1546111,-0.1546111,2.356833,39.28048,0.1187679,1.360791,0.9180648,0,2.399658
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.167424,64.15535,39.88356,1.278457,1.278457,1.7,0,0.5202,1.278457,91.31507,0,0,0,1.167424,0,0,0.4215432,0.4004661,3.840247,1.097466,1.56789,0,1.56789,3.844264,64.07095,0.1195422,1.406302,0.933939,1.7,2.26489
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.326643,71.62337,42.52178,1.108071,1.108071,1.7,0,0.5202,1.108071,119.7254,0,0,0,1.326643,0,0,0.5919287,0.5623322,2.272357,2.508567,1.888975,0,1.888975,5.636303,93.9382,0.1201591,1.218879,1.061314,1.7,3.83521
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.381957,76.43986,45.01958,0,0,0,0,0,0,0,0.9985747,0,0,1.381957,0,0,0,0,0.3833827,4.208644,0.3833827,0,0.3833827,6.000012,100,0.1199827,0,1.105566,0,5.590602
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.157217,72.06931,46.60103,0.2571971,0.2571971,0,-1,0,0.2571971,449.9341,0.8864835,0,0,1.157217,0.2707338,0.2571971,0,0,0,4.553689,0,0,0,6.000012,100,0.1199827,0.2829168,0.9257739,0,5.710906
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.035158,69.59619,47.22179,0,0,0,0,0,0,0,1.035158,0,0,1.035158,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1199827,0,0.8281265,0,5.588847
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.799917,64.47393,47.80559,0.2320669,0.2320669,0,0,0,0.2320669,344.6924,0.5556361,0,0,0.799917,0.244281,0.2320669,0,0,0,4.553689,0,0,0,6.000012,100,0.1199827,0.2552736,0.6399336,0,5.353606
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.3869151,54.71729,47.17745,0.2543316,0.2543316,0,0,0,0.2543316,152.1301,0.1191975,0,0,0.3869151,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.1199827,0.2797648,0.309532,0,4.940604
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.06785916,46.56125,45.30779,0.5978205,0.5978205,0,0,0,0.5978205,11.35109,0,0,0,0.06785916,0.6292847,0.5978205,0,0,0,4.553689,0,0.5614255,-0.5614255,5.408217,90.13678,0.1199827,0.6576025,0.05428733,0,4.621548
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,43.43813,43.43813,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,1.387779E-17,0,0,0.09178612,0.0871968,0,0,0.6238061,3.992263,0,0.09178612,-0.09178612,5.311467,88.52426,0.1199827,0.09591649,0,0,3.992263
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,41.52414,41.52414,1.302657,1.302657,0,-1,0,1.302657,0,0,2.220446E-16,0.05292329,0,1.371218,1.302657,0,0,0.7257907,3.900477,0,1.371218,-1.371218,3.866075,64.43446,0.1199827,1.432923,0,0,3.900477
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,39.65448,39.65448,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,6.938894E-18,0,0,0.05157986,0.04900087,0,0,2.249367,2.529259,0,0.05157986,-0.05157986,3.811705,63.52829,0.1199827,0.05390096,0,0,2.529259
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,37.70353,37.70353,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,2.306678,2.477679,0,0.1677824,-0.1677824,3.634847,60.58067,0.1199827,0.1753326,0,0,2.477679
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,36.09991,36.09991,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,2.493103,2.309897,0,0.1203696,-0.1203696,3.507967,58.46599,0.1199827,0.1257863,0,0,2.309897
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,34.89535,34.89535,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,2.775558E-17,0,0,0.1614212,0.1533502,0,0,2.626847,2.189527,0,0.1614212,-0.1614212,3.337814,55.63012,0.1199827,0.1686852,0,0,2.189527
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,33.63166,33.63166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.806204,2.028106,0,0,0,3.337814,55.63012,0.1199827,0,0,0,2.028106
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,32.3606,32.3606,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,1.734723E-18,0,0,0.01297936,0.01233039,0,0,2.806204,2.028106,0,0.01297936,-0.01297936,3.324132,55.40209,0.1199827,0.01356343,0,0,2.028106
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,31.44424,31.44424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.820625,2.015126,0,0,0,3.324132,55.40209,0.1199827,0,0,0,2.015126
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,30.49094,30.49094,0.156288,0.156288,0,-1,0,0.156288,0,0,2.775558E-17,0,0,0.1645137,0.156288,0,0,2.820625,2.015126,0,0.1645137,-0.1645137,3.150719,52.51189,0.1199827,0.1719168,0,0,2.015126
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,29.70021,29.70021,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0,0.1517307,0.1441442,0,0,3.003418,1.850613,0,0.1517307,-0.1517307,2.990781,49.84626,0.1199827,0.1585586,0,0,1.850613
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,28.99078,28.99078,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0,0.1013303,0.09626377,0,0,3.172008,1.698882,0,0.1013303,-0.1013303,2.88397,48.06607,0.1199827,0.1058901,0,0,1.698882
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2897109,33.16685,28.24439,0.063587,0.063587,0,0,0,0.063587,455.6134,0,0,0,0.2897109,0.06693369,0.063587,0,0,3.284597,1.597552,0.2227772,0,0.2227772,3.095315,51.58848,0.1198805,0.0699457,0.2317687,0,1.887263
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.7412789,43.0446,29.65587,0.9394899,0.9394899,0,0,0,0.9394899,78.90228,0,0,0,0.7412789,0.9889367,0.9394899,0,0,3.06182,1.798051,0,0.2476578,-0.2476578,2.83426,47.23758,0.1198805,1.033439,0.5930231,0,2.53933
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.087617,54.43086,33.27695,0.1225155,0.1225155,0,-1,0,0.1225155,887.7386,0,0,0,1.087617,0.1289637,0.1225155,0,0,3.336995,1.550393,0.9586537,0,0.9586537,3.743719,62.3952,0.1194426,0.1347671,0.8700939,0,2.638011
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.271679,63.19717,36.93497,0.9156744,0.9156744,0,0,0,0.9156744,138.8789,0,0,0,1.271679,0.9638678,0.9156744,0,0,2.378341,2.413182,0.3078111,0,0.3078111,4.035735,67.26211,0.1193027,1.007242,1.017343,0,3.684861
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.359162,69.40528,40.06831,0.4522031,0.4522031,0,0,0,0.4522031,300.5644,0,0,0,1.359162,0.4760033,0.4522031,0,0,2.07053,2.690212,0.8831584,0,0.8831584,4.873572,81.22604,0.1189031,0.4974234,1.087329,0,4.049374
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.323505,71.75191,42.69175,1.095366,1.095366,0,0,0,1.095366,120.8276,0,0,0,1.323505,1.153017,1.095366,0,0,1.187372,3.485054,0.1704881,0,0.1704881,5.035311,83.92169,0.1188262,1.204903,1.058804,0,4.808559
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.453552,78.83748,45.18216,0.7087846,0.7087846,0,0,0,0.7087846,205.0766,0,0,0,1.453552,0.7460891,0.7087846,0,0,1.016884,3.638494,0.7074625,0,0.7074625,5.706469,95.10763,0.1185084,0.7796631,1.162841,0,5.092045
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.133158,71.62033,46.76361,0.8443977,0.8443977,0,-1,0,0.8443977,134.1973,0,0,0,1.133158,0.8888397,0.8443977,0,0,0.3094212,4.27521,0.2443188,0,0.2443188,5.938251,98.97064,0.118399,0.9288375,0.9065268,0,5.408369
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.005324,69.03291,47.39175,1.667518,1.667518,0.425,0,0.172125,1.667518,60.28865,0,0,0,1.005324,1.307914,1.242518,0,0,0.06510241,4.495097,0,0.3025897,-0.3025897,5.619293,93.65469,0.118399,1.83427,0.8042595,1.7,5.500421
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.61522,60.39126,47.93122,0.3897103,0.3897103,0,0,0,0.3897103,157.866,0,0,0,0.61522,0.4102214,0.3897103,0,0,0.4013132,4.192507,0.2049986,0,0.2049986,5.813772,96.896,0.1183074,0.4286813,0.492176,0,4.807727
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.3504756,54.15137,47.34742,0.7385287,0.7385287,0,0,0,0.7385287,47.45593,0,1.110223E-16,0,0.3504756,0.7773986,0.7385287,0,0,0.1963146,4.377006,0,0.426923,-0.426923,5.363755,89.39574,0.1183074,0.8123815,0.2803805,0,4.727481
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.05789153,46.547,45.47776,0,0,0,0,0,0,0,0,0,0,0.05789153,0,0,0,0,0.6706734,3.950083,0.05789153,0,0.05789153,5.418676,90.31109,0.1182816,0,0.04631323,0,4.007974
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,43.6081,43.6081,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,0.6127819,4.002185,0,0.6902292,-0.6902292,4.691111,78.18502,0.1182816,0.7212895,0,0,4.002185
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,41.6941,41.6941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.379703,3.311956,0,0,0,4.691111,78.18502,0.1182816,0,0,0,3.311956
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,39.82444,39.82444,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,5.551115E-17,0,0,0.4477394,0.4253524,0,0,1.379703,3.311956,0,0.4477394,-0.4477394,4.219152,70.31905,0.1182816,0.4678877,0,0,3.311956
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,37.86611,37.86611,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,1.877191,2.864217,0,0.2657086,-0.2657086,3.93907,65.65104,0.1182816,0.2776655,0,0,2.864217
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,36.26988,36.26988,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,3.469447E-18,0,0,0.03277095,0.03113241,0,0,2.172423,2.598508,0,0.03277095,-0.03277095,3.904527,65.07532,0.1182816,0.03424565,0,0,2.598508
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,35.0801,35.0801,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,2.208835,2.565737,0,0.2635362,-0.2635362,3.626735,60.44547,0.1182816,0.2753953,0,0,2.565737
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,33.79425,33.79425,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,2.501653,2.302201,0,0.09912091,-0.09912091,3.522253,58.70409,0.1182816,0.1035813,0,0,2.302201
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,32.54535,32.54535,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,2.775558E-17,0,0,0.2054816,0.1952076,0,0,2.611788,2.20308,0,0.2054816,-0.2054816,3.305656,55.09415,0.1182816,0.2147283,0,0,2.20308
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,31.61421,31.61421,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,2.840101,1.997598,0,0.09534571,-0.09534571,3.205153,53.41911,0.1182816,0.09963627,0,0,1.997598
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,30.65352,30.65352,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,2.775558E-17,0,0,0.2610318,0.2479802,0,0,2.94604,1.902253,0,0.2610318,-0.2610318,2.930001,48.83326,0.1182816,0.2727782,0,0,1.902253
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,29.87018,29.87018,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0,0.1175268,0.1116505,0,0,3.236076,1.641221,0,0.1175268,-0.1175268,2.806117,46.76852,0.1182816,0.1228155,0,0,1.641221
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,29.16075,29.16075,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,3.366661,1.523694,0,0.1435034,-0.1435034,2.654851,44.24743,0.1182816,0.1499611,0,0,1.523694
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3459174,34.33357,28.41436,0.7447312,0.7447312,0,0,0,0.7447312,46.44862,0,1.110223E-16,0,0.3459174,0.7839276,0.7447312,0,0,3.526109,1.380191,0,0.4380103,-0.4380103,2.193148,36.55239,0.1182816,0.8192044,0.2767339,0,1.726108
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.8426566,45.28637,29.84801,0,0,0,0,0,0,0,0,0,0,0.8426566,0,0,0,0,4.012787,0.9421804,0.8426566,0,0.8426566,2.992562,49.87593,0.1179067,0,0.6741253,0,1.784837
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.181862,56.79494,33.43953,0.8051041,0.8051041,0,-1,0,0.8051041,146.7962,0,0,0,1.181862,0.847478,0.8051041,0,0,3.170131,1.700571,0.3343841,0,0.3343841,3.309787,55.163,0.1177586,0.8856146,0.9454897,0,2.882433
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.30581,64.29548,37.11972,0.3443018,0.3443018,0,0,0,0.3443018,379.2634,0,0,0,1.30581,0.3624229,0.3443018,0,0,2.835747,2.001517,0.9433876,0,0.9433876,4.204762,70.07924,0.1173427,0.3787319,1.044648,0,3.307328
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.424955,71.48756,40.26045,1.053051,1.053051,0,0,0,1.053051,135.3169,0,0,0,1.424955,1.108475,1.053051,0,0,1.892359,2.850566,0.3164808,0,0.3164808,4.505002,75.08323,0.1172039,1.158356,1.139964,0,4.275521
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.452104,75.68169,42.85432,0.9647262,0.9647262,0,0,0,0.9647262,150.5198,0,0,0,1.452104,1.015501,0.9647262,0,0,1.575878,3.135399,0.4366031,0,0.4366031,4.919201,81.98651,0.1170129,1.061199,1.161684,0,4.587503
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.311681,74.81265,45.35213,0.6836151,0.6836151,0,0,0,0.6836151,191.8742,0,0,0,1.311681,0.7195948,0.6836151,0,0,1.139275,3.528341,0.5920863,0,0.5920863,5.480903,91.34821,0.1167548,0.7519765,1.049345,0,4.840023
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.293988,76.32925,46.93358,0.1309419,0.1309419,0,-1,0,0.1309419,988.2154,0.6089652,0,0,1.293988,0.1378335,0.1309419,0,0,0.5471888,4.061219,0.5471888,0,0.5471888,6.000012,100,0.1165174,0.144036,1.03519,0,5.355206
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.196969,74.28937,47.50999,0.5178006,0.5178006,0,0,0,0.5178006,231.1641,0.6519157,0,0,1.196969,0.5450532,0.5178006,0,0,0,4.553689,0,0,0,6.000012,100,0.1165174,0.5695806,0.9575751,0,5.750658
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.8119532,65.08622,48.0938,1.024658,1.024658,0,0,0,1.024658,79.24138,0,0,0,0.8119532,1.078588,1.024658,0,0,0,4.553689,0,0.2666343,-0.2666343,5.718955,95.31572,0.1165174,1.127124,0.6495626,0,5.365642
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.4942509,57.27181,47.47305,0.7656154,0.7656154,0,0,0,0.7656154,64.55603,0,0,0,0.4942509,0.8059109,0.7656154,0,0,0.2962603,4.287055,0,0.3116601,-0.3116601,5.390436,89.84042,0.1165174,0.842177,0.3954007,0,4.781306
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1018695,47.53386,45.64034,0.8586619,0.8586619,0,0,0,0.8586619,11.86375,0,1.110223E-16,0,0.1018695,0.9038546,0.8586619,0,0,0.6425493,3.975395,0,0.8019851,-0.8019851,4.54507,75.75101,0.1165174,0.944528,0.08149557,0,4.077264
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,43.77068,43.77068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.533644,3.173409,0,0,0,4.54507,75.75101,0.1165174,0,0,0,3.173409
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,41.87885,41.87885,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,2.775558E-17,0,0,0.2593859,0.2464167,0,0,1.533644,3.173409,0,0.2593859,-0.2593859,4.271653,71.19407,0.1165174,0.2710583,0,0,3.173409
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,40.00919,40.00919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.82185,2.914024,0,0,0,4.271653,71.19407,0.1165174,0,0,0,2.914024
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,38.05825,38.05825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.82185,2.914024,0,0,0,4.271653,71.19407,0.1165174,0,0,0,2.914024
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,36.45463,36.45463,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,1.387779E-17,0,0,0.1106239,0.1050927,0,0,1.82185,2.914024,0,0.1106239,-0.1106239,4.155045,69.25061,0.1165174,0.115602,0,0,2.914024
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,35.25006,35.25006,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,1.387779E-17,0,0,0.1218939,0.1157992,0,0,1.944766,2.8034,0,0.1218939,-0.1218939,4.026557,67.10916,0.1165174,0.1273791,0,0,2.8034
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,33.979,33.979,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,1.387779E-17,0,0,0.06611587,0.06281008,0,0,2.080204,2.681506,0,0.06611587,-0.06611587,3.956865,65.94762,0.1165174,0.06909108,0,0,2.681506
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,32.73748,32.73748,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,2.775558E-17,0,0,0.1519843,0.1443851,0,0,2.153666,2.61539,0,0.1519843,-0.1519843,3.79666,63.27754,0.1165174,0.1588236,0,0,2.61539
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,31.79896,31.79896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.322537,2.463406,0,0,0,3.79666,63.27754,0.1165174,0,0,0,2.463406
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,30.84566,30.84566,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,2.322537,2.463406,0,0.1684894,-0.1684894,3.619056,60.31749,0.1165174,0.1760714,0,0,2.463406
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,30.03276,30.03276,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.509748,2.294916,0,0.07350644,-0.07350644,3.541574,59.02611,0.1165174,0.07681423,0,0,2.294916
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,29.32333,29.32333,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.591421,2.22141,0,0.04125703,-0.04125703,3.498085,58.3013,0.1165174,0.0431136,0,0,2.22141
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2510962,32.83474,28.57694,0.5731435,0.5731435,0,0,0,0.5731435,43.81035,0,1.110223E-16,0,0.2510962,0.6033089,0.5731435,0,0,2.637263,2.180153,0,0.3522128,-0.3522128,3.12682,52.11357,0.1165174,0.6304578,0.200877,0,2.431249
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.7473884,43.57748,30.03276,0.2974611,0.2974611,0,0,0,0.2974611,251.2559,0,0,0,0.7473884,0.3131169,0.2974611,0,0,3.02861,1.82794,0.4342715,0,0.4342715,3.538806,58.97999,0.1163296,0.3272071,0.5979107,0,2.575328
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.9635938,52.09997,33.64645,0.7321843,0.7321843,0,-1,0,0.7321843,131.6054,0,0,0,0.9635938,0.7707203,0.7321843,0,0,2.594338,2.218784,0.1928735,0,0.1928735,3.721782,62.02958,0.1162464,0.8054027,0.770875,0,3.182378
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.140348,60.42793,37.32664,0.2732639,0.2732639,0,0,0,0.2732639,417.3063,0,0,0,1.140348,0.2876462,0.2732639,0,0,2.401465,2.39237,0.8527014,0,0.8527014,4.530726,75.51195,0.11588,0.3005903,0.9122781,0,3.532718
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.325074,68.98093,40.46737,0,0,0,0,0,0,0,0,0,0,1.325074,0,0,0,0,1.548764,3.159802,1.325074,0,1.325074,5.787801,96.46317,0.1153151,0,1.060059,0,4.484876
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.477707,76.73288,43.06124,0.83898,0.83898,0,0,0,0.83898,176.1314,0.3708809,0,0,1.477707,0.8831368,0.83898,0,0,0.2236897,4.352368,0.2236897,0,0.2236897,6.000012,100,0.1152203,0.922878,1.182166,0,5.830076
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.383412,77.19158,45.55905,0.8169841,0.8169841,0,0,0,0.8169841,169.3315,0.5234284,0,0,1.383412,0.8599833,0.8169841,0,0,0,4.553689,0,0,0,6.000012,100,0.1152203,0.8986825,1.106729,0,5.9371
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.8786763,65.54472,47.09616,0.1693168,0.1693168,0,-1,0,0.1693168,518.9541,0.7004481,0,0,0.8786763,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.1152203,0.1862484,0.702941,0,5.432365
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.3773995,55.05084,47.67996,0.1398646,0.1398646,0,0,0,0.1398646,269.8321,0.2301736,0,0,0.3773995,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.1152203,0.153851,0.3019196,0,4.931088
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3664117,55.43871,48.26377,0.637359,0.637359,0,0,0,0.637359,57.48906,0,0,0,0.3664117,0.6709042,0.637359,0,0,0,4.553689,0,0.3044925,-0.3044925,5.679049,94.65062,0.1152203,0.7010949,0.2931294,0,4.920101
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.220366,51.8488,47.63562,1.122671,1.122671,0,0,0,1.122671,19.62872,0,0,0,0.220366,1.181759,1.122671,0,0,0.338325,4.249197,0,0.9613932,-0.9613932,4.665651,77.7607,0.1152203,1.234938,0.1762928,0,4.469563
