Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04218576,46.58968,45.81031,0.0217058,0.0217058,0,0,0,0.0217058,194.3525,0,0,0,0.04218576,0.02284821,0.0217058,0,0,1.40654,3.287803,0.01933756,0,0.01933756,4.683997,78.06645,0.1152121,0.02387638,0.03374861,0,3.329989
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,43.9776,43.9776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.387202,3.305207,0,0,0,4.683997,78.06645,0.1152121,0,0,0,3.305207
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,42.07099,42.07099,0.02354844,0.02354844,0,-1,0,0.02354844,0,0,3.469447E-18,0,0,0.02478783,0.02354844,0,0,1.387202,3.305207,0,0.02478783,-0.02478783,4.657868,77.63097,0.1152121,0.02590328,0,0,3.305207
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,40.19394,40.19394,0.901597,0.901597,0,-1,0,0.901597,0,0,1.110223E-16,0,0,0.9490495,0.901597,0,0,1.414744,3.280419,0,0.9490495,-0.9490495,3.657482,60.95791,0.1152121,0.9917567,0,0,3.280419
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,38.243,38.243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.469244,2.33137,0,0,0,3.657482,60.95791,0.1152121,0,0,0,2.33137
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,36.63938,36.63938,0.04300769,0.04300769,0,-1,0,0.04300769,0,0,0,0,0,0.04527126,0.04300769,0,0,2.469244,2.33137,0,0.04527126,-0.04527126,3.609762,60.16257,0.1152121,0.04730846,0,0,2.33137
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,35.45699,35.45699,0.04918962,0.04918962,0,-1,0,0.04918962,0,0,6.938894E-18,0,0,0.05177855,0.04918962,0,0,2.519545,2.286098,0,0.05177855,-0.05177855,3.555182,59.25292,0.1152121,0.05410858,0,0,2.286098
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,34.1933,34.1933,0.07643454,0.07643454,0,-1,0,0.07643454,0,0,1.387779E-17,0,0,0.0804574,0.07643454,0,0,2.577077,2.23432,0,0.0804574,-0.0804574,3.470373,57.83943,0.1152121,0.08407799,0,0,2.23432
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,32.92223,32.92223,0.1088167,0.1088167,0,-1,0,0.1088167,0,0,1.387779E-17,0,0,0.1145439,0.1088167,0,0,2.666474,2.153862,0,0.1145439,-0.1145439,3.349633,55.82711,0.1152121,0.1196983,0,0,2.153862
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,32.00588,32.00588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.793745,2.039319,0,0,0,3.349633,55.82711,0.1152121,0,0,0,2.039319
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,31.0304,31.0304,0.04988008,0.04988008,0,-1,0,0.04988008,0,0,6.938894E-18,0,0,0.05250534,0.04988008,0,0,2.793745,2.039319,0,0.05250534,-0.05250534,3.294287,54.90468,0.1152121,0.05486809,0,0,2.039319
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,30.23968,30.23968,0.05699881,0.05699881,0,0,0,0.05699881,0,0,6.938894E-18,0,0,0.05999875,0.05699881,0,0,2.852084,1.986813,0,0.05999875,-0.05999875,3.231043,53.85061,0.1152121,0.06269869,0,0,1.986813
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,29.53763,29.53763,0.01146632,0.01146632,0,0,0,0.01146632,0,0,1.734723E-18,0,0,0.01206981,0.01146632,0,0,2.918749,1.926815,0,0.01206981,-0.01206981,3.218321,53.63857,0.1152121,0.01261295,0,0,1.926815
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.1019368,30.48817,28.78386,0.4209669,0.4209669,0,0,0,0.4209669,24.21492,0,5.551115E-17,0,0.1019368,0.443123,0.4209669,0,0,2.93216,1.914745,0,0.3411862,-0.3411862,2.858679,47.64455,0.1152121,0.4630636,0.08154944,0,2.016682
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2761946,34.9846,30.23968,0.7252392,0.7252392,0,0,0,0.7252392,38.08325,0,1.110223E-16,0,0.2761946,0.7634097,0.7252392,0,0,3.311256,1.573559,0,0.487215,-0.487215,2.345109,39.08507,0.1152121,0.7977631,0.2209557,0,1.849753
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.5959206,44.75655,33.87553,0.2852194,0.2852194,0,-1,0,0.2852194,208.9341,0,0,0,0.5959206,0.300231,0.2852194,0,0,3.852606,1.086344,0.2956896,0,0.2956896,2.625625,43.76033,0.115087,0.3137414,0.4767364,0,1.682264
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,0.8982645,55.10595,37.55573,0.7361313,0.7361313,0,0,0,0.7361313,122.025,0,0,0,0.8982645,0.774875,0.7361313,0,0,3.556916,1.352464,0.1233895,0,0.1233895,2.742682,45.71128,0.1150349,0.8097444,0.7186116,0,2.250729
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.781539,56.04017,40.67429,0.3677463,0.3677463,0,0,0,0.3677463,212.5213,0,0,0,0.781539,0.3871014,0.3677463,0,0,3.433527,1.463515,0.3944377,0,0.3944377,3.116879,51.94788,0.1148687,0.4045209,0.6252312,0,2.245054
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,0.9975408,63.99143,43.27555,0.3549334,0.3549334,0,0,0,0.3549334,281.0501,0,0,0,0.9975408,0.3736141,0.3549334,0,0,3.039089,1.818509,0.6239267,0,0.6239267,3.708787,61.813,0.1146066,0.3904267,0.7980326,0,2.816049
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,0.9711103,66.21568,45.72902,0.4541205,0.4541205,0,0,0,0.4541205,213.8442,0,0,0,0.9711103,0.4780216,0.4541205,0,0,2.415163,2.380043,0.4930888,0,0.4930888,4.176573,69.60941,0.1144004,0.4995326,0.7768883,0,3.351153
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,0.8091834,64.08098,47.26612,0.02476692,0.02476692,0,-1,0,0.02476692,3267.195,0,0,0,0.8091834,0.02607044,0.02476692,0,0,1.922074,2.823822,0.783113,0,0.783113,4.919499,81.99149,0.1140744,0.02724361,0.6473467,0,3.633006
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,0.9164007,67.32928,47.84254,0.5737864,0.5737864,0,0,0,0.5737864,159.7111,0,0,0,0.9164007,0.6039857,0.5737864,0,0,1.138961,3.528624,0.3124151,0,0.3124151,5.215882,86.93119,0.1139448,0.631165,0.7331206,0,4.445025
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3238523,54.69187,48.38201,0,0,0,0,0,0,0,0,0,0,0.3238523,0,0,0,0,0.8265458,3.809798,0.3238523,0,0.3238523,5.523115,92.05173,0.1138109,0,0.2590818,0,4.13365
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1202782,50.03358,47.76125,0.8628892,0.8628892,0,0,0,0.8628892,13.93901,0,0,0,0.1202782,0.9083044,0.8628892,0,0,0.5026935,4.101265,0,0.7880262,-0.7880262,4.692462,78.20755,0.1138109,0.9491781,0.09622255,0,4.221543
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.04826858,46.86623,45.97289,0.7286974,0.7286974,0,0,0,0.7286974,6.623954,0,1.110223E-16,0,0.04826858,0.7670499,0.7286974,0,0,1.378278,3.313239,0,0.7187813,-0.7187813,3.934801,65.57988,0.1138109,0.8015671,0.03861486,0,3.361507
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,44.10323,44.10323,0.06954867,0.06954867,0,-1,0,0.06954867,0,0,0,0,0,0.07320914,0.06954867,0,0,2.176924,2.594457,0,0.07320914,-0.07320914,3.857631,64.29372,0.1138109,0.07650355,0,0,2.594457
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,42.25574,42.25574,0.4233335,0.4233335,0,-1,0,0.4233335,0,0,5.551115E-17,0,0,0.4456142,0.4233335,0,0,2.258267,2.521248,0,0.4456142,-0.4456142,3.387913,56.4651,0.1138109,0.4656669,0,0,2.521248
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,40.36391,40.36391,1.36296,1.36296,0,-1,0,1.36296,0,0,0,0.1192565,0,1.434695,1.36296,0,0,2.753394,2.075634,0,1.434695,-1.434695,1.875611,31.26012,0.1138109,1.499256,0,0,2.075634
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,38.40557,38.40557,0.199858,0.199858,0,-1,0,0.199858,0,0,2.775558E-17,0,0,0.2103768,0.199858,0,0,4.3475,0.6409387,0,0.2103768,-0.2103768,1.653854,27.56419,0.1138109,0.2198438,0,0,0.6409387
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,36.80935,36.80935,0.1904067,0.1904067,0,-1,0,0.1904067,0,0,2.775558E-17,0,0,0.2004281,0.1904067,0,0,4.581252,0.4305619,0,0.2004281,-0.2004281,1.442585,24.04303,0.1138109,0.2094474,0,0,0.4305619
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,35.62695,35.62695,0.2079365,0.2079365,0,-1,0,0.2079365,0,0,2.775558E-17,0.01010311,0,0.2188806,0.2079365,0,0,4.80395,0.2301338,0,0.2188806,-0.2188806,1.211864,20.1977,0.1138109,0.2287302,0,0,0.2301338
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,34.35588,34.35588,0.172451,0.01069055,0,-1,0,0.01069055,0,0,0.1617604,0.1790055,0,0.01125321,0.01069055,0,0,5.047151,0.01125321,0,0.01125321,-0.01125321,1.200002,20,0.1138109,0.1896961,0,0,0.01125321
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,33.08481,33.08481,0.1054354,0,0,-1,0,0,0,0,0.1054354,0.1159789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1138109,0.1159789,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,32.17585,32.17585,0.2398027,0,0,-1,0,0,0,0,0.2398027,0.263783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1138109,0.263783,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,31.21515,31.21515,0.1885502,0,0,-1,0,0,0,0,0.1885502,0.2074053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1138109,0.2074053,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,30.40965,30.40965,0.06794813,0.06794813,1.52058,0,0.4712183,0.06794813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.114444,0.07474294,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,29.70021,29.70021,0.2374171,0.2374171,1.690049,0,0.5174833,0.2374171,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1152557,0.2611588,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3356855,34.71117,28.95383,1.01463,1.01463,1.7,0,0.5202,1.01463,33.08453,0,0,0,0.3356855,0,0,0.6853701,0.6511016,2.299654,2.484,0.9867871,0,0.9867871,4.754517,79.24179,0.1159395,1.116093,0.2685484,1.7,2.819685
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.8139506,45.32584,30.40965,0.6571714,0.6571714,1.131142,0,0.3649018,0.6571714,123.8567,0,0,0,0.8139506,0,0,0.4739708,0.4502723,1.312867,3.372108,1.264223,0,1.264223,5.953864,99.23087,0.1161806,0.7228885,0.6511605,1.7,4.186059
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.049827,54.49537,34.06767,1.349752,1.349752,0,-1,0,1.349752,77.77922,0,0,0.1047272,1.049827,1.420792,1.349752,0,0,0.04864438,4.509909,0,0.370965,-0.370965,5.562832,92.71369,0.1161806,1.484727,0.8398613,0,5.559736
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.28374,64.49438,37.74048,0.4934041,0.4934041,0,0,0,0.4934041,260.1803,0.3035398,0,0,1.28374,0.5193728,0.4934041,0,0,0.4608277,4.138944,0.4608277,0,0.4608277,6.000012,100,0.11599,0.5427445,1.026992,0,5.422684
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.270571,68.00903,40.85904,1.221106,1.221106,0,0,0,1.221106,104.0509,0,0,0,1.270571,1.285374,1.221106,0,0,0,4.553689,0,0.01480284,-0.01480284,5.984408,99.73994,0.11599,1.343216,1.016457,0,5.82426
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,1.478034,77.24895,43.43813,0.8900549,0.8900549,0,0,0,0.8900549,166.061,0.5246864,0,0,1.478034,0.9369,0.8900549,0,0,0.0164476,4.538886,0.0164476,0,0.0164476,6.000012,100,0.1159832,0.9790605,1.182427,0,6.01692
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.405399,78.29826,45.89159,0.283506,0.283506,0,0,0,0.283506,495.7209,1.106971,0,0,1.405399,0.2984274,0.283506,0,0,0,4.553689,0,0,0,6.000012,100,0.1159832,0.3118566,1.124319,0,5.959087
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.285267,76.76726,47.47305,0.5733433,0.5733433,0,-1,0,0.5733433,224.1706,0.6817477,0,0,1.285267,0.6035193,0.5733433,0,0,0,4.553689,0,0,0,6.000012,100,0.1159832,0.6306777,1.028214,0,5.838956
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.065825,71.34514,48.01251,0,0,0,0,0,0,0,1.065825,0,0,1.065825,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1159832,0,0.8526604,0,5.619514
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.7955669,65.21685,48.55198,0,0,0,0,0,0,0,0.7955669,0,0,0.7955669,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1159832,0,0.6364535,0,5.349256
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4212038,56.22274,47.93122,0.008868639,0.008868639,0,0,0,0.008868639,4749.362,0.4118684,0,0,0.4212038,0.009335409,0.008868639,0,0,0,4.553689,0,0,0,6.000012,100,0.1159832,0.009755502,0.336963,0,4.974893
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.08069801,47.64391,46.14285,0,0,0,0,0,0,0,0.08069801,0,0,0.08069801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1159832,0,0.06455841,0,4.634387
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,44.27319,44.27319,0.4227008,0.4227008,0,-1,0,0.4227008,0,0,5.551115E-17,0,0,0.4449482,0.4227008,0,0,0,4.553689,0,0.4449482,-0.4449482,5.530995,92.18307,0.1159832,0.4649709,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,42.41832,42.41832,1.181998,1.181998,0,-1,0,1.181998,0,0,2.220446E-16,0,0,1.244209,1.181998,0,0,0.4943869,4.108741,0,1.244209,-1.244209,4.219484,70.32459,0.1159832,1.300198,0,0,4.108741
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,40.52649,40.52649,0.5203098,0.5203098,0,-1,0,0.5203098,0,0,1.110223E-16,0,0,0.5476946,0.5203098,0,0,1.876841,2.864532,0,0.5476946,-0.5476946,3.642164,60.7026,0.1159832,0.5723408,0,0,2.864532
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,38.57554,38.57554,0.0429196,0.0429196,0,-1,0,0.0429196,0,0,6.938894E-18,0,0,0.04517853,0.0429196,0,0,2.485391,2.316837,0,0.04517853,-0.04517853,3.594541,59.9089,0.1159832,0.04721156,0,0,2.316837
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,36.97192,36.97192,0.02790243,0.02790243,0,-1,0,0.02790243,0,0,3.469447E-18,0,0,0.02937097,0.02790243,0,0,2.535589,2.271659,0,0.02937097,-0.02937097,3.563581,59.3929,0.1159832,0.03069267,0,0,2.271659
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,35.78953,35.78953,0.1076021,0.1076021,0,-1,0,0.1076021,0,0,1.387779E-17,0,0,0.1132654,0.1076021,0,0,2.568223,2.242288,0,0.1132654,-0.1132654,3.444189,57.40304,0.1159832,0.1183623,0,0,2.242288
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,34.52585,34.52585,0.2548577,0.2548577,0,-1,0,0.2548577,0,0,0,0,0,0.2682713,0.2548577,0,0,2.694074,2.129023,0,0.2682713,-0.2682713,3.161407,52.69,0.1159832,0.2803435,0,0,2.129023
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,33.27695,33.27695,0.1098413,0.1098413,0,-1,0,0.1098413,0,0,1.387779E-17,0,0,0.1156225,0.1098413,0,0,2.992153,1.860751,0,0.1156225,-0.1156225,3.03953,50.65873,0.1159832,0.1208255,0,0,1.860751
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,32.33842,32.33842,0.07457002,0.07457002,0,-1,0,0.07457002,0,0,0,0,0,0.07849475,0.07457002,0,0,3.120622,1.745129,0,0.07849475,-0.07849475,2.956789,49.27972,0.1159832,0.08202701,0,0,1.745129
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,31.38512,31.38512,0.1337219,0.1337219,0,-1,0,0.1337219,0,0,2.775558E-17,0,0,0.1407599,0.1337219,0,0,3.207839,1.666634,0,0.1407599,-0.1407599,2.808415,46.80682,0.1159832,0.1470941,0,0,1.666634
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,30.5944,30.5944,0.2208811,0.2208811,0,0,0,0.2208811,0,0,2.775558E-17,0,0,0.2325064,0.2208811,0,0,3.364239,1.525874,0,0.2325064,-0.2325064,2.563332,42.72211,0.1159832,0.2429692,0,0,1.525874
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,29.88496,29.88496,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622579,1.293368,0,0,0,2.563332,42.72211,0.1159832,0,0,0,1.293368
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.258408,33.53908,29.13858,0.266879,0.266879,0,0,0,0.266879,96.82587,5.551115E-17,0,0,0.258408,0.2809253,0.266879,0,0,3.622579,1.293368,0,0.02251734,-0.02251734,2.539596,42.32652,0.1159832,0.2935669,0.2067263,0,1.551776
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.715671,43.56314,30.5944,1.018649,1.018649,0,0,0,1.018649,70.2569,0,0,0,0.715671,1.072262,1.018649,0,0,3.647599,1.27085,0,0.3565908,-0.3565908,2.163717,36.06187,0.1159832,1.120514,0.5725368,0,1.986521
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.138811,56.75029,34.25242,0.5893341,0.5893341,0,-1,0,0.5893341,193.237,0,0,0,1.138811,0.6203517,0.5893341,0,0,4.04381,0.9142595,0.5184597,0,0.5184597,2.655571,44.25942,0.1157695,0.6482676,0.9110491,0,2.053071
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.323454,65.79029,37.95479,1.21256,1.21256,0,0,0,1.21256,109.1455,0,0,0,1.323454,1.276379,1.21256,0,0,3.525351,1.380873,0.04707569,0,0.04707569,2.70023,45.00375,0.1157502,1.333816,1.058764,0,2.704328
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.262625,68.05509,41.06596,1.190328,1.190328,0,0,0,1.190328,106.0738,0,0,0,1.262625,1.252977,1.190328,0,0,3.478275,1.423241,0.009648765,0,0.009648765,2.709384,45.15631,0.1157462,1.309361,1.0101,0,2.685867
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.390283,74.88873,43.64505,0.5270588,0.5270588,0,0,0,0.5270588,263.7813,0,0,0,1.390283,0.5547987,0.5270588,0,0,3.468626,1.431925,0.835484,0,0.835484,3.501994,58.36645,0.1154037,0.5797647,1.112226,0,2.822208
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.245481,73.87815,46.09851,0.218147,0.218147,0,0,0,0.218147,570.9367,0,0,0,1.245481,0.2296284,0.218147,0,0,2.633142,2.183861,1.015853,0,1.015853,4.465716,74.42846,0.11499,0.2399617,0.996385,0,3.429342
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,0.8439115,65.32697,47.63562,0.8773189,0.8773189,0,-1,0,0.8773189,96.1921,0,0,0,0.8439115,0.9234935,0.8773189,0,0,1.617289,3.098128,0,0.07958207,-0.07958207,4.38183,73.03035,0.11499,0.9650508,0.6751292,0,3.94204
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.683938,62.20171,48.17509,0.07266437,0.07266437,0,0,0,0.07266437,941.2288,0,0,0,0.683938,0.07648882,0.07266437,0,0,1.705714,3.018546,0.6074492,0,0.6074492,4.958107,82.63494,0.114744,0.07993081,0.5471504,0,3.702484
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.4933339,58.58282,48.71456,0.5958686,0.5958686,0,0,0,0.5958686,82.7924,0,1.110223E-16,0,0.4933339,0.6272301,0.5958686,0,0,1.098265,3.565251,0,0.1338962,-0.1338962,4.816967,80.28263,0.114744,0.6554555,0.3946671,0,4.058585
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1439533,50.8276,48.0938,0.109825,0.109825,0,0,0,0.109825,131.0752,0,0,0,0.1439533,0.1156052,0.109825,0,0,1.247038,3.431355,0.02834804,0,0.02834804,4.843861,80.73085,0.1147325,0.1208075,0.1151626,0,3.575308
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.04561674,47.15125,46.30543,0.2256448,0.2256448,0,0,0,0.2256448,20.21617,0,0,0,0.04561674,0.2375209,0.2256448,0,0,1.21869,3.456868,0,0.1919041,-0.1919041,4.641576,77.35945,0.1147325,0.2482093,0.03649339,0,3.502484
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,44.48011,44.48011,0.3716595,0.3716595,0,-1,0,0.3716595,0,0,5.551115E-17,0,0,0.3912206,0.3716595,0,0,1.431917,3.264964,0,0.3912206,-0.3912206,4.229194,70.48642,0.1147325,0.4088255,0,0,3.264964
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,42.57351,42.57351,0.2212584,0.2212584,0,-1,0,0.2212584,0,0,2.775558E-17,0,0,0.2329035,0.2212584,0,0,1.866607,2.873743,0,0.2329035,-0.2329035,3.983691,66.39473,0.1147325,0.2433842,0,0,2.873743
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,40.69646,40.69646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.125388,2.640839,0,0,0,3.983691,66.39473,0.1147325,0,0,0,2.640839
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,38.74551,38.74551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.125388,2.640839,0,0,0,3.983691,66.39473,0.1147325,0,0,0,2.640839
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,37.14189,37.14189,0.156933,0.156933,0,-1,0,0.156933,0,0,0,0,0,0.1651927,0.156933,0,0,2.125388,2.640839,0,0.1651927,-0.1651927,3.809563,63.49259,0.1147325,0.1726263,0,0,2.640839
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,35.9595,35.9595,0.1571126,0.1571126,0,-1,0,0.1571126,0,0,2.775558E-17,0,0,0.1653817,0.1571126,0,0,2.308936,2.475647,0,0.1653817,-0.1653817,3.635236,60.58714,0.1147325,0.1728238,0,0,2.475647
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,34.68843,34.68843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.492693,2.310265,0,0,0,3.635236,60.58714,0.1147325,0,0,0,2.310265
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,33.43953,33.43953,0.1133878,0.1133878,0,-1,0,0.1133878,0,0,1.387779E-17,0,0,0.1193556,0.1133878,0,0,2.492693,2.310265,0,0.1193556,-0.1193556,3.509424,58.49028,0.1147325,0.1247266,0,0,2.310265
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,32.53056,32.53056,0.1787768,0.1787768,0,-1,0,0.1787768,0,0,2.775558E-17,0,0,0.1881861,0.1787768,0,0,2.62531,2.19091,0,0.1881861,-0.1881861,3.311058,55.18419,0.1147325,0.1966545,0,0,2.19091
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,31.56987,31.56987,0.06819411,0.06819411,0,-1,0,0.06819411,0,0,1.387779E-17,0,0,0.07178327,0.06819411,0,0,2.834406,2.002723,0,0.07178327,-0.07178327,3.235392,53.92309,0.1147325,0.07501351,0,0,2.002723
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,30.76436,30.76436,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0,0.2618689,0.2487754,0,0,2.914165,1.93094,0,0.2618689,-0.2618689,2.959358,49.32254,0.1147325,0.2736529,0,0,1.93094
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,30.05493,30.05493,0.2748001,0.2748001,0,0,0,0.2748001,0,0,0,0,0,0.2892632,0.2748001,0,0,3.205131,1.669071,0,0.2892632,-0.2892632,2.654448,44.24071,0.1147325,0.3022801,0,0,1.669071
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1340046,31.57849,29.32333,0.7719603,0.7719603,0,0,0,0.7719603,17.359,0,1.110223E-16,0,0.1340046,0.8125898,0.7719603,0,0,3.526534,1.379808,0,0.6785852,-0.6785852,1.939156,32.31921,0.1147325,0.8491563,0.1072037,0,1.513813
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5073759,39.74023,30.76436,0.7513794,0.7513794,1.7,0,0.5202,0.7513794,67.52592,0,0,0,0.5073759,0,0,0.9486206,0.9011895,4.280518,0.701223,1.408565,0,1.408565,3.275439,54.59054,0.1155214,0.8265174,0.4059007,1.7,1.208599
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.5712414,44.89923,34.45934,0.6505934,0.6505934,0,-1,0,0.6505934,87.80314,0,1.110223E-16,0,0.5712414,0.6848352,0.6505934,0,0,2.871952,1.968932,0,0.1135937,-0.1135937,3.1557,52.5949,0.1155214,0.7156528,0.4569931,0,2.540173
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.133316,61.25161,38.16171,0.4164792,0.4164792,0,0,0,0.4164792,272.1183,0,0,0,1.133316,0.4383991,0.4164792,0,0,2.998168,1.855338,0.6949168,0,0.6949168,3.814956,63.58248,0.1152408,0.4581271,0.9066527,0,2.988654
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.8044,57.22257,41.28027,0.8644577,0.8644577,0,0,0,0.8644577,93.05256,0,0,0,0.8044,0.9099554,0.8644577,0,0,2.303251,2.480763,0,0.1055554,-0.1055554,3.703691,61.72807,0.1152408,0.9509034,0.64352,0,3.285163
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.047901,65.91077,43.85197,0.3788472,0.3788472,0,0,0,0.3788472,276.6027,0,0,0,1.047901,0.3987865,0.3788472,0,0,2.420535,2.375208,0.6491148,0,0.6491148,4.319496,71.99145,0.1149799,0.4167319,0.838321,0,3.423109
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.162234,71.79584,46.26848,0.9093865,0.9093865,0,0,0,0.9093865,127.8042,0,0,0,1.162234,0.957249,0.9093865,0,0,1.77142,2.959411,0.204985,0,0.204985,4.513961,75.23254,0.1148978,1.000325,0.9297872,0,4.121645
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.7637058,63.62464,47.80559,0.6255215,0.6255215,0,-1,0,0.6255215,122.091,0,0,0,0.7637058,0.6584437,0.6255215,0,0,1.566435,3.143898,0.1052621,0,0.1052621,4.613822,76.89687,0.1148556,0.6880737,0.6109647,0,3.907604
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.4748152,57.79182,48.34506,0.5121521,0.5121521,0,0,0,0.5121521,92.7098,0,0,0,0.4748152,0.5391075,0.5121521,0,0,1.461173,3.238633,0,0.06429229,-0.06429229,4.546052,75.76738,0.1148556,0.5633674,0.3798522,0,3.713449
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4067298,56.92945,48.88453,0.07656842,0.07656842,0,0,0,0.07656842,531.1978,0,0,0,0.4067298,0.08059833,0.07656842,0,0,1.532609,3.174341,0.3261314,0,0.3261314,4.855447,80.92396,0.1147253,0.08422526,0.3253838,0,3.581071
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2420207,52.924,48.26377,0.2360839,0.2360839,0,0,0,0.2360839,102.5147,0,0,0,0.2420207,0.2485094,0.2360839,0,0,1.206477,3.46786,0,0.006488625,-0.006488625,4.848608,80.80997,0.1147253,0.2596923,0.1936166,0,3.70988
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.08638617,48.08688,46.4754,0,0,0,0,0,0,0,0,0,0,0.08638617,0,0,0,0,1.213687,3.461371,0.08638617,0,0.08638617,4.930561,82.17585,0.1146908,0,0.06910894,0,3.547757
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,44.64269,44.64269,1.137267,1.137267,0,-1,0,1.137267,0,0,2.220446E-16,0,0,1.197124,1.137267,0,0,1.127301,3.539118,0,1.197124,-1.197124,3.668682,61.14457,0.1146908,1.250994,0,0,3.539118
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,42.77304,42.77304,0.8826135,0.8826135,0,-1,0,0.8826135,0,0,1.110223E-16,0,0,0.9290669,0.8826135,0,0,2.457438,2.341995,0,0.9290669,-0.9290669,2.689359,44.82256,0.1146908,0.9708749,0,0,2.341995
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,40.85904,40.85904,0.154123,0.154123,0,-1,0,0.154123,0,0,2.775558E-17,0,0,0.1622348,0.154123,0,0,3.489734,1.412928,0,0.1622348,-0.1622348,2.518349,41.9724,0.1146908,0.1695353,0,0,1.412928
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,38.88592,38.88592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.669995,1.250693,0,0,0,2.518349,41.9724,0.1146908,0,0,0,1.250693
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,37.32664,37.32664,0.1189753,0.1189753,0,-1,0,0.1189753,0,0,0,0,0,0.1252372,0.1189753,0,0,3.669995,1.250693,0,0.1252372,-0.1252372,2.386337,39.77221,0.1146908,0.1308728,0,0,1.250693
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,36.14425,36.14425,0.155072,0.155072,0,-1,0,0.155072,0,0,2.775558E-17,0,0,0.1632337,0.155072,0,0,3.809148,1.125456,0,0.1632337,-0.1632337,2.214274,36.90449,0.1146908,0.1705792,0,0,1.125456
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,34.8584,34.8584,0.1703116,0.1703116,0,-1,0,0.1703116,0,0,2.775558E-17,0,0,0.1792753,0.1703116,0,0,3.990518,0.9622223,0,0.1792753,-0.1792753,2.025301,33.75495,0.1146908,0.1873427,0,0,0.9622223
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,33.63166,33.63166,0.09315904,0.09315904,0,-1,0,0.09315904,0,0,0,0,0,0.09806215,0.09315904,0,0,4.189713,0.782947,0,0.09806215,-0.09806215,1.921934,32.03218,0.1146908,0.1024749,0,0,0.782947
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,32.71531,32.71531,0.05258773,0.05258773,0,-1,0,0.05258773,0,0,6.938894E-18,0,0,0.0553555,0.05258773,0,0,4.298671,0.6848848,0,0.0553555,-0.0553555,1.863585,31.05968,0.1146908,0.0578465,0,0,0.6848848
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,31.75462,31.75462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.360178,0.6295294,0,0,0,1.863585,31.05968,0.1146908,0,0,0,0.6295294
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,30.92694,30.92694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.360178,0.6295294,0,0,0,1.863585,31.05968,0.1146908,0,0,0,0.6295294
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,30.23968,30.23968,0.0001733375,0.0001733375,0,0,0,0.0001733375,0,0,2.710505E-20,0,0,0.0001824605,0.0001733375,0,0,4.360178,0.6295294,0,0.0001824605,-0.0001824605,1.863392,31.05648,0.1146908,0.0001906712,0,0,0.6295294
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3652875,35.80014,29.49329,0.3823599,0.3823599,0,0,0,0.3823599,95.53498,0,0,0,0.3652875,0.4024841,0.3823599,0,0,4.36038,0.6293469,0,0.03719666,-0.03719666,1.824184,30.403,0.1146908,0.4205959,0.29223,0,0.9946343
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.752327,44.6792,30.94911,0.2490046,0.2490046,0,0,0,0.2490046,302.1338,0,0,0,0.752327,0.2621101,0.2490046,0,0,4.40171,0.5921502,0.4902168,0,0.4902168,2.289244,38.15399,0.1144956,0.2739051,0.6018615,0,1.344477
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.093412,56.15896,34.64409,0,0,0,-1,0,0,0,0,0,0,1.093412,0,0,0,0,3.911493,1.033345,1.093412,0,1.093412,3.326546,55.44233,0.1140624,0,0.8747299,0,2.126758
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.071743,60.01905,38.36863,0.701776,0.701776,0,0,0,0.701776,152.7188,0,0,0,1.071743,0.7387116,0.701776,0,0,2.81808,2.017416,0.333032,0,0.333032,3.642488,60.70801,0.1139312,0.7719536,0.8573948,0,3.08916
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.014086,62.29873,41.48718,0,0,0,0,0,0,0,0,0,0,1.014086,0,0,0,0,2.485049,2.317145,1.014086,0,1.014086,4.604535,76.74209,0.1135333,0,0.811269,0,3.331232
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.162915,69.06046,44.02194,0.5980803,0.5980803,0,0,0,0.5980803,194.4412,0,0,0,1.162915,0.6295583,0.5980803,0,0,1.470962,3.229823,0.5333565,0,0.5333565,5.110521,85.17518,0.1133251,0.6578884,0.9303318,0,4.392738
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,1.485135,81.60358,46.4754,0.8170114,0.8170114,0,0,0,0.8170114,181.7765,0,0,0,1.485135,0.8600121,0.8170114,0,0,0.9376057,3.709844,0.6251225,0,0.6251225,5.703565,95.05922,0.1130822,0.8987126,1.188108,0,5.194978
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.394314,80.72383,47.96817,0.4188788,0.4188788,0,-1,0,0.4188788,332.8682,0.6409061,0,0,1.394314,0.4409251,0.4188788,0,0,0.3124832,4.272454,0.3124832,0,0.3124832,6.000012,100,0.1129611,0.4607667,1.115451,0,5.666769
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,0.9458886,68.84118,48.50764,0.1928893,0.1928893,0,0,0,0.1928893,490.3789,0.7428472,0,0,0.9458886,0.2030414,0.1928893,0,0,0,4.553689,0,0,0,6.000012,100,0.1129611,0.2121782,0.7567109,0,5.499578
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.7200047,64.0086,49.05449,0.7095147,0.7095147,0,0,0,0.7095147,101.4785,0,0,0,0.7200047,0.7468576,0.7095147,0,0,0,4.553689,0,0.02685297,-0.02685297,5.971706,99.52824,0.1129611,0.7804663,0.5760037,0,5.273694
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.3952412,56.1591,48.38201,0.2028137,0.2028137,0,0,0,0.2028137,194.8789,0.1519165,0,0,0.3952412,0.2134881,0.2028137,0,0,0.02983663,4.526836,0.02983663,0,0.02983663,6.000012,100,0.1129495,0.2230951,0.316193,0,4.922077
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.09901357,48.48985,46.63798,0.1941967,0.1941967,0,0,0,0.1941967,50.98624,0,2.775558E-17,0,0.09901357,0.2044175,0.1941967,0,0,0,4.553689,0,0.105404,-0.105404,5.888906,98.14825,0.1129495,0.2136163,0.07921086,0,4.652702
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,44.81266,44.81266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1171155,4.448285,0,0,0,5.888906,98.14825,0.1129495,0,0,0,4.448285
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,42.89867,42.89867,0.3052276,0.3052276,0,-1,0,0.3052276,0,0,5.551115E-17,0,0,0.3212923,0.3052276,0,0,0.1171155,4.448285,0,0.3212923,-0.3212923,5.550235,92.50372,0.1129495,0.3357504,0,0,4.448285
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,41.00684,41.00684,0.4215112,0.4215112,0,-1,0,0.4215112,0,0,5.551115E-17,0,0,0.443696,0.4215112,0,0,0.4741069,4.126993,0,0.443696,-0.443696,5.082538,84.7088,0.1129495,0.4636624,0,0,4.126993
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,39.05589,39.05589,0.2643921,0.2643921,0,-1,0,0.2643921,0,0,0,0,0,0.2783075,0.2643921,0,0,0.9671025,3.683297,0,0.2783075,-0.2783075,4.789176,79.81944,0.1129495,0.2908313,0,0,3.683297
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,37.47444,37.47444,0.04861355,0.04861355,0,-1,0,0.04861355,0,0,6.938894E-18,0,0,0.05117216,0.04861355,0,0,1.276333,3.404989,0,0.05117216,-0.05117216,4.735236,78.92044,0.1129495,0.0534749,0,0,3.404989
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,36.29205,36.29205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.333191,3.353817,0,0,0,4.735236,78.92044,0.1129495,0,0,0,3.353817
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,34.99881,34.99881,0.1405036,0.1405036,0,-1,0,0.1405036,0,0,2.775558E-17,0,0,0.1478985,0.1405036,0,0,1.333191,3.353817,0,0.1478985,-0.1478985,4.579337,76.32214,0.1129495,0.1545539,0,0,3.353817
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,33.77208,33.77208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.497523,3.205919,0,0,0,4.579337,76.32214,0.1129495,0,0,0,3.205919
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,32.86311,32.86311,0.2338341,0.2338341,0,-1,0,0.2338341,0,0,2.775558E-17,0,0,0.2461411,0.2338341,0,0,1.497523,3.205919,0,0.2461411,-0.2461411,4.319882,71.99789,0.1129495,0.2572175,0,0,3.205919
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,31.90242,31.90242,0.1042038,0.1042038,0,-1,0,0.1042038,0,0,0,0,0,0.1096883,0.1042038,0,0,1.771013,2.959777,0,0.1096883,-0.1096883,4.20426,70.07086,0.1129495,0.1146242,0,0,2.959777
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,31.07474,31.07474,0.05011087,0.05011087,0,0,0,0.05011087,0,0,6.938894E-18,0,0,0.05274828,0.05011087,0,0,1.892889,2.850089,0,0.05274828,-0.05274828,4.148659,69.14417,0.1129495,0.05512195,0,0,2.850089
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,30.38748,30.38748,0.234836,0.234836,0,0,0,0.234836,0,0,2.775558E-17,0,0,0.2471958,0.234836,0,0,1.951498,2.797341,0,0.2471958,-0.2471958,3.888091,64.80139,0.1129495,0.2583196,0,0,2.797341
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.1217814,31.70691,29.65587,0.210335,0.210335,0,0,0,0.210335,57.89879,0,0,0,0.1217814,0.2214052,0.210335,0,0,2.22616,2.550145,0,0.09962384,-0.09962384,3.783079,63.05119,0.1129495,0.2313685,0.09742513,0,2.671926
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.427267,38.61782,31.11169,1.119514,1.119514,0,0,0,1.119514,38.16541,0,0,0,0.427267,1.178436,1.119514,0,0,2.336853,2.450521,0,0.7511686,-0.7511686,2.991277,49.85452,0.1129495,1.231465,0.3418136,0,2.877788
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.8096703,50.14378,34.83623,0.177126,0.177126,0,-1,0,0.177126,457.1155,0,0,0,0.8096703,0.1864484,0.177126,0,0,3.171485,1.699353,0.6232219,0,0.6232219,3.582518,59.70851,0.1127089,0.1948386,0.6477363,0,2.509023
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.7735694,53.50665,38.55338,0.560945,0.560945,0,0,0,0.560945,137.9047,0,0,0,0.7735694,0.5904684,0.560945,0,0,2.548263,2.260252,0.183101,0,0.183101,3.756222,62.60358,0.1126384,0.6170395,0.6188555,0,3.033822
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.6324188,53.93137,41.67193,0.9153473,0.9153473,0,0,0,0.9153473,69.09058,0,0,0,0.6324188,0.9635235,0.9153473,0,0,2.365162,2.425043,0,0.3311047,-0.3311047,3.407207,56.78668,0.1126384,1.006882,0.5059351,0,3.057462
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,0.8649997,61.93604,44.22886,0.3368106,0.3368106,0,0,0,0.3368106,256.8208,0,0,0,0.8649997,0.3545375,0.3368106,0,0,2.733056,2.093939,0.5104621,0,0.5104621,3.891474,64.85777,0.1124423,0.3704917,0.6919997,0,2.958938
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,0.9341394,66.36577,46.63798,0.19893,0.19893,0,0,0,0.19893,469.5819,0,0,0,0.9341394,0.2094,0.19893,0,0,2.222594,2.553355,0.7247394,0,0.7247394,4.579022,76.31689,0.112165,0.218823,0.7473115,0,3.487494
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.240077,76.3037,48.13814,1.031063,1.031063,0,-1,0,1.031063,120.2718,0,0,0,1.240077,1.085329,1.031063,0,0,1.497854,3.20562,0.1547483,0,0.1547483,4.72583,78.76367,0.112106,1.134169,0.9920619,0,4.445697
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.059953,71.99202,48.6776,0.8006112,0.8006112,0,0,0,0.8006112,132.393,0,0,0,1.059953,0.8427486,0.8006112,0,0,1.343106,3.344893,0.2172042,0,0.2172042,4.931888,82.19796,0.1120233,0.8806723,0.8479623,0,4.404846
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.7306597,64.38879,49.17273,0.6615917,0.6615917,0,0,0,0.6615917,110.4397,0,0,0,0.7306597,0.6964123,0.6615917,0,0,1.125902,3.540377,0.03424737,0,0.03424737,4.964377,82.73946,0.1120102,0.7277509,0.5845278,0,4.271037
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.4276208,57.01503,48.55198,0.7463802,0.7463802,0,0,0,0.7463802,57.29263,0,0,0,0.4276208,0.7856633,0.7463802,0,0,1.091655,3.5712,0,0.3580425,-0.3580425,4.586967,76.4493,0.1120102,0.8210182,0.3420967,0,3.998821
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.06980611,48.06562,46.76361,1.138811,1.138811,0,0,0,1.138811,6.129736,0,4.440892E-16,0,0.06980611,1.198749,1.138811,0,0,1.48948,3.213157,0,1.128942,-1.128942,3.396958,56.61585,0.1120102,1.252692,0.05584489,0,3.282963
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,44.93829,44.93829,0.6798791,0.6798791,0,-1,0,0.6798791,0,0,0,0,0,0.7156622,0.6798791,0,0,2.74386,2.084215,0,0.7156622,-0.7156622,2.642584,44.04297,0.1120102,0.747867,0,0,2.084215
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,43.06124,43.06124,0.1653944,0.1653944,0,-1,0,0.1653944,0,0,2.775558E-17,0,0,0.1740993,0.1653944,0,0,3.53904,1.368553,0,0.1740993,-0.1740993,2.459067,40.98436,0.1120102,0.1819338,0,0,1.368553
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,41.1768,41.1768,0.7243001,0.7243001,0,-1,0,0.7243001,0,0,1.110223E-16,0,0,0.7624213,0.7243001,0,0,3.732484,1.194453,0,0.7624213,-0.7624213,1.655404,27.59002,0.1120102,0.7967302,0,0,1.194453
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,39.1963,39.1963,0.1062026,0.1062026,0,-1,0,0.1062026,0,0,1.387779E-17,0,0,0.1117922,0.1062026,0,0,4.579619,0.4320321,0,0.1117922,-0.1117922,1.537565,25.62603,0.1120102,0.1168228,0,0,0.4320321
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,37.62224,37.62224,0.2723659,0.2723659,0,-1,0,0.2723659,0,0,5.551115E-17,0,0,0.2867009,0.2723659,0,0,4.703832,0.3202399,0,0.2867009,-0.2867009,1.235356,20.58922,0.1120102,0.2996024,0,0,0.3202399
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,36.43246,36.43246,0.1120224,0.03186206,0,-1,0,0.03186206,0,0,0.08016036,0.0913626,0,0.03353901,0.03186206,0,0,5.022389,0.03353901,0,0.03353901,-0.03353901,1.200002,20,0.1120102,0.1232247,0,0,0.03353901
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,35.16878,35.16878,0.0627682,0,0,-1,0,0,0,0,0.0627682,0.06904502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1120102,0.06904502,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,33.94204,33.94204,0.1436006,0,0,-1,0,0,0,0,0.1436006,0.1579606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1120102,0.1579606,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,33.02569,33.02569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1120102,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,32.07239,32.07239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1120102,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,31.23732,31.23732,0.2452019,0.2452019,1.697834,0,0.5196086,0.2452019,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1127932,0.2697221,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,30.55006,30.55006,0.116617,0.116617,1.569249,0,0.4845049,0.116617,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1134375,0.1282787,0,1.7,1.242
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.2381255,33.88958,29.82584,0.8175555,0.8175555,1.7,0,0.5202,0.8175555,29.12652,0,0,0,0.2381255,0,0,0.8824444,0.8383222,2.299654,2.484,1.076448,0,1.076448,4.839576,80.65945,0.1141558,0.8993111,0.1905004,1.7,2.722126
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.6757625,43.52419,31.28166,0.04816019,0.04816019,0,0,0,0.04816019,1403.156,0,0,0,0.6757625,0.05069494,0.04816019,0,0,1.223207,3.452803,0.6250676,0,0.6250676,5.432568,90.54261,0.113917,0.05297621,0.54061,0,4.128565
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.048002,55.55918,35.02098,0.9908531,0.9908531,0,-1,0,0.9908531,105.7676,0,0,0,1.048002,1.043003,0.9908531,0,0,0.5981391,4.015364,0.00499864,0,0.00499864,5.43731,90.62164,0.1139151,1.089938,0.8384015,0,5.063365
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.164084,62.72053,38.76029,0.2989946,0.2989946,0,0,0,0.2989946,389.3328,0.2562125,0,0,1.164084,0.3147312,0.2989946,0,0,0.5931405,4.019863,0.5931405,0,0.5931405,6.000012,100,0.1136894,0.328894,0.9312673,0,5.183947
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.440669,74.05407,41.87885,1.089987,1.089987,0,0,0,1.089987,132.1731,0.2933151,0,0,1.440669,1.147354,1.089987,0,0,0,4.553689,0,0,0,6.000012,100,0.1136894,1.198985,1.152535,0,5.994358
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.422722,76.83522,44.39144,0.8009589,0.8009589,0,0,0,0.8009589,177.6273,0.5796071,0,0,1.422722,0.8431146,0.8009589,0,0,0,4.553689,0,0,0,6.000012,100,0.1136894,0.8810548,1.138177,0,5.976411
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.418726,79.93468,46.80795,0.4984362,0.4984362,0,0,0,0.4984362,284.6353,0.8940558,0,0,1.418726,0.5246697,0.4984362,0,0,0,4.553689,0,0,0,6.000012,100,0.1136894,0.5482799,1.13498,0,5.972414
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.177166,74.72218,48.30072,0.7361757,0.7361757,0,-1,0,0.7361757,159.9029,0.4022446,0,0,1.177166,0.7749218,0.7361757,0,0,0,4.553689,0,0,0,6.000012,100,0.1136894,0.8097933,0.9417332,0,5.730855
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,0.7995409,65.59644,48.80323,0.5896786,0.5896786,0,0,0,0.5896786,135.5893,0.1788266,0,0,0.7995409,0.6207143,0.5896786,0,0,0,4.553689,0,0,0,6.000012,100,0.1136894,0.6486465,0.6396327,0,5.35323
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,0.8081176,66.41507,49.3427,0.5131628,0.5131628,0,0,0,0.5131628,157.4778,0.2679463,0,0,0.8081176,0.5401714,0.5131628,0,0,0,4.553689,0,0,0,6.000012,100,0.1136894,0.5644791,0.6464941,0,5.361806
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.3629444,55.80204,48.6776,1.208482,1.208482,0,0,0,1.208482,30.03309,0,0,0,0.3629444,1.272086,1.208482,0,0,0,4.553689,0,0.9091416,-0.9091416,5.041693,84.02804,0.1136894,1.32933,0.2903555,0,4.916633
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.06365421,48.12127,46.93358,0.6407259,0.6407259,0,0,0,0.6407259,9.934702,0,1.110223E-16,0,0.06365421,0.6744483,0.6407259,0,0,1.010157,3.644547,0,0.6107941,-0.6107941,4.397859,73.29751,0.1136894,0.7047985,0.05092337,0,3.708201
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,45.10087,45.10087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.688818,3.033753,0,0,0,4.397859,73.29751,0.1136894,0,0,0,3.033753
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,43.23121,43.23121,0.6395227,0.6395227,0,-1,0,0.6395227,0,0,0,0,0,0.6731818,0.6395227,0,0,1.688818,3.033753,0,0.6731818,-0.6731818,3.688263,61.47093,0.1136894,0.703475,0,0,3.033753
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,41.31721,41.31721,0.5969818,0.5969818,0,-1,0,0.5969818,0,0,1.110223E-16,0,0,0.6284019,0.5969818,0,0,2.436797,2.360571,0,0.6284019,-0.6284019,3.025869,50.43105,0.1136894,0.65668,0,0,2.360571
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,39.3441,39.3441,0.2954099,0.2954099,0,-1,0,0.2954099,0,0,0,0,0,0.3109578,0.2954099,0,0,3.135022,1.73217,0,0.3109578,-0.3109578,2.698091,44.96809,0.1136894,0.3249509,0,0,1.73217
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,37.76265,37.76265,0.1091632,0.1091632,0,-1,0,0.1091632,0,0,1.387779E-17,0,0,0.1149086,0.1091632,0,0,3.48053,1.421212,0,0.1149086,-0.1149086,2.576967,42.94936,0.1136894,0.1200795,0,0,1.421212
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,36.60242,36.60242,0.1831736,0.1831736,0,-1,0,0.1831736,0,0,2.775558E-17,0,0,0.1928143,0.1831736,0,0,3.608207,1.306303,0,0.1928143,-0.1928143,2.373723,39.56196,0.1136894,0.2014909,0,0,1.306303
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,35.33136,35.33136,0.09267475,0.09267475,0,-1,0,0.09267475,0,0,0,0,0,0.09755237,0.09267475,0,0,3.822445,1.113489,0,0.09755237,-0.09755237,2.270893,37.84815,0.1136894,0.1019422,0,0,1.113489
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,34.10463,34.10463,0.07968748,0.07968748,0,-1,0,0.07968748,0,0,0,0,0,0.08388156,0.07968748,0,0,3.930836,1.015936,0,0.08388156,-0.08388156,2.182474,36.3745,0.1136894,0.08765623,0,0,1.015936
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,33.19566,33.19566,0.2472311,0.2472311,0,-1,0,0.2472311,0,0,5.551115E-17,0,0,0.2602432,0.2472311,0,0,4.024038,0.9320548,0,0.2602432,-0.2602432,1.908154,31.8025,0.1136894,0.2719542,0,0,0.9320548
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,32.23497,32.23497,0.03342059,0.03342059,0,-1,0,0.03342059,0,0,0,0,0,0.03517957,0.03342059,0,0,4.313197,0.6718116,0,0.03517957,-0.03517957,1.871071,31.18446,0.1136894,0.03676265,0,0,0.6718116
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,31.42207,31.42207,0.4332945,0.4332945,0,0,0,0.4332945,0,0,5.551115E-17,0,0,0.4560995,0.4332945,0,0,4.352285,0.636632,0,0.4560995,-0.4560995,1.3903,23.17163,0.1136894,0.4766239,0,0,0.636632
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,30.76436,30.76436,0.1163812,0.1163812,0,0,0,0.1163812,0,0,1.387779E-17,0,0,0.1225065,0.1163812,0,0,4.859063,0.1805326,0,0.1225065,-0.1225065,1.261167,21.01941,0.1136894,0.1280193,0,0,0.1805326
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.2182038,33.73077,30.01059,0.3546781,0.3546781,1.7,0,0.5202,0.3546781,61.52164,0,0,0,0.2182038,0,0,1.345322,1.278056,4.995181,0.05802605,1.49626,0,1.49626,2.680644,44.67731,0.1144094,0.3901459,0.174563,1.7,0.2762298
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.449264,39.4206,31.48858,1.482814,1.482814,1.7,0,0.5202,1.482814,30.29806,0,0,0,0.449264,0,0,0.2171858,0.2063265,3.498921,1.40466,0.6555905,0,0.6555905,3.302592,55.04308,0.1148085,1.631096,0.3594112,1.7,1.853924
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.5775436,45.84716,35.2279,0.08960047,0.08960047,0,-1,0,0.08960047,644.5765,0,0,0,0.5775436,0.09431628,0.08960047,0,0,2.843331,1.994691,0.4832273,0,0.4832273,3.761021,62.68356,0.1146248,0.09856051,0.4620349,0,2.572235
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,0.9985258,59.02335,38.98938,0.7105489,0.7105489,0,0,0,0.7105489,140.5288,0,0,0,0.9985258,0.7479462,0.7105489,0,0,2.360104,2.429596,0.2505796,0,0.2505796,3.998742,66.64556,0.1145298,0.7816038,0.7988206,0,3.428122
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.310475,70.62329,42.08577,0.8616379,0.8616379,0,0,0,0.8616379,152.0912,0,0,0,1.310475,0.9069872,0.8616379,0,0,2.109524,2.655117,0.4034882,0,0.4034882,4.381524,73.02526,0.1143771,0.9478016,1.04838,0,3.965593
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.205748,70.91947,44.60574,0.6146579,0.6146579,0,0,0,0.6146579,196.1657,0,0,0,1.205748,0.6470084,0.6146579,0,0,1.706036,3.018257,0.5587394,0,0.5587394,4.911591,81.85969,0.1141664,0.6761237,0.9645982,0,4.224004
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.266997,75.65093,47.01487,0.3970324,0.3970324,0,0,0,0.3970324,319.1167,0,0,0,1.266997,0.4179288,0.3970324,0,0,1.147296,3.521122,0.8490679,0,0.8490679,5.717088,95.2846,0.1138476,0.4367356,1.013597,0,4.788119
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,0.8912632,67.43759,48.47069,0.5362338,0.5362338,0,-1,0,0.5362338,166.2079,0.02857796,0,0,0.8912632,0.5644566,0.5362338,0,0,0.2982286,4.285283,0.2982286,0,0.2982286,6.000012,100,0.1137361,0.5898572,0.7130105,0,5.176547
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,0.8347166,66.62672,48.96582,0.48443,0.48443,0,0,0,0.48443,172.309,0.3247902,0,0,0.8347166,0.5099264,0.48443,0,0,0,4.553689,0,0,0,6.000012,100,0.1137361,0.532873,0.6677732,0,5.388405
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.4386874,58.2219,49.46833,0,0,0,0,0,0,0,0.4386874,0,0,0.4386874,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1137361,0,0.3509499,0,4.992376
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2377681,53.43408,48.84019,0.854108,0.854108,0,0,0,0.854108,27.83818,0,1.110223E-16,0,0.2377681,0.899061,0.854108,0,0,0,4.553689,0,0.6612929,-0.6612929,5.302948,88.38229,0.1137361,0.9395187,0.1902145,0,4.791457
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.07786118,48.55301,47.09616,0.7873759,0.7873759,0,0,0,0.7873759,9.888693,0,0,0,0.07786118,0.8288168,0.7873759,0,0,0.7347699,3.892396,0,0.7509556,-0.7509556,4.511372,75.18937,0.1137361,0.8661135,0.06228895,0,3.970257
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,45.27084,45.27084,0.8669952,0.8669952,0,-1,0,0.8669952,0,0,1.110223E-16,0,0,0.9126265,0.8669952,0,0,1.569165,3.14144,0,0.9126265,-0.9126265,3.549379,59.15619,0.1137361,0.9536947,0,0,3.14144
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,43.39379,43.39379,0.6234555,0.6234555,0,-1,0,0.6234555,0,0,1.110223E-16,0,0,0.656269,0.6234555,0,0,2.583194,2.228814,0,0.656269,-0.656269,2.85761,47.62674,0.1137361,0.685801,0,0,2.228814
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,41.48718,41.48718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.312382,1.572545,0,0,0,2.85761,47.62674,0.1137361,0,0,0,1.572545
