Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,39.51406,39.51406,0.1782358,0.1782358,0,-1,0,0.1782358,0,0,0,0,0,0.1876166,0.1782358,0,0,3.312382,1.572545,0,0.1876166,-0.1876166,2.659845,44.33066,0.1137361,0.1960594,0,0,1.572545
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,37.93262,37.93262,0.09809045,0.09809045,0,-1,0,0.09809045,0,0,1.387779E-17,0,0,0.1032531,0.09809045,0,0,3.520845,1.384928,0,0.1032531,-0.1032531,2.551007,42.51669,0.1137361,0.1078995,0,0,1.384928
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,36.76501,36.76501,0.1521931,0.1521931,0,-1,0,0.1521931,0,0,2.775558E-17,0,0,0.1602032,0.1521931,0,0,3.635571,1.281675,0,0.1602032,-0.1602032,2.382138,39.70222,0.1137361,0.1674124,0,0,1.281675
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,35.50132,35.50132,0.2255648,0.2255648,0,-1,0,0.2255648,0,0,2.775558E-17,0,0,0.2374366,0.2255648,0,0,3.813574,1.121472,0,0.2374366,-0.2374366,2.131858,35.53089,0.1137361,0.2481213,0,0,1.121472
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,34.27459,34.27459,0.2379362,0.2379362,0,-1,0,0.2379362,0,0,0,0,0,0.2504592,0.2379362,0,0,4.077393,0.8840354,0,0.2504592,-0.2504592,1.86785,31.13078,0.1137361,0.2617298,0,0,0.8840354
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,33.35824,33.35824,0.240643,0.240643,0,-1,0,0.240643,0,0,2.775558E-17,0,0,0.2533084,0.240643,0,0,4.355681,0.6335763,0,0.2533084,-0.2533084,1.60084,26.68061,0.1137361,0.2647073,0,0,0.6335763
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,32.40493,32.40493,0.1343256,0.1343256,0,-1,0,0.1343256,0,0,0,0,0,0.1413953,0.1343256,0,0,4.637135,0.3802678,0,0.1413953,-0.1413953,1.451796,24.19655,0.1137361,0.1477581,0,0,0.3802678
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,31.61421,31.61421,0.06281876,0.06281876,0,0,0,0.06281876,0,0,1.387779E-17,0,0,0.06612501,0.06281876,0,0,4.79424,0.2388725,0,0.06612501,-0.06612501,1.382094,23.03486,0.1137361,0.06910063,0,0,0.2388725
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,30.92694,30.92694,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,0,1.448956,1.376508,4.867713,0.1727475,1.376508,0,1.376508,2.687964,44.79932,0.1144889,0.2761486,0,1.7,0.1727475
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2260848,34.0651,30.20273,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,126.1439,2.220446E-16,0,0,0.2260848,0,0,1.452632,1.38,3.491205,1.411605,1.606085,0,1.606085,4.21163,70.1937,0.1150817,0.1971505,0.1808679,1.7,1.63769
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.6382619,43.21375,31.67333,0.1173378,0.1173378,1.42982,0,0.4464408,0.1173378,543.9524,2.220446E-16,0,0,0.6382619,0,0,1.312482,1.246858,1.88512,2.857081,1.88512,0,1.88512,6.000012,100,0.1153657,0.1290716,0.5106095,1.7,3.495343
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.039108,55.81966,35.42003,0,0,0,-1,0,0,0,1.039108,0,0,1.039108,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1153657,0,0.831286,0,5.592796
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.042927,60.30632,39.1963,0.3554741,0.3554741,0,0,0,0.3554741,293.3904,0.6687435,0,0,1.042927,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.1153657,0.3910215,0.8343414,0,5.596616
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.290523,70.33721,42.29269,0,0,0,0,0,0,0,1.290523,0,0,1.290523,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1153657,0,1.032418,0,5.844212
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,1.498651,79.75809,44.81266,0.3614441,0.3614441,0,0,0,0.3614441,414.6286,1.118183,0,0,1.498651,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.1153657,0.3975885,1.19892,0,6.05234
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,1.453572,81.54283,47.17745,0.51284,0.51284,0,0,0,0.51284,283.4358,0.9137404,0,0,1.453572,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.1153657,0.564124,1.162858,0,6.007261
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.266874,77.71671,48.63327,0,0,0,-1,0,0,0,1.266874,0,0,1.266874,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1153657,0,1.013499,0,5.820562
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,0.91997,68.92399,49.13578,0.9878291,0.9878291,0,0,0,0.9878291,93.13048,0,1.110223E-16,0,0.91997,1.03982,0.9878291,0,0,0,4.553689,0,0.1198502,-0.1198502,5.873679,97.89445,0.1153657,1.086612,0.735976,0,5.473659
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.5329388,60.42719,49.63091,0.6144191,0.6144191,0,0,0,0.6144191,86.73863,0,0,0,0.5329388,0.6467569,0.6144191,0,0,0.1331668,4.433839,0,0.1138182,-0.1138182,5.753704,95.89487,0.1153657,0.6758611,0.426351,0,4.966777
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2277097,53.40897,49.01015,1.087171,1.087171,0,0,0,1.087171,20.94517,0,0,0,0.2277097,1.14439,1.087171,0,0,0.2596315,4.320021,0,0.9166805,-0.9166805,4.787438,79.79047,0.1153657,1.195888,0.1821678,0,4.54773
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.07652569,48.69934,47.26612,0.4811699,0.4811699,0,0,0,0.4811699,15.90409,0,5.551115E-17,0,0.07652569,0.5064946,0.4811699,0,0,1.278165,3.40334,0,0.429969,-0.429969,4.334211,72.2367,0.1153657,0.5292869,0.06122055,0,3.479866
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,45.47776,45.47776,0.8288139,0.8288139,0,-1,0,0.8288139,0,0,1.110223E-16,0,0,0.8724357,0.8288139,0,0,1.755909,2.973371,0,0.8724357,-0.8724357,3.414583,56.9096,0.1153657,0.9116953,0,0,2.973371
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,43.56376,43.56376,0.5873283,0.5873283,0,-1,0,0.5873283,0,0,0,0,0,0.6182403,0.5873283,0,0,2.725282,2.100935,0,0.6182403,-0.6182403,2.7629,46.04824,0.1153657,0.6460611,0,0,2.100935
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,41.64977,41.64977,0.0225484,0.0225484,0,-1,0,0.0225484,0,0,3.469447E-18,0,0,0.02373516,0.0225484,0,0,3.412215,1.482695,0,0.02373516,-0.02373516,2.737881,45.63126,0.1153657,0.02480324,0,0,1.482695
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,39.67665,39.67665,0.2070159,0.2070159,0,-1,0,0.2070159,0,0,2.775558E-17,0,0,0.2179115,0.2070159,0,0,3.438588,1.45896,0,0.2179115,-0.2179115,2.508182,41.80296,0.1153657,0.2277175,0,0,1.45896
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,38.0952,38.0952,0.1485763,0.1485763,0,-1,0,0.1485763,0,0,2.775558E-17,0,0,0.1563961,0.1485763,0,0,3.680712,1.241048,0,0.1563961,-0.1563961,2.343326,39.05536,0.1153657,0.1634339,0,0,1.241048
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,36.93497,36.93497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.854485,1.084652,0,0,0,2.343326,39.05536,0.1153657,0,0,0,1.084652
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,35.6639,35.6639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.854485,1.084652,0,0,0,2.343326,39.05536,0.1153657,0,0,0,1.084652
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,34.415,34.415,0.1452679,0.1452679,0,-1,0,0.1452679,0,0,2.775558E-17,0,0,0.1529136,0.1452679,0,0,3.854485,1.084652,0,0.1529136,-0.1529136,2.182141,36.36895,0.1153657,0.1597947,0,0,1.084652
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,33.52821,33.52821,0.06151572,0.06151572,0,-1,0,0.06151572,0,0,6.938894E-18,0,0,0.06475339,0.06151572,0,0,4.024389,0.9317388,0,0.06475339,-0.06475339,2.113885,35.23135,0.1153657,0.06766729,0,0,0.9317388
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,32.54535,32.54535,0.04107614,0.04107614,0,-1,0,0.04107614,0,0,6.938894E-18,0,0,0.04323804,0.04107614,0,0,4.096337,0.8669854,0,0.04323804,-0.04323804,2.068308,34.47174,0.1153657,0.04518375,0,0,0.8669854
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,31.75462,31.75462,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0,0.0340353,0.03233354,0,0,4.14438,0.8237473,0,0.0340353,-0.0340353,2.032432,33.8738,0.1153657,0.03556689,0,0,0.8237473
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,31.08952,31.08952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.182197,0.7897121,0,0,0,2.032432,33.8738,0.1153657,0,0,0,0.7897121
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3041925,35.61126,30.36531,0.289671,0.289671,0,0,0,0.289671,105.0131,0,0,0,0.3041925,0.3049168,0.289671,0,0,4.182197,0.7897121,0,0.0007243201,-0.0007243201,2.031668,33.86107,0.1153657,0.3186381,0.243354,0,1.093905
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.5711119,42.097,31.8433,0.5138479,0.5138479,0,0,0,0.5138479,111.1442,0,0,0,0.5711119,0.5408925,0.5138479,0,0,4.183002,0.7889878,0.03021938,0,0.03021938,2.060337,34.33888,0.1153545,0.5652326,0.4568895,0,1.3601
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.06889,56.71649,35.60478,1.012572,1.012572,0,-1,0,1.012572,105.5619,0,0,0.1353643,1.06889,1.065865,1.012572,0,0,4.152782,0.8161852,0.003024593,0,0.003024593,2.063206,34.38671,0.1153533,1.113829,0.855112,0,1.885075
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.070491,61.20631,39.40322,0.1984877,0.1984877,0,0,0,0.1984877,539.3238,0,0,0,1.070491,0.2089344,0.1984877,0,0,4.149757,0.8189073,0.8615571,0,0.8615571,2.880551,48.00909,0.1150329,0.2183365,0.8563932,0,1.889399
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.284275,70.45433,42.52178,0.7061842,0.7061842,0,0,0,0.7061842,181.8612,0,0,0,1.284275,0.7433518,0.7061842,0,0,3.2882,1.594309,0.5409231,0,0.5409231,3.393716,56.56182,0.1148326,0.7768027,1.02742,0,2.878583
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.207807,71.48811,45.01958,0.1343454,0.1343454,0,0,0,0.1343454,899.031,0,0,0,1.207807,0.1414162,0.1343454,0,0,2.747277,2.081139,1.066391,0,1.066391,4.405383,73.4229,0.1144398,0.14778,0.9662456,0,3.288946
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.198671,74.18922,47.39175,0,0,0,0,0,0,0,0,0,0,1.198671,0,0,0,0,1.680887,3.040891,1.198671,0,1.198671,5.542542,92.37552,0.1140015,0,0.9589368,0,4.239562
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.161941,74.9678,48.84019,0.04935564,0.04935564,0,-1,0,0.04935564,2354.222,0.6277724,0,0,1.161941,0.05195331,0.04935564,0,0,0.4822155,4.119695,0.4822155,0,0.4822155,6.000012,100,0.1138261,0.05429121,0.929553,0,5.281636
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.7297753,64.55853,49.3427,0.9262287,0.9262287,0,0,0,0.9262287,78.78997,0,1.110223E-16,0,0.7297753,0.9749776,0.9262287,0,0,0,4.553689,0,0.2452023,-0.2452023,5.741546,95.69225,0.1138261,1.018852,0.5838202,0,5.283464
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.3604236,56.96874,49.83783,0.005801132,0.005801132,0,0,0,0.005801132,6212.987,0.08187012,0,0,0.3604236,0.006106455,0.005801132,0,0,0.272447,4.308486,0.272447,0,0.272447,6.000012,100,0.1137273,0.006381245,0.2883388,0,4.66891
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2282621,53.58747,49.17273,1.129274,1.129274,0,0,0,1.129274,20.21317,0,2.220446E-16,0,0.2282621,1.188709,1.129274,0,0,0,4.553689,0,0.9604474,-0.9604474,4.987612,83.12669,0.1137273,1.242201,0.1826097,0,4.781951
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.05875609,48.5279,47.4287,1.017731,1.017731,0,0,0,1.017731,5.773246,0,0,0,0.05875609,1.071295,1.017731,0,0,1.067164,3.593241,0,1.012539,-1.012539,3.920301,65.33823,0.1137273,1.119504,0.04700487,0,3.651998
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,45.64034,45.64034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.192208,2.580702,0,0,0,3.920301,65.33823,0.1137273,0,0,0,2.580702
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,43.77068,43.77068,0.5352402,0.5352402,0,-1,0,0.5352402,0,0,0,0,0,0.5634107,0.5352402,0,0,2.192208,2.580702,0,0.5634107,-0.5634107,3.326414,55.44013,0.1137273,0.5887642,0,0,2.580702
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,41.81973,41.81973,0.5504253,0.5504253,0,-1,0,0.5504253,0,0,0,0,0,0.579395,0.5504253,0,0,2.818219,2.017292,0,0.579395,-0.579395,2.715678,45.26122,0.1137273,0.6054678,0,0,2.017292
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,39.84661,39.84661,0.08330648,0.08330648,0,-1,0,0.08330648,0,0,0,0,0,0.08769103,0.08330648,0,0,3.461992,1.437896,0,0.08769103,-0.08769103,2.623244,43.72065,0.1137273,0.09163713,0,0,1.437896
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,38.26516,38.26516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.559426,1.350205,0,0,0,2.623244,43.72065,0.1137273,0,0,0,1.350205
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,37.09755,37.09755,0.3049393,0.3049393,0,-1,0,0.3049393,0,0,0,0,0,0.3209888,0.3049393,0,0,3.559426,1.350205,0,0.3209888,-0.3209888,2.284892,38.08146,0.1137273,0.3354333,0,0,1.350205
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,35.8117,35.8117,0.06306948,0.06306948,0,-1,0,0.06306948,0,0,0,0,0,0.06638893,0.06306948,0,0,3.91608,1.029217,0,0.06638893,-0.06638893,2.214912,36.91513,0.1137273,0.06937642,0,0,1.029217
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,34.58497,34.58497,0.08728847,0.08728847,0,-1,0,0.08728847,0,0,1.387779E-17,0,0,0.0918826,0.08728847,0,0,3.989846,0.9628277,0,0.0918826,-0.0918826,2.118059,35.30091,0.1137273,0.09601732,0,0,0.9628277
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,33.66862,33.66862,0.1852137,0.1852137,0,-1,0,0.1852137,0,0,2.775558E-17,0,0,0.1949618,0.1852137,0,0,4.091938,0.8709452,0,0.1949618,-0.1949618,1.912551,31.87579,0.1137273,0.2037351,0,0,0.8709452
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,32.71531,32.71531,0.1916121,0.1916121,0,-1,0,0.1916121,0,0,2.775558E-17,0,0,0.2016969,0.1916121,0,0,4.308562,0.6759834,0,0.2016969,-0.2016969,1.699944,28.33235,0.1137273,0.2107733,0,0,0.6759834
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,31.90242,31.90242,0.1047214,0.1047214,0,0,0,0.1047214,0,0,0,0,0,0.1102331,0.1047214,0,0,4.53267,0.4742864,0,0.1102331,-0.1102331,1.583748,26.39575,0.1137273,0.1151935,0,0,0.4742864
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,31.23732,31.23732,0.1168078,0.1168078,0,0,0,0.1168078,0,0,0,0,0,0.1229556,0.1168078,0,0,4.65515,0.3640534,0,0.1229556,-0.1229556,1.454142,24.23565,0.1137273,0.1284886,0,0,0.3640534
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3701378,36.94892,30.51311,0.2411161,0.2411161,0,0,0,0.2411161,153.5102,0,0,0,0.3701378,0.2538064,0.2411161,0,0,4.791768,0.2410978,0.1163313,0,0.1163313,1.564503,26.075,0.1136851,0.2652277,0.2961102,0,0.6112355
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.7749513,46.27157,31.98371,0.6005455,0.6005455,1.7,0,0.5202,0.6005455,129.0412,0,0,0,0.7749513,0,0,1.099455,1.044482,4.675436,0.3457959,1.819433,0,1.819433,3.290569,54.84271,0.1142551,0.6606001,0.6199611,1.7,1.120747
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.125539,58.25336,35.78953,0.1887111,0.1887111,0,-1,0,0.1887111,596.435,0,0,0,1.125539,0.1986433,0.1887111,0,0,2.856004,1.983286,0.9268957,0,0.9268957,4.169899,69.49819,0.1139206,0.2075822,0.9004312,0,3.108825
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.241121,65.67847,39.59536,0.491104,0.491104,0,0,0,0.491104,252.7205,0,0,0,1.241121,0.5169516,0.491104,0,0,1.929108,2.817492,0.724169,0,0.724169,4.856907,80.94828,0.1136606,0.5402144,0.9928964,0,4.058612
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,1.50878,77.24068,42.7287,0.884293,0.884293,0,0,0,0.884293,170.6199,0,0,0,1.50878,0.9308348,0.884293,0,0,1.204939,3.469244,0.577945,0,0.577945,5.405193,90.08638,0.1134539,0.9727224,1.207024,0,4.978024
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.455706,78.96447,45.2265,0.6850628,0.6850628,0,0,0,0.6850628,212.4923,0.1075934,0,0,1.455706,0.7211188,0.6850628,0,0,0.6269938,3.989394,0.6269938,0,0.6269938,6.000012,100,0.1132306,0.7535691,1.164565,0,5.4451
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.244538,75.69132,47.55433,0.5219666,0.5219666,0,0,0,0.5219666,238.4324,0.6950991,0,0,1.244538,0.5494385,0.5219666,0,0,0,4.553689,0,0,0,6.000012,100,0.1132306,0.5741633,0.9956301,0,5.798227
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,0.9961631,70.71806,49.01015,0.5635149,0.5635149,0,-1,0,0.5635149,176.7767,0.4029895,0,0,0.9961631,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.1132306,0.6198664,0.7969305,0,5.549852
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.4244057,57.9587,49.50528,0.5529587,0.5529587,0,0,0,0.5529587,76.75179,0,0,0,0.4244057,0.5820618,0.5529587,0,0,0,4.553689,0,0.1576561,-0.1576561,5.833828,97.23027,0.1132306,0.6082546,0.3395246,0,4.978095
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.5363954,60.86246,49.96346,0.7107135,0.7107135,0,0,0,0.7107135,75.47279,0,0,0,0.5363954,0.7481195,0.7107135,0,0,0.1751735,4.396033,0,0.2117241,-0.2117241,5.610651,93.51067,0.1132306,0.7817849,0.4291163,0,4.932428
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2387832,53.97279,49.3427,0.2643702,0.2643702,0,0,0,0.2643702,90.3215,0,0,0,0.2387832,0.2782844,0.2643702,0,0,0.4104225,4.184309,0,0.03950129,-0.03950129,5.569013,92.8167,0.1132306,0.2908072,0.1910265,0,4.423092
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.04723494,48.48207,47.59867,0.8436397,0.8436397,0,0,0,0.8436397,5.598947,0,1.110223E-16,0,0.04723494,0.8880419,0.8436397,0,0,0.4543128,4.144807,0,0.8408069,-0.8408069,4.682725,78.04526,0.1132306,0.9280037,0.03778795,0,4.192042
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,45.81031,45.81031,0.5595362,0.5595362,0,-1,0,0.5595362,0,0,1.110223E-16,0,0,0.5889854,0.5595362,0,0,1.388543,3.304001,0,0.5889854,-0.5889854,4.06188,67.69786,0.1132306,0.6154898,0,0,3.304001
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,43.94065,43.94065,0.6839814,0.6839814,0,-1,0,0.6839814,0,0,0,0,0,0.7199804,0.6839814,0,0,2.042971,2.715015,0,0.7199804,-0.7199804,3.302954,55.04912,0.1132306,0.7523795,0,0,2.715015
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,41.98231,41.98231,0.7347493,0.7347493,0,-1,0,0.7347493,0,0,1.110223E-16,0,0,0.7734203,0.7347493,0,0,2.842949,1.995035,0,0.7734203,-0.7734203,2.487697,41.46153,0.1132306,0.8082243,0,0,1.995035
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,39.98703,39.98703,0.01756465,0.01756465,0,-1,0,0.01756465,0,0,3.469447E-18,0,0,0.0184891,0.01756465,0,0,3.702305,1.221614,0,0.0184891,-0.0184891,2.468208,41.13671,0.1132306,0.01932111,0,0,1.221614
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,38.40557,38.40557,0.04379791,0.04379791,0,-1,0,0.04379791,0,0,0,0,0,0.04610306,0.04379791,0,0,3.722848,1.203125,0,0.04610306,-0.04610306,2.419611,40.32677,0.1132306,0.0481777,0,0,1.203125
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,37.24535,37.24535,0.01509385,0.01509385,0,-1,0,0.01509385,0,0,1.734723E-18,0,0,0.01588827,0.01509385,0,0,3.774074,1.157022,0,0.01588827,-0.01588827,2.402863,40.04764,0.1132306,0.01660324,0,0,1.157022
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,35.97428,35.97428,0.2805866,0.2805866,0,-1,0,0.2805866,0,0,5.551115E-17,0,0,0.2953543,0.2805866,0,0,3.791728,1.141134,0,0.2953543,-0.2953543,2.091532,34.8588,0.1132306,0.3086452,0,0,1.141134
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,34.74755,34.74755,0.2093095,0.2093095,0,-1,0,0.2093095,0,0,2.775558E-17,0,0,0.2203258,0.2093095,0,0,4.119899,0.8457797,0,0.2203258,-0.2203258,1.859289,30.98808,0.1132306,0.2302405,0,0,0.8457797
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,33.83858,33.83858,0.05620685,0.05620685,0,-1,0,0.05620685,0,0,6.938894E-18,0,0,0.05916511,0.05620685,0,0,4.364706,0.6254538,0,0.05916511,-0.05916511,1.796923,29.94866,0.1132306,0.06182754,0,0,0.6254538
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,32.86311,32.86311,0.1617875,0.1617875,0,-1,0,0.1617875,0,0,2.775558E-17,0,0,0.1703026,0.1617875,0,0,4.430445,0.5662887,0,0.1703026,-0.1703026,1.617408,26.95675,0.1132306,0.1779662,0,0,0.5662887
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,32.05022,32.05022,0.2342993,0.2342993,0,0,0,0.2342993,0,0,0,0,0,0.2466308,0.2342993,0,0,4.61967,0.3959861,0,0.2466308,-0.2466308,1.357437,22.6239,0.1132306,0.2577292,0,0,0.3959861
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,31.38512,31.38512,0.05109763,0.05109763,0,0,0,0.05109763,0,0,6.938894E-18,0,0,0.05378698,0.05109763,0,0,4.893704,0.1493553,0,0.05378698,-0.05378698,1.30074,21.67896,0.1132306,0.0562074,0,0,0.1493553
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3616789,36.94198,30.65352,0,0,0,0,0,0,0,0,0,0,0.3616789,0,0,0,0,4.953467,0.09556834,0.3616789,0,0.3616789,1.643859,27.39759,0.1131021,0,0.2893431,0,0.4572473
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.7559659,46.07381,32.15368,0.3953427,0.3953427,0,0,0,0.3953427,191.2179,0,0,0,0.7559659,0.4161502,0.3953427,0,0,4.591788,0.4210793,0.3398157,0,0.3398157,1.966236,32.77054,0.1129817,0.434877,0.6047727,0,1.177045
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.150827,59.05401,35.9595,0,0,0,-1,0,0,0,0,0,0,1.150827,0,0,0,0,4.251973,0.7269135,1.150827,0,1.150827,3.058006,50.96667,0.1125759,0,0.9206612,0,1.87774
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.339605,68.53618,39.80228,0,0,0,0,0,0,0,0,0,0,1.339605,0,0,0,0,3.101146,1.762657,1.339605,0,1.339605,4.328867,72.14765,0.1121071,0,1.071684,0,3.102263
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.336784,72.44457,42.943,0,0,0,0,0,0,0,0,0,0,1.336784,0,0,0,0,1.761541,2.968302,1.336784,0,1.336784,5.597052,93.28401,0.1116432,0,1.069427,0,4.305086
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,1.483196,80.06274,45.39647,0,0,0,0,0,0,0,1.058438,0,0,1.483196,0,0,0,0,0.4247573,4.171407,0.4247573,0,0.4247573,6.000012,100,0.1114966,0,1.186556,0,5.654603
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.357534,79.30654,47.76125,1.414342,1.414342,0.425,0,0.172125,1.414342,95.98344,0.3161214,0,0,1.357534,1.041413,0.9893424,0,0,0,4.553689,0,0,0,6.000012,100,0.1114966,1.555777,1.086028,1.7,5.911223
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.199979,76.4596,49.17273,0.352336,0.352336,0,-1,0,0.352336,340.578,0.829099,0,0,1.199979,0.37088,0.352336,0,0,0,4.553689,0,0,0,6.000012,100,0.1114966,0.3875696,0.9599832,0,5.753668
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.020298,72.14223,49.67525,0.2517195,0.2517195,0,0,0,0.2517195,405.3314,0.7553304,0,0,1.020298,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.1114966,0.2768915,0.8162387,0,5.573987
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.7016035,64.8265,50.17038,0.6033217,0.6033217,0,0,0,0.6033217,116.2901,0.06652801,0,0,0.7016035,0.6350754,0.6033217,0,0,0,4.553689,0,0,0,6.000012,100,0.1114966,0.6636539,0.5612828,0,5.255292
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3208871,55.80424,49.50528,0.2999949,0.2999949,0,0,0,0.2999949,106.9641,0.005102893,0,0,0.3208871,0.3157842,0.2999949,0,0,0,4.553689,0,0,0,6.000012,100,0.1114966,0.3299945,0.2567096,0,4.874576
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.05583412,48.80769,47.76125,0.04920781,0.04920781,0,0,0,0.04920781,113.466,0.004036426,0,0,0.05583412,0.05179769,0.04920781,0,0,0,4.553689,0,0,0,6.000012,100,0.1114966,0.05412859,0.0446673,0,4.609523
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,46.01722,46.01722,1.190677,1.190677,0,-1,0,1.190677,0,0,2.220446E-16,0,0,1.253345,1.190677,0,0,0,4.553689,0,1.253345,-1.253345,4.678871,77.98103,0.1114966,1.309745,0,0,4.553689
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,44.10323,44.10323,0.9181583,0.9181583,0,-1,0,0.9181583,0,0,1.110223E-16,0,0,0.9664824,0.9181583,0,0,1.392605,3.300344,0,0.9664824,-0.9664824,3.660109,61.00169,0.1114966,1.009974,0,0,3.300344
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,42.17445,42.17445,0.1130444,0.1130444,0,-1,0,0.1130444,0,0,1.387779E-17,0,0,0.1189941,0.1130444,0,0,2.466475,2.333862,0,0.1189941,-0.1189941,3.534678,58.91118,0.1114966,0.1243488,0,0,2.333862
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,40.15699,40.15699,0.1551458,0.1551458,0,-1,0,0.1551458,0,0,2.775558E-17,0,0,0.1633114,0.1551458,0,0,2.59869,2.214868,0,0.1633114,-0.1633114,3.362533,56.0421,0.1114966,0.1706604,0,0,2.214868
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,38.59771,38.59771,0.1004317,0.1004317,0,-1,0,0.1004317,0,0,1.387779E-17,0,0,0.1057175,0.1004317,0,0,2.780147,2.051556,0,0.1057175,-0.1057175,3.251097,54.18483,0.1114966,0.1104748,0,0,2.051556
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,37.41532,37.41532,0.08592342,0.08592342,0,-1,0,0.08592342,0,0,1.387779E-17,0,0,0.0904457,0.08592342,0,0,2.897611,1.945839,0,0.0904457,-0.0904457,3.155758,52.59587,0.1114966,0.09451576,0,0,1.945839
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,36.14425,36.14425,0.03029392,0.03029392,0,-1,0,0.03029392,0,0,0,0,0,0.03188834,0.03029392,0,0,2.998106,1.855393,0,0.03188834,-0.03188834,3.122145,52.03565,0.1114966,0.03332331,0,0,1.855393
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,34.91752,34.91752,0.115247,0.115247,0,-1,0,0.115247,0,0,1.387779E-17,0,0,0.1213127,0.115247,0,0,3.033538,1.823505,0,0.1213127,-0.1213127,2.99427,49.90441,0.1114966,0.1267717,0,0,1.823505
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,34.02333,34.02333,0.1120458,0.1120458,0,-1,0,0.1120458,0,0,1.387779E-17,0,0,0.1179429,0.1120458,0,0,3.16833,1.702192,0,0.1179429,-0.1179429,2.869948,47.83237,0.1114966,0.1232504,0,0,1.702192
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,33.04786,33.04786,0.05177763,0.05177763,0,-1,0,0.05177763,0,0,0,0,0,0.05450277,0.05177763,0,0,3.299377,1.584249,0,0.05450277,-0.05450277,2.812497,46.87485,0.1114966,0.05695539,0,0,1.584249
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,32.2128,32.2128,0.1635734,0.1635734,0,0,0,0.1635734,0,0,2.775558E-17,0,0,0.1721826,0.1635734,0,0,3.359936,1.529746,0,0.1721826,-0.1721826,2.631,43.84992,0.1114966,0.1799308,0,0,1.529746
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,31.56987,31.56987,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0,0.07439231,0.07067269,0,0,3.55125,1.357564,0,0.07439231,-0.07439231,2.552584,42.54298,0.1114966,0.07773996,0,0,1.357564
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3232109,36.44825,30.84566,0.2193353,0.2193353,0,0,0,0.2193353,147.3593,0,0,0,0.3232109,0.2308792,0.2193353,0,0,3.633908,1.283172,0.09233168,0,0.09233168,2.640177,44.00287,0.1114648,0.2412688,0.2585687,0,1.606382
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.7992245,47.15816,32.33842,0.5678205,0.5678205,0,0,0,0.5678205,140.753,0,0,0,0.7992245,0.5977058,0.5678205,0,0,3.541577,1.36627,0.2015187,0,0.2015187,2.831355,47.18916,0.1113954,0.6246026,0.6393796,0,2.165494
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.072305,57.45132,36.16642,0.3315676,0.3315676,0,-1,0,0.3315676,323.4048,0,0,0,1.072305,0.3490185,0.3315676,0,0,3.340058,1.547637,0.7232869,0,0.7232869,3.517525,58.6253,0.1111471,0.3647244,0.8578444,0,2.619942
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.32943,68.52191,40.00919,0.662006,0.662006,0,0,0,0.662006,200.8184,0,0,0,1.32943,0.6968484,0.662006,0,0,2.616771,2.198595,0.6325817,0,0.6325817,4.117645,68.62727,0.1109308,0.7282066,1.063544,0,3.528025
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.349263,73.06313,43.14992,0.385491,0.385491,0,0,0,0.385491,350.0114,0,0,0,1.349263,0.40578,0.385491,0,0,1.984189,2.767919,0.9434827,0,0.9434827,5.012711,83.54501,0.1106098,0.4240401,1.07941,0,4.117181
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.259594,73.65034,45.60339,1.293409,1.293409,1.085466,0,0.3524321,1.293409,97.38563,0,0,0,1.259594,0.2188877,0.2079434,0,0,1.040707,3.617053,1.040707,0,1.040707,6.000012,100,0.1108704,1.42275,1.007676,1.7,4.876647
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.417752,81.46693,47.96817,0.1875988,0.1875988,0,0,0,0.1875988,755.7363,1.22028,0,0,1.417752,0.1974724,0.1875988,0,0,0,4.553689,0,0,0,6.000012,100,0.1108704,0.2063587,1.134202,0,5.971441
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.298949,79.64127,49.37965,0.6562057,0.6562057,0,-1,0,0.6562057,197.9485,0.6082065,0,0,1.298949,0.6907429,0.6562057,0,0,0,4.553689,0,0,0,6.000012,100,0.1108704,0.7218263,1.039159,0,5.852638
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,0.98357,71.37436,49.83783,0.8090569,0.8090569,0,0,0,0.8090569,121.5699,0.1319312,0,0,0.98357,0.8516389,0.8090569,0,0,0,4.553689,0,0,0,6.000012,100,0.1108704,0.8899626,0.786856,0,5.537259
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.7592974,66.37698,50.34034,0.7046481,0.7046481,0,0,0,0.7046481,107.7555,0.01756256,0,0,0.7592974,0.7417348,0.7046481,0,0,0,4.553689,0,0,0,6.000012,100,0.1108704,0.7751129,0.6074379,0,5.312986
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.484291,59.41817,49.67525,0.9133067,0.9133067,0,0,0,0.9133067,53.0261,0,0,0,0.484291,0.9613755,0.9133067,0,0,0,4.553689,0,0.4770845,-0.4770845,5.497121,91.6185,0.1108704,1.004637,0.3874328,0,5.03798
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.06463283,49.14522,47.93122,0.7017999,0.7017999,0,0,0,0.7017999,9.20958,0,0,0,0.06463283,0.7387367,0.7017999,0,0,0.5300939,4.076604,0,0.6741039,-0.6741039,4.786553,79.77572,0.1108704,0.7719799,0.05170626,0,4.141237
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,46.1798,46.1798,1.838893,1.38,0,-1,0,1.38,0,0,0.4588927,0.6427819,0,1.452632,1.38,0,0,1.279098,3.402501,0,1.452632,-1.452632,3.255345,54.25564,0.1108704,2.022782,0,0,3.402501
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,44.31015,44.31015,1.427112,1.38,0,-1,0,1.38,0,0,0.04711207,0.1898233,0,1.452632,1.38,0,0,2.893133,1.949869,0,1.452632,-1.452632,1.724137,28.73555,0.1108704,1.569823,0,0,1.949869
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,42.33703,42.33703,0.7853394,0.4723755,0,-1,0,0.4723755,0,0,0.3129639,0.3914979,0,0.4972374,0.4723755,0,0,4.507168,0.4972374,0,0.4972374,-0.4972374,1.200002,20,0.1108704,0.8638734,0,0,0.4972374
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,40.31957,40.31957,0.1905802,0,0,-1,0,0,0,0,0.1905802,0.2096383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1108704,0.2096383,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,38.74551,38.74551,0.1132263,0,0,-1,0,0,0,0,0.1132263,0.124549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1108704,0.124549,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,37.5779,37.5779,0.1952471,0,0,-1,0,0,0,0,0.1952471,0.2147719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1108704,0.2147719,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,36.30683,36.30683,0.06659621,0,0,-1,0,0,0,0,0.06659621,0.07325583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1108704,0.07325583,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,35.0801,35.0801,0.1265536,0,0,-1,0,0,0,0,0.1265536,0.139209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1108704,0.139209,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,34.1933,34.1933,0.1567183,0,0,-1,0,0,0,0,0.1567183,0.1723901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1108704,0.1723901,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,33.21044,33.21044,0.04084809,0,0,-1,0,0,0,0,0.04084809,0.0449329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1108704,0.0449329,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,32.38276,32.38276,0.1047338,0.1047338,1.557365,0,0.4812607,0.1047338,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1114503,0.1152072,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,31.73984,31.73984,0.01813757,0.01813757,1.470769,0,0.45762,0.01813757,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1119457,0.01995132,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2578728,35.47382,31.0304,0.2977321,0.2977321,1.7,0,0.5202,0.2977321,86.61238,0,0,0,0.2578728,0,0,1.402268,1.332155,2.299654,2.484,1.590027,0,1.590027,5.326801,88.77983,0.1125755,0.3275053,0.2062983,1.7,2.741873
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.676637,44.89642,32.53056,0.6467904,0.6467904,0,0,0,0.6467904,104.6146,0,0,0,0.676637,0.680832,0.6467904,0,0,0.709627,3.915025,0,0.004194962,-0.004194962,5.322379,88.70614,0.1125755,0.7114694,0.5413096,0,4.591661
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,0.885585,53.46498,36.35117,0.7424139,0.7424139,0,-1,0,0.7424139,119.2845,0,0,0,0.885585,0.7814884,0.7424139,0,0,0.7142881,3.91083,0.1040966,0,0.1040966,5.421134,90.35204,0.1125402,0.8166553,0.708468,0,4.796414
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,0.9986392,60.42393,40.19394,0.1437468,0.1437468,0,0,0,0.1437468,694.7209,0.2371353,0,0,0.9986392,0.1513124,0.1437468,0,0,0.6101915,4.004517,0.6101915,0,0.6101915,6.000012,100,0.1123334,0.1581215,0.7989114,0,5.003156
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,0.9742385,63.52229,43.35684,0.3720033,0.3720033,0,0,0,0.3720033,261.8897,0.582656,0,0,0.9742385,0.3915825,0.3720033,0,0,0,4.553689,0,0,0,6.000012,100,0.1123334,0.4092037,0.7793908,0,5.527927
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.4393399,54.3508,45.81031,0.7369933,0.7369933,0,0,0,0.7369933,59.61247,0,0,0,0.4393399,0.7757824,0.7369933,0,0,0,4.553689,0,0.3364425,-0.3364425,5.64537,94.08932,0.1123334,0.8106926,0.3514719,0,4.993029
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.03203,70.60991,48.13814,0,0,0,0,0,0,0,0.6582049,0,0,1.03203,0,0,0,0,0.373825,4.217247,0.373825,0,0.373825,6.000012,100,0.1122071,0,0.8256239,0,5.249276
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.7876195,66.10832,49.50528,0.35861,0.35861,0,-1,0,0.35861,219.6312,0.4101354,0,0,0.7876195,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.1122071,0.394471,0.6300957,0,5.341309
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.7728369,66.32426,50.0078,0.09831753,0.09831753,0,0,0,0.09831753,786.0622,0.6693447,0,0,0.7728369,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.1122071,0.1081493,0.6182695,0,5.326526
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.4421633,59.35768,50.46597,0,0,0,0,0,0,0,0.4421633,0,0,0.4421633,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1122071,0,0.3537306,0,4.995852
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.274001,55.15609,49.80088,0.2582922,0.2582922,0,0,0,0.2582922,106.0818,0.002114463,0,0,0.274001,0.2718865,0.2582922,0,0,0,4.553689,0,0,0,6.000012,100,0.1122071,0.2841214,0.2192008,0,4.82769
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.07689746,49.54191,48.0938,0.726185,0.726185,0,0,0,0.726185,10.58924,0,1.110223E-16,0,0.07689746,0.7644053,0.726185,0,0,0,4.553689,0,0.6875079,-0.6875079,5.275315,87.92175,0.1122071,0.7988036,0.06151797,0,4.630587
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,46.34977,46.34977,0.3754227,0.3754227,0,-1,0,0.3754227,0,0,5.551115E-17,0,0,0.3951817,0.3754227,0,0,0.7638976,3.866181,0,0.3951817,-0.3951817,4.858757,80.97912,0.1122071,0.4129649,0,0,3.866181
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,44.48011,44.48011,0.1562081,0.1562081,0,-1,0,0.1562081,0,0,0,0,0,0.1644296,0.1562081,0,0,1.202988,3.470999,0,0.1644296,-0.1644296,4.685433,78.09039,0.1122071,0.1718289,0,0,3.470999
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,42.48483,42.48483,1.472241,1.38,0,-1,0,1.38,0,0,0.09224129,0.2394654,0,1.452632,1.38,0,0,1.385688,3.30657,0,1.452632,-1.452632,3.154225,52.57031,0.1122071,1.619465,0,0,3.30657
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,40.46737,40.46737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.999723,1.853938,0,0,0,3.154225,52.57031,0.1122071,0,0,0,1.853938
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,38.88592,38.88592,0.1444248,0.1444248,0,-1,0,0.1444248,0,0,2.775558E-17,0,0,0.1520261,0.1444248,0,0,2.999723,1.853938,0,0.1520261,-0.1520261,2.993975,49.89949,0.1122071,0.1588673,0,0,1.853938
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,37.74048,37.74048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.168641,1.701912,0,0,0,2.993975,49.89949,0.1122071,0,0,0,1.701912
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,36.45463,36.45463,0.03287291,0.03287291,0,-1,0,0.03287291,0,0,0,0,0,0.03460306,0.03287291,0,0,3.168641,1.701912,0,0.03460306,-0.03460306,2.9575,49.29157,0.1122071,0.0361602,0,0,1.701912
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,35.25006,35.25006,0.141297,0.141297,0,-1,0,0.141297,0,0,0,0,0,0.1487337,0.141297,0,0,3.207089,1.667309,0,0.1487337,-0.1487337,2.800721,46.6786,0.1122071,0.1554267,0,0,1.667309
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,34.35588,34.35588,0.2053455,0.2053455,0,-1,0,0.2053455,0,0,2.775558E-17,0,0,0.2161531,0.2053455,0,0,3.372349,1.518575,0,0.2161531,-0.2161531,2.572876,42.88118,0.1122071,0.22588,0,0,1.518575
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,33.38041,33.38041,0.04355566,0.04355566,0,-1,0,0.04355566,0,0,6.938894E-18,0,0,0.04584806,0.04355566,0,0,3.612519,1.302422,0,0.04584806,-0.04584806,2.524548,42.07571,0.1122071,0.04791123,0,0,1.302422
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,32.54535,32.54535,0.1212141,0.1212141,0,0,0,0.1212141,0,0,1.387779E-17,0,0,0.1275938,0.1212141,0,0,3.663461,1.256574,0,0.1275938,-0.1275938,2.390052,39.83412,0.1122071,0.1333356,0,0,1.256574
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,31.90242,31.90242,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0,0.01317028,0.01251177,0,0,3.805232,1.12898,0,0.01317028,-0.01317028,2.376169,39.60275,0.1122071,0.01376295,0,0,1.12898
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1689939,34.08782,31.20037,0,0,0,0,0,0,0,0,0,0,0.1689939,0,0,0,0,3.819865,1.11581,0.1689939,0,0.1689939,2.536491,42.27477,0.1121501,0,0.1351952,0,1.284804
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1430382,35.15301,32.69314,0.3963075,0.3963075,0,0,0,0.3963075,36.09272,0,5.551115E-17,0,0.1430382,0.4171658,0.3963075,0,0,3.650872,1.267905,0,0.2741276,-0.2741276,2.247535,37.45885,0.1121501,0.4359383,0.1144305,0,1.410943
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3438635,42.7345,36.53592,0,0,0,-1,0,0,0,0,0,0,0.3438635,0,0,0,0,3.955458,0.9937769,0.3438635,0,0.3438635,2.573753,42.89579,0.1120344,0,0.2750908,0,1.33764
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.6649195,53.23838,40.40825,1.223468,1.223468,0,0,0,1.223468,54.3471,0,0,0,0.6649195,1.287861,1.223468,0,0,3.611594,1.303254,0,0.6229417,-0.6229417,1.917115,31.95185,0.1120344,1.345815,0.5319356,0,1.968174
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.6760239,56.88702,43.51942,1.192436,1.192436,0.425,0,0.172125,1.192436,56.69266,1.110223E-16,0,0,0.6760239,0.8078278,0.7674364,0,0,4.303751,0.6803124,0,0.1318039,-0.1318039,1.778181,29.63629,0.1120344,1.31168,0.5408191,1.7,1.356336
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.5905027,57.7152,45.97289,0.8395751,0.8395751,1.7,0,0.5202,0.8395751,70.33352,0,0,0,0.5905027,0,0,0.8604249,0.8174036,4.450201,0.5485085,1.407906,0,1.407906,3.113838,51.8972,0.1127191,0.9235327,0.4724022,1.7,1.139011
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,0.948013,68.65216,48.30072,1.473927,1.473927,1.7,0,0.5202,1.473927,64.31885,0,0,0,0.948013,0,0,0.2260727,0.2147691,3.042294,1.815624,1.162782,0,1.162782,4.21695,70.28236,0.1133469,1.62132,0.7584104,1.7,2.763637
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.5870072,61.66949,49.67525,0.2994328,0.2994328,0,-1,0,0.2994328,196.0397,0,0,0,0.5870072,0.3151924,0.2994328,0,0,1.879512,2.862128,0.2718147,0,0.2718147,4.474816,74.58012,0.1132552,0.3293761,0.4696057,0,3.449135
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.4282867,58.70786,50.13343,0.5867348,0.5867348,0,0,0,0.5867348,72.99494,0,0,0,0.4282867,0.6176155,0.5867348,0,0,1.607697,3.106761,0,0.1893288,-0.1893288,4.275246,71.25396,0.1132552,0.6454082,0.3426294,0,3.535048
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1268589,53.03616,50.5916,0.190551,0.190551,0,0,0,0.190551,66.57478,0,0,0,0.1268589,0.20058,0.190551,0,0,1.818063,2.917433,0,0.07372112,-0.07372112,4.197537,69.95882,0.1132552,0.2096061,0.1014871,0,3.044291
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.143074,52.67696,49.92651,0.7538701,0.7538701,0,0,0,0.7538701,18.9786,0,1.110223E-16,0,0.143074,0.7935475,0.7538701,0,0,1.899975,2.843711,0,0.6504735,-0.6504735,3.511878,58.53119,0.1132552,0.8292572,0.1144592,0,2.986785
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.0733412,49.6011,48.21943,0.4455394,0.4455394,0,0,0,0.4455394,16.46122,0,5.551115E-17,0,0.0733412,0.4689888,0.4455394,0,0,2.622723,2.193238,0,0.3956476,-0.3956476,3.094829,51.58038,0.1132552,0.4900933,0.05867296,0,2.266579
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,46.4754,46.4754,0.2212861,0.2212861,0,-1,0,0.2212861,0,0,2.775558E-17,0,0,0.2329327,0.2212861,0,0,3.062332,1.79759,0,0.2329327,-0.2329327,2.849296,47.48818,0.1132552,0.2434147,0,0,1.79759
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,44.60574,44.60574,0.6214221,0.6214221,0,-1,0,0.6214221,0,0,1.110223E-16,0,0,0.6541286,0.6214221,0,0,3.321146,1.564658,0,0.6541286,-0.6541286,2.159784,35.99633,0.1132552,0.6835644,0,0,1.564658
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,42.64741,42.64741,0.4457786,0.4457786,0,-1,0,0.4457786,0,0,5.551115E-17,0,0,0.4692406,0.4457786,0,0,4.047956,0.9105291,0,0.4692406,-0.4692406,1.665161,27.75263,0.1132552,0.4903565,0,0,0.9105291
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,40.61517,40.61517,0.154715,0.154715,0,-1,0,0.154715,0,0,0,0,0,0.1628578,0.154715,0,0,4.569334,0.4412884,0,0.1628578,-0.1628578,1.493494,24.89152,0.1132552,0.1701864,0,0,0.4412884
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,39.05589,39.05589,0.3080551,0.264509,0,-1,0,0.264509,0,0,0.04354605,0.07435156,0,0.2784306,0.264509,0,0,4.750287,0.2784306,0,0.2784306,-0.2784306,1.200002,20,0.1132552,0.3388606,0,0,0.2784306
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,37.88828,37.88828,0.1193905,0,0,-1,0,0,0,0,0.1193905,0.1313295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1132552,0.1313295,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,36.6246,36.6246,0.07529049,0,0,-1,0,0,0,0,0.07529049,0.08281954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1132552,0.08281954,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,35.42003,35.42003,0.09428981,0,0,-1,0,0,0,0,0.09428981,0.1037188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1132552,0.1037188,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,34.52585,34.52585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1132552,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,33.54299,33.54299,0.01184789,0,0,-1,0,0,0,0,0.01184789,0.01303268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1132552,0.01303268,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,32.71531,32.71531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1132552,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,32.09455,32.09455,0.1054287,0.1054287,1.55806,0,0.4814504,0.1054287,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1138108,0.1159715,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2256919,35.26916,31.38512,0.05757779,0.05757779,1.510209,0,0.4683872,0.05757779,391.9773,2.220446E-16,0,0,0.2256919,0,0,1.452632,1.38,3.679654,1.242,1.605692,0,1.605692,4.032478,67.20784,0.1142429,0.06333558,0.1805535,1.7,1.467692
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4176759,40.2924,32.87789,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4176759,0,0,1.452632,1.38,2.073962,2.687123,1.797676,0,1.797676,5.737904,95.63153,0.1145551,0,0.3341407,1.7,3.104799
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5049481,46.02299,36.72805,0.07001656,0.07001656,0,-1,0,0.07001656,721.1838,0.1549598,0,0,0.5049481,0.07370164,0.07001656,0,0,0.2762867,4.305031,0.2762867,0,0.2762867,6.000012,100,0.1144623,0.07701822,0.4039585,0,4.809979
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,0.8404568,57.2284,40.57083,0.503305,0.503305,0,0,0,0.503305,166.9876,0.3106621,0,0,0.8404568,0.5297947,0.503305,0,0,0,4.553689,0,0,0,6.000012,100,0.1144623,0.5536355,0.6723654,0,5.394146
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.023456,65.11199,43.68939,0.7627882,0.7627882,0,0,0,0.7627882,134.173,0.2205206,0,0,1.023456,0.8029349,0.7627882,0,0,0,4.553689,0,0,0,6.000012,100,0.1144623,0.839067,0.8187644,0,5.577145
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.053563,68.72825,46.09851,0.387956,0.387956,0,0,0,0.387956,271.5676,0.6451879,0,0,1.053563,0.4083747,0.387956,0,0,0,4.553689,0,0,0,6.000012,100,0.1144623,0.4267516,0.8428501,0,5.607252
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.100274,72.76599,48.42635,0,0,0,0,0,0,0,1.100274,0,0,1.100274,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1144623,0,0.8802195,0,5.653964
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.5387439,60.73821,49.80088,0.8766541,0.8766541,0,-1,0,0.8766541,61.45456,0,0,0,0.5387439,0.9227938,0.8766541,0,0,0,4.553689,0,0.3840499,-0.3840499,5.595188,93.25294,0.1144623,0.9643195,0.4309951,0,5.092433
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.4722754,59.78415,50.25906,1.251141,1.251141,0,0,0,1.251141,37.74759,0,0,0,0.4722754,1.31699,1.251141,0,0,0.4267221,4.169639,0,0.8447146,-0.8447146,4.704781,78.41285,0.1144623,1.376255,0.3778203,0,4.641914
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.673257,64.727,50.67289,1.174972,1.174972,0,0,0,1.174972,57.29985,0,0,0,0.673257,1.236812,1.174972,0,0,1.365294,3.324924,0,0.5635553,-0.5635553,4.110741,68.51221,0.1144623,1.292469,0.5386056,0,3.998181
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2132744,54.18611,50.04475,0,0,0,0,0,0,0,0,0,0,0.2132744,0,0,0,0,1.991467,2.761369,0.2132744,0,0.2132744,4.313071,71.88437,0.1143907,0,0.1706195,0,2.974643
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.07108864,49.6403,48.30072,0,0,0,0,0,0,0,0,0,0,0.07108864,0,0,0,0,1.778192,2.953316,0.07108864,0,0.07108864,4.380511,73.00838,0.1143669,0,0.05687091,0,3.024405
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,46.60103,46.60103,0.5392102,0.5392102,0,-1,0,0.5392102,0,0,0,0,0,0.5675896,0.5392102,0,0,1.707103,3.017296,0,0.5675896,-0.5675896,3.782219,63.03687,0.1143669,0.5931312,0,0,3.017296
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,44.76832,44.76832,0.944628,0.944628,0,-1,0,0.944628,0,0,0,0,0,0.9943452,0.944628,0,0,2.337759,2.449706,0,0.9943452,-0.9943452,2.734087,45.56804,0.1143669,1.039091,0,0,2.449706
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,42.77304,42.77304,0.9570093,0.9570093,0,-1,0,0.9570093,0,0,1.110223E-16,0,0,1.007378,0.9570093,0,0,3.442587,1.455361,0,1.007378,-1.007378,1.672218,27.87024,0.1143669,1.05271,0,0,1.455361
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,40.75558,40.75558,0.08637173,0.08637173,0,-1,0,0.08637173,0,0,0,0,0,0.09091761,0.08637173,0,0,4.561896,0.4479828,0,0.09091761,-0.09091761,1.576382,26.27298,0.1143669,0.0950089,0,0,0.4479828
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,39.1963,39.1963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.662915,0.3570651,0,0,0,1.576382,26.27298,0.1143669,0,0,0,0.3570651
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,38.01391,38.01391,0.2126678,0.2126678,0,-1,0,0.2126678,0,0,2.775558E-17,0,0,0.2238609,0.2126678,0,0,4.662915,0.3570651,0,0.2238609,-0.2238609,1.340412,22.34016,0.1143669,0.2339346,0,0,0.3570651
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,36.74284,36.74284,0.2146374,0.1265441,0,-1,0,0.1265441,0,0,0.08809336,0.1095571,0,0.1332043,0.1265441,0,0,4.91165,0.1332043,0,0.1332043,-0.1332043,1.200002,20,0.1143669,0.2361012,0,0,0.1332043
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,35.56044,35.56044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1143669,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,34.66626,34.66626,0.1062381,0,0,-1,0,0,0,0,0.1062381,0.1168619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1143669,0.1168619,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,33.71296,33.71296,0.2374732,0,0,-1,0,0,0,0,0.2374732,0.2612205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1143669,0.2612205,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,32.86311,32.86311,0.03951153,0.03951153,1.492143,0,0.4634551,0.03951153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.114851,0.04346268,0,1.7,0
