Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,32.23497,32.23497,0.0932259,0.0932259,1.545857,0,0.4781191,0.0932259,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1153786,0.1025485,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.2877471,36.53832,31.5477,1.043602,1.043602,1.7,0,0.5202,1.043602,27.57249,0,0,0,0.2877471,0,0,0.6563978,0.623578,2.299654,2.484,0.911325,0,0.911325,4.682927,78.04863,0.1158915,1.147962,0.2301977,1.7,2.771747
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.6384127,44.70058,33.04786,0.1462745,0.1462745,0.9356605,0,0.3115353,0.1462745,436.4483,0,0,0,0.6384127,0,0,0.789386,0.7499167,1.388329,3.304193,1.388329,0,1.388329,6.000012,100,0.1158742,0.160902,0.5107301,1.7,3.942605
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.151264,60.17196,36.89064,1.518587,1.38,0,-1,0,1.38,83.42493,2.220446E-16,0.1385868,0.2904455,1.151264,1.452632,1.38,0,0,0,4.553689,0,0.3013676,-0.3013676,5.682343,94.70552,0.1158742,1.670446,0.9210112,0,5.704953
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.155761,64.89584,40.7408,0.3136325,0.3136325,0,0,0,0.3136325,368.508,0.4907684,0,0,1.155761,0.3301394,0.3136325,0,0,0.3348529,4.252321,0.3348529,0,0.3348529,6.000012,100,0.1157622,0.3449957,0.9246086,0,5.408082
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.4555542,52.60539,43.85197,1.037722,1.037722,0,0,0,1.037722,43.89946,0,0,0,0.4555542,1.092339,1.037722,0,0,0,4.553689,0,0.6367843,-0.6367843,5.328783,88.81287,0.1157622,1.141494,0.3644434,0,5.009243
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,0.9846243,67.18423,46.26848,0.7668783,0.7668783,0,0,0,0.7668783,128.3938,0,0,0,0.9846243,0.8072403,0.7668783,0,0,0.7075381,3.916905,0.1773839,0,0.1773839,5.497064,91.61755,0.115703,0.8435662,0.7876994,0,4.901529
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.216573,76.15219,48.55198,0.5946192,0.5946192,0,0,0,0.5946192,204.5971,0.06050445,0,0,1.216573,0.6259149,0.5946192,0,0,0.5301542,4.07655,0.5301542,0,0.5301542,6.000012,100,0.1155264,0.6540811,0.9732589,0,5.293124
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,0.9591535,70.8477,49.92651,0.243402,0.243402,0,-1,0,0.243402,394.0615,0.7029409,0,0,0.9591535,0.2562126,0.243402,0,0,0,4.553689,0,0,0,6.000012,100,0.1155264,0.2677422,0.7673228,0,5.512843
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.8068342,67.56289,50.3773,0.6582445,0.6582445,0,0,0,0.6582445,122.5736,0.1139453,0,0,0.8068342,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1155264,0.7240689,0.6454673,0,5.360523
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.3425152,57.60441,50.79852,0.5785492,0.5785492,0,0,0,0.5785492,59.20244,0,1.110223E-16,0,0.3425152,0.6089992,0.5785492,0,0,0,4.553689,0,0.2664839,-0.2664839,5.719113,95.31837,0.1155264,0.6364042,0.2740122,0,4.896204
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3021379,56.11367,50.17038,1.045147,1.045147,0,0,0,1.045147,28.90864,0,2.220446E-16,0,0.3021379,1.100155,1.045147,0,0,0.2960933,4.287205,0,0.7980172,-0.7980172,4.877929,81.29866,0.1155264,1.149662,0.2417103,0,4.589343
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.05564752,49.47382,48.42635,0.8815274,0.8815274,0,0,0,0.8815274,6.312625,0,1.110223E-16,0,0.05564752,0.9279236,0.8815274,0,0,1.182779,3.489188,0,0.8722761,-0.8722761,3.95847,65.97436,0.1155264,0.9696802,0.04451802,0,3.544835
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,46.76361,46.76361,0.713568,0.713568,0,-1,0,0.713568,0,0,1.110223E-16,0,0,0.7511241,0.713568,0,0,2.151975,2.616912,0,0.7511241,-0.7511241,3.166715,52.77848,0.1155264,0.7849247,0,0,2.616912
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,44.89395,44.89395,1.328814,1.328814,0,-1,0,1.328814,0,0,0,0.08169531,0,1.398751,1.328814,0,0,2.986557,1.865788,0,1.398751,-1.398751,1.692302,28.20497,0.1155264,1.461695,0,0,1.865788
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,42.943,42.943,0.625114,0.4436843,0,-1,0,0.4436843,0,0,0.1814298,0.2439412,0,0.467036,0.4436843,0,0,4.540725,0.467036,0,0.467036,-0.467036,1.200002,20,0.1155264,0.6876254,0,0,0.467036
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,40.90338,40.90338,0.05055003,0,0,-1,0,0,0,0,0.05055003,0.05560503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155264,0.05560503,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,39.32193,39.32193,0.1880591,0,0,-1,0,0,0,0,0.1880591,0.206865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155264,0.206865,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,38.16171,38.16171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155264,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,36.89064,36.89064,0.1023233,0,0,-1,0,0,0,0,0.1023233,0.1125556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155264,0.1125556,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,35.70824,35.70824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155264,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,34.81406,34.81406,0.1089465,0,0,-1,0,0,0,0,0.1089465,0.1198412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155264,0.1198412,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,33.83858,33.83858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155264,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,33.00352,33.00352,0.00008949739,0.00008949739,1.452721,0,0.4526929,0.00008949739,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1159632,0.00009844713,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,32.38276,32.38276,0.05410887,0.05410887,1.50674,0,0.4674402,0.05410887,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1164434,0.05951976,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.09758174,33.37779,31.71767,0.1664239,0.1664239,1.619055,0,0.4981021,0.1664239,58.63446,2.220446E-16,0,0,0.09758174,0,0,1.452632,1.38,2.299654,2.484,1.477582,0,1.477582,5.220125,87.00191,0.1169842,0.1830662,0.07806539,1.7,2.581582
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.4679195,41.58438,33.21044,0,0,0,0,0,0,0,0,0,0,0.4679195,0,0,0,0,0.8220726,3.813823,0.4679195,0,0.4679195,5.664033,94.40036,0.1168287,0,0.3743356,0,4.281743
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.685903,50.04174,37.08277,0,0,0,-1,0,0,0,0.3317498,0,0,0.685903,0,0,0,0,0.3541531,4.234951,0.3541531,0,0.3541531,6.000012,100,0.1167113,0,0.5487223,0,4.920854
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.8575322,58.03742,40.94772,0.2288595,0.2288595,0,0,0,0.2288595,374.6981,0.6166275,0,0,0.8575322,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.1167113,0.2517455,0.6860258,0,5.411221
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.8116205,60.51844,44.06628,0.2848983,0.2848983,0,0,0,0.2848983,284.8808,0.5117276,0,0,0.8116205,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.1167113,0.3133881,0.6492965,0,5.36531
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.169453,72.24653,46.4754,0,0,0,0,0,0,0,1.169453,0,0,1.169453,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1167113,0,0.9355623,0,5.723142
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.7671764,64.77948,48.7589,0.4422514,0.4422514,0,0,0,0.4422514,173.4707,0.3016487,0,0,0.7671764,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.1167113,0.4864766,0.6137412,0,5.320866
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.9239116,70.1376,50.08909,1.403236,1.38,0,-1,0,1.38,66.95012,2.220446E-16,0.023236,0.1635596,0.9239116,1.452632,1.38,0,0,0,4.553689,0,0.52872,-0.52872,5.442692,90.71136,0.1167113,1.54356,0.7391293,0,5.477601
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.4965239,60.57153,50.50293,0.7123045,0.7123045,0,0,0,0.7123045,69.70669,0,0,0,0.4965239,0.7497942,0.7123045,0,0,0.5874667,4.024969,0,0.2532703,-0.2532703,5.175722,86.26186,0.1167113,0.7835349,0.3972191,0,4.521493
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.5345964,61.9021,50.9611,1.467068,1.467068,0.425,0,0.172125,1.467068,36.43977,0,0,0,0.5345964,1.096914,1.042068,0,0,0.8688781,3.771699,0,0.5623177,-0.5623177,4.582987,76.38297,0.1167113,1.613775,0.4276772,1.7,4.306295
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2144452,54.46795,50.29601,0.5428675,0.5428675,1.7,0,0.5202,0.5428675,39.50232,0,0,0,0.2144452,0,0,1.157133,1.099276,1.493676,3.209381,1.313721,0,1.313721,5.829292,97.15468,0.1173712,0.5971543,0.1715562,1.7,3.423826
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.06042327,49.73563,48.59632,0.9594495,0.9594495,0,0,0,0.9594495,6.297701,0,1.110223E-16,0,0.06042327,1.009947,0.9594495,0,0,0.1799545,4.39173,0,0.9495236,-0.9495236,4.828406,80.47328,0.1173712,1.055395,0.04833861,0,4.452153
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,46.88924,46.88924,0.446113,0.446113,0,-1,0,0.446113,0,0,5.551115E-17,0,0,0.4695927,0.446113,0,0,1.234981,3.442206,0,0.4695927,-0.4695927,4.333412,72.2234,0.1173712,0.4907243,0,0,3.442206
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,45.05653,45.05653,0.4650966,0.4650966,0,-1,0,0.4650966,0,0,5.551115E-17,0,0,0.4895753,0.4650966,0,0,1.75675,2.972614,0,0.4895753,-0.4895753,3.817355,63.62245,0.1173712,0.5116062,0,0,2.972614
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,43.06124,43.06124,0.08515132,0.08515132,0,-1,0,0.08515132,0,0,1.387779E-17,0,0,0.08963297,0.08515132,0,0,2.300723,2.483038,0,0.08963297,-0.08963297,3.722873,62.04776,0.1173712,0.09366645,0,0,2.483038
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,41.05118,41.05118,0.2014279,0.2014279,0,-1,0,0.2014279,0,0,2.775558E-17,0,0,0.2120294,0.2014279,0,0,2.400315,2.393405,0,0.2120294,-0.2120294,3.499375,58.32279,0.1173712,0.2215707,0,0,2.393405
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,39.46973,39.46973,0.05086375,0.05086375,0,-1,0,0.05086375,0,0,6.938894E-18,0,0,0.05354079,0.05086375,0,0,2.635903,2.181376,0,0.05354079,-0.05354079,3.442938,57.38218,0.1173712,0.05595013,0,0,2.181376
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,38.30212,38.30212,0.2248039,0.2248039,0,-1,0,0.2248039,0,0,2.775558E-17,0,0,0.2366357,0.2248039,0,0,2.695393,2.127835,0,0.2366357,-0.2366357,3.193502,53.22492,0.1173712,0.2472843,0,0,2.127835
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,37.01627,37.01627,0.2400204,0.2400204,0,-1,0,0.2400204,0,0,0,0,0,0.2526531,0.2400204,0,0,2.958322,1.891199,0,0.2526531,-0.2526531,2.927182,48.78627,0.1173712,0.2640225,0,0,1.891199
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,35.85604,35.85604,0.2638858,0.2638858,0,-1,0,0.2638858,0,0,0,0,0,0.2777745,0.2638858,0,0,3.239047,1.638546,0,0.2777745,-0.2777745,2.634382,43.90628,0.1173712,0.2902744,0,0,1.638546
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,34.96186,34.96186,0.1294395,0.1294395,0,-1,0,0.1294395,0,0,2.775558E-17,0,0,0.1362522,0.1294395,0,0,3.547686,1.360772,0,0.1362522,-0.1362522,2.49076,41.51258,0.1173712,0.1423835,0,0,1.360772
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,33.979,33.979,0.02742106,0.02742106,0,-1,0,0.02742106,0,0,0,0,0,0.02886427,0.02742106,0,0,3.699077,1.22452,0,0.02886427,-0.02886427,2.460334,41.00548,0.1173712,0.03016317,0,0,1.22452
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,33.15132,33.15132,0.04859029,0.04859029,0,0,0,0.04859029,0,0,6.938894E-18,0,0,0.05114767,0.04859029,0,0,3.731148,1.195655,0,0.05114767,-0.05114767,2.40642,40.10691,0.1173712,0.05344932,0,0,1.195655
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,32.54535,32.54535,0.1397984,0.1397984,0,0,0,0.1397984,0,0,0,0,0,0.1471562,0.1397984,0,0,3.787979,1.144508,0,0.1471562,-0.1471562,2.251303,37.52165,0.1173712,0.1537782,0,0,1.144508
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.05659636,32.82511,31.86547,0.8245618,0.8245618,0,0,0,0.8245618,6.863811,0,1.110223E-16,0,0.05659636,0.8679597,0.8245618,0,0,3.951486,0.9973516,0,0.8113634,-0.8113634,1.396051,23.26747,0.1173712,0.9070179,0.04527709,0,1.053948
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1208512,35.46265,33.38041,1.103385,1.103385,0.8118875,0,0.2777453,1.103385,10.95277,0,0,0,0.1208512,0.3068395,0.2914975,0,0,4.853001,0.1859882,0,0.1859882,-0.1859882,1.200002,20,0.1173712,1.213723,0.09668098,1.7,0.3068395
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3371178,43.34589,37.24535,0.2810393,0.2810393,0,-1,0,0.2810393,119.954,0,0,0.2450908,0.3371178,0.2958308,0.2810393,0,0,5.059654,0,0.041287,0,0.041287,1.239171,20.6528,0.1173575,0.3091432,0.2696942,0,0.3371178
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2126117,44.99841,41.1103,0.4941902,0.4941902,1.7,0,0.5202,0.4941902,43.02224,0,0,0,0.2126117,0,0,1.20581,1.145519,5.018367,0.0371583,1.358131,0,1.358131,2.527607,42.1267,0.1179978,0.5436093,0.1700894,1.7,0.24977
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.6738408,57.66845,44.27319,0.9013154,0.9013154,1.7,0,0.5202,0.9013154,74.76192,1.110223E-16,0,0,0.6738408,0,0,0.7986846,0.7587504,3.660236,1.259476,1.432591,0,1.432591,3.886682,64.77791,0.1186084,0.9914469,0.5390726,1.7,1.933317
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2187129,50.79052,46.63798,0.533796,0.533796,1.7,0,0.5202,0.533796,40.97312,0,0,0,0.2187129,0,0,1.166204,1.107894,2.227645,2.548808,1.326607,0,1.326607,5.145212,85.75336,0.1192494,0.5871755,0.1749703,1.7,2.767521
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.07894393,50.42411,48.92886,0,0,0,0,0,0,0,0,0,0,0.07894393,0,0,0,0,0.9010385,3.742754,0.07894393,0,0.07894393,5.220105,87.00157,0.1192231,0,0.06315514,0,3.821698
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1011736,52.19786,50.25906,0.6212602,0.6212602,0,-1,0,0.6212602,16.28522,0,1.110223E-16,0,0.1011736,0.6539581,0.6212602,0,0,0.8220946,3.813804,0,0.5527846,-0.5527846,4.637418,77.29015,0.1192231,0.6833862,0.08093885,0,3.914977
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.04707912,51.57135,50.67289,0.2845474,0.2845474,0,0,0,0.2845474,16.54526,0,5.551115E-17,0,0.04707912,0.2995236,0.2845474,0,0,1.4363,3.261019,0,0.2524445,-0.2524445,4.371319,72.85516,0.1192231,0.3130022,0.0376633,0,3.308098
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1037397,53.13139,51.13107,0.8601398,0.8601398,0,0,0,0.8601398,12.0608,0,0,0,0.1037397,0.9054103,0.8601398,0,0,1.716794,3.008575,0,0.8016706,-0.8016706,3.526284,58.77127,0.1192231,0.9461538,0.08299177,0,3.112314
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1384443,53.13554,50.46597,0,0,0,0,0,0,0,0,0,0,0.1384443,0,0,0,0,2.607539,2.206904,0.1384443,0,0.1384443,3.657624,60.96027,0.119177,0,0.1107555,0,2.345348
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.05846098,49.86212,48.7589,0.5671671,0.5671671,0,0,0,0.5671671,10.30754,0,0,0,0.05846098,0.597018,0.5671671,0,0,2.469094,2.331504,0,0.538557,-0.538557,3.089935,51.49881,0.119177,0.6238838,0.04676878,0,2.389965
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,47.05921,47.05921,0.1168434,0.1168434,0,-1,0,0.1168434,0,0,1.387779E-17,0,0,0.122993,0.1168434,0,0,3.067491,1.792947,0,0.122993,-0.122993,2.960289,49.33804,0.119177,0.1285277,0,0,1.792947
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,45.2265,45.2265,0.3232805,0.3232805,0,-1,0,0.3232805,0,0,0,0,0,0.3402953,0.3232805,0,0,3.20415,1.669954,0,0.3402953,-0.3402953,2.601586,43.35968,0.119177,0.3556086,0,0,1.669954
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,43.23121,43.23121,0.8078886,0.8078886,0,-1,0,0.8078886,0,0,1.110223E-16,0,0,0.850409,0.8078886,0,0,3.582256,1.329659,0,0.850409,-0.850409,1.705176,28.41954,0.119177,0.8886774,0,0,1.329659
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,41.1768,41.1768,0.07162891,0.07162891,0,-1,0,0.07162891,0,0,0,0,0,0.07539885,0.07162891,0,0,4.527154,0.4792497,0,0.07539885,-0.07539885,1.625699,27.09492,0.119177,0.0787918,0,0,0.4792497
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,39.59536,39.59536,0.09375024,0.09375024,0,-1,0,0.09375024,0,0,1.387779E-17,0,0,0.09868446,0.09375024,0,0,4.610931,0.4038509,0,0.09868446,-0.09868446,1.521676,25.36122,0.119177,0.1031253,0,0,0.4038509
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,38.42775,38.42775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.720581,0.3051664,0,0,0,1.521676,25.36122,0.119177,0,0,0,0.3051664
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,37.16406,37.16406,0.253545,0.253545,0,-1,0,0.253545,0,0,0,0,0,0.2668894,0.253545,0,0,4.720581,0.3051664,0,0.2668894,-0.2668894,1.24035,20.67246,0.119177,0.2788994,0,0,0.3051664
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,35.99645,35.99645,0.07378171,0.03636316,0,-1,0,0.03636316,0,0,0.03741855,0.04479672,0,0.03827701,0.03636316,0,0,5.017124,0.03827701,0,0.03827701,-0.03827701,1.200002,20,0.119177,0.08115987,0,0,0.03827701
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,35.10227,35.10227,0.1417976,0,0,-1,0,0,0,0,0.1417976,0.1559774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.119177,0.1559774,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,34.12679,34.12679,0.07819349,0,0,-1,0,0,0,0,0.07819349,0.08601284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.119177,0.08601284,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,33.3139,33.3139,0.1097256,0.1097256,1.562357,0,0.4826235,0.1097256,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1196793,0.1206981,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,32.71531,32.71531,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1200854,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.3834286,38.79355,32.05022,1.436825,1.436825,1.7,0,0.5202,1.436825,26.68582,0,0,0,0.3834286,0,0,0.2631748,0.2500161,2.299654,2.484,0.6334447,0,0.6334447,4.419307,73.65496,0.1204015,1.580508,0.3067429,1.7,2.867429
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.8274664,49.07858,33.54299,1.786946,1.786946,1.7,0,0.5202,1.786946,46.30619,0,0,0,0.8274664,0.0915217,0.08694562,0,0,1.66621,3.0541,0.7359447,0,0.7359447,5.117485,85.29125,0.1207424,1.96564,0.6619731,1.7,3.881567
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,0.9726816,56.63041,37.4301,0.1410421,0.1410421,0,-1,0,0.1410421,689.6391,0,0,0,0.9726816,0.1484654,0.1410421,0,0,0.9302649,3.71645,0.8242162,0,0.8242162,5.899405,98.32323,0.1204682,0.1551463,0.7781453,0,4.689132
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.326094,70.0811,41.31721,1.1902,1.1902,0,0,0,1.1902,111.4177,0,0,0,1.326094,1.252843,1.1902,0,0,0.1060488,4.458245,0.0732513,0,0.0732513,5.968897,99.48143,0.1204439,1.309221,1.060875,0,5.784339
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.373931,75.49728,44.48011,0.4906283,0.4906283,0,0,0,0.4906283,280.035,0.8246827,0,0,1.373931,0.5164509,0.4906283,0,0,0.03279748,4.524171,0.03279748,0,0.03279748,6.000012,100,0.120433,0.5396912,1.099145,0,5.898102
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.282636,75.88556,46.8449,1.06922,1.06922,0,0,0,1.06922,119.9599,0.1571408,0,0,1.282636,1.125495,1.06922,0,0,0,4.553689,0,0,0,6.000012,100,0.120433,1.176142,1.026109,0,5.836325
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.347098,80.74245,49.09144,1.709047,1.709047,0.425,0,0.172125,1.709047,78.82163,0,0,0,1.347098,1.351628,1.284047,0,0,0,4.553689,0,0.004529622,-0.004529622,5.995237,99.92043,0.120433,1.879951,1.077679,1.7,5.900787
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.303407,81.14074,50.42163,0.356814,0.356814,0,-1,0,0.356814,365.2904,0.9227809,0,0,1.303407,0.3755937,0.356814,0,0,0.005032913,4.54916,0.005032913,0,0.005032913,6.000012,100,0.1204314,0.3924954,1.042726,0,5.852567
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.102574,75.77937,50.83547,0.4246673,0.4246673,0,0,0,0.4246673,259.6324,0.6555556,0,0,1.102574,0.4470182,0.4246673,0,0,0,4.553689,0,0,0,6.000012,100,0.1204314,0.467134,0.882059,0,5.656263
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.7321393,66.80382,51.29365,1.035548,1.035548,0,0,0,1.035548,70.70067,0,2.220446E-16,0,0.7321393,1.09005,1.035548,0,0,0,4.553689,0,0.3579111,-0.3579111,5.622741,93.71216,0.1204314,1.139103,0.5857114,0,5.285828
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.3504442,57.59137,50.62856,0.19034,0.19034,0,0,0,0.19034,184.1148,0,0,0,0.3504442,0.2003579,0.19034,0,0,0.397679,4.195778,0.1500862,0,0.1500862,5.765125,96.08522,0.1203816,0.209374,0.2803553,0,4.546222
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.04409483,49.71585,48.88453,0.2807385,0.2807385,0,0,0,0.2807385,15.70673,0,5.551115E-17,0,0.04409483,0.2955142,0.2807385,0,0,0.2475928,4.330855,0,0.2514194,-0.2514194,5.500105,91.66824,0.1203816,0.3088124,0.03527586,0,4.37495
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,47.22179,47.22179,1.0099,1.0099,0,-1,0,1.0099,0,0,2.220446E-16,0,0,1.063052,1.0099,0,0,0.5269477,4.079436,0,1.063052,-1.063052,4.37955,72.99236,0.1203816,1.11089,0,0,4.079436
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,45.35213,45.35213,1.027278,1.027278,0,-1,0,1.027278,0,0,0,0,0,1.081345,1.027278,0,0,1.708117,3.016384,0,1.081345,-1.081345,3.239712,53.99509,0.1203816,1.130006,0,0,3.016384
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,43.35684,43.35684,0.6766734,0.6766734,0,-1,0,0.6766734,0,0,0,0,0,0.7122877,0.6766734,0,0,2.909612,1.935038,0,0.7122877,-0.7122877,2.488895,41.48149,0.1203816,0.7443407,0,0,1.935038
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,41.31721,41.31721,0.2535543,0.2535543,0,-1,0,0.2535543,0,0,5.551115E-17,0,0,0.2668993,0.2535543,0,0,3.701043,1.222751,0,0.2668993,-0.2668993,2.207558,36.79256,0.1203816,0.2789098,0,0,1.222751
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,39.73577,39.73577,0.190768,0.190768,0,-1,0,0.190768,0,0,2.775558E-17,0,0,0.2008085,0.190768,0,0,3.997597,0.9558514,0,0.2008085,-0.2008085,1.995888,33.26472,0.1203816,0.2098448,0,0,0.9558514
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,38.57554,38.57554,0.1847821,0.1847821,0,-1,0,0.1847821,0,0,2.775558E-17,0,0,0.1945075,0.1847821,0,0,4.220718,0.7550429,0,0.1945075,-0.1945075,1.790859,29.84758,0.1203816,0.2032603,0,0,0.7550429
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,37.30447,37.30447,0.009353692,0.009353692,0,-1,0,0.009353692,0,0,1.734723E-18,0,0,0.009845992,0.009353692,0,0,4.436837,0.5605354,0,0.009845992,-0.009845992,1.78048,29.67461,0.1203816,0.01028906,0,0,0.5605354
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,36.14425,36.14425,0.1251263,0.1251263,0,-1,0,0.1251263,0,0,0,0,0,0.1317119,0.1251263,0,0,4.447777,0.5506895,0,0.1317119,-0.1317119,1.641643,27.36067,0.1203816,0.137639,0,0,0.5506895
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,35.25006,35.25006,0.05262948,0.05262948,0,-1,0,0.05262948,0,0,6.938894E-18,0,0,0.05539945,0.05262948,0,0,4.594124,0.4189775,0,0.05539945,-0.05539945,1.583247,26.3874,0.1203816,0.05789243,0,0,0.4189775
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,34.29676,34.29676,0.2448845,0.2448845,0,-1,0,0.2448845,0,0,0,0,0,0.2577732,0.2448845,0,0,4.655679,0.3635781,0,0.2577732,-0.2577732,1.31153,21.8588,0.1203816,0.269373,0,0,0.3635781
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,33.4617,33.4617,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,0,1.443491,1.371317,4.942093,0.1058048,1.371317,0,1.371317,2.612476,43.54118,0.1209895,0.2821596,0,1.7,0.1058048
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,32.86311,32.86311,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.570777,1.33999,1.38,0,1.38,3.921659,65.36085,0.1213849,0,0,1.7,1.33999
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3549052,38.42548,32.19801,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,795.3337,4.440892E-16,0,0,0.3549052,0,0,1.452632,1.38,2.190777,2.58199,1.734905,0,1.734905,5.567534,92.79205,0.1216967,0.04908578,0.2839242,1.7,2.936895
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7085266,46.84673,33.73513,0.6388721,0.6388721,0,0,0,0.6388721,110.9027,0,0,0,0.7085266,0.672497,0.6388721,0,0,0.4558716,4.143404,0.0360296,0,0.0360296,5.601715,93.36173,0.1216848,0.7027594,0.5668213,0,4.851931
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.097341,59.766,37.63702,0,0,0,-1,0,0,0,0.6774988,0,0,1.097341,0,0,0,0,0.4198419,4.175831,0.4198419,0,0.4198419,6.000012,100,0.121546,0,0.8778726,0,5.273172
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.273013,68.90177,41.52414,0.7973223,0.7973223,0,0,0,0.7973223,159.6611,0.4337266,0,0,1.273013,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.121546,0.8770545,1.018411,0,5.826702
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.436828,77.65718,44.68703,0.3322534,0.3322534,0,0,0,0.3322534,432.4494,1.087087,0,0,1.436828,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.121546,0.3654787,1.149462,0,5.990517
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.36152,78.50322,47.05921,0,0,0,0,0,0,0,1.36152,0,0,1.36152,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.121546,0,1.089216,0,5.915209
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.31012,79.87518,49.29836,0.861189,0.861189,0,0,0,0.861189,152.1292,0.4036049,0,0,1.31012,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.121546,0.9473079,1.048096,0,5.863809
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.233919,79.25254,50.5916,0.9794867,0.9794867,0,-1,0,0.9794867,125.9761,0.2028801,0,0,1.233919,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.121546,1.077435,0.987135,0,5.787608
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,0.9904349,72.98821,51.04239,0.5296433,0.5296433,0,0,0,0.5296433,187.0004,0.4329156,0,0,0.9904349,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.121546,0.5826076,0.7923479,0,5.544124
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.7943782,68.49796,51.46362,0,0,0,0,0,0,0,0.7943782,0,0,0.7943782,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.121546,0,0.6355025,0,5.348067
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.4174067,59.1823,50.79852,0,0,0,0,0,0,0,0.4174067,0,0,0.4174067,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.121546,0,0.3339254,0,4.971096
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.0710522,50.40005,49.05449,0.5069389,0.5069389,0,0,0,0.5069389,14.01593,0,1.110223E-16,0,0.0710522,0.5336199,0.5069389,0,0,0,4.553689,0,0.4625677,-0.4625677,5.512423,91.87353,0.121546,0.5576328,0.05684176,0,4.624741
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,47.39175,47.39175,0.7442453,0.7442453,0,-1,0,0.7442453,0,0,1.110223E-16,0,0,0.7834161,0.7442453,0,0,0.5139641,4.091121,0,0.7834161,-0.7834161,4.68663,78.11034,0.121546,0.8186699,0,0,4.091121
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,45.51471,45.51471,1.202378,1.202378,0,-1,0,1.202378,0,0,2.220446E-16,0,0,1.265661,1.202378,0,0,1.384426,3.307705,0,1.265661,-1.265661,3.352506,55.87498,0.121546,1.322616,0,0,3.307705
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,43.51942,43.51942,0.7528878,0.7528878,0,-1,0,0.7528878,0,0,1.110223E-16,0,0,0.7925135,0.7528878,0,0,2.790716,2.042044,0,0.7925135,-0.7925135,2.517123,41.95197,0.121546,0.8281766,0,0,2.042044
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,41.44284,41.44284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.671287,1.249531,0,0,0,2.517123,41.95197,0.121546,0,0,0,1.249531
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,39.8614,39.8614,0.2949515,0.2949515,0,-1,0,0.2949515,0,0,0,0,0,0.3104753,0.2949515,0,0,3.671287,1.249531,0,0.3104753,-0.3104753,2.189854,36.49749,0.121546,0.3244466,0,0,1.249531
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,38.70117,38.70117,0.1075664,0.1075664,0,-1,0,0.1075664,0,0,1.387779E-17,0,0,0.1132278,0.1075664,0,0,4.01626,0.9390553,0,0.1132278,-0.1132278,2.070501,34.50828,0.121546,0.1183231,0,0,0.9390553
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,37.4301,37.4301,0.1111958,0.1111958,0,-1,0,0.1111958,0,0,1.387779E-17,0,0,0.1170483,0.1111958,0,0,4.142068,0.8258275,0,0.1170483,-0.1170483,1.947121,32.45196,0.121546,0.1223154,0,0,0.8258275
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,36.29205,36.29205,0.2166784,0.2166784,0,-1,0,0.2166784,0,0,2.775558E-17,0,0,0.2280825,0.2166784,0,0,4.272122,0.7087793,0,0.2280825,-0.2280825,1.706701,28.44496,0.121546,0.2383462,0,0,0.7087793
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,35.39787,35.39787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.525547,0.4806967,0,0,0,1.706701,28.44496,0.121546,0,0,0,0.4806967
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,34.415,34.415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.525547,0.4806967,0,0,0,1.706701,28.44496,0.121546,0,0,0,0.4806967
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,33.58733,33.58733,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0,0.1066777,0.1013438,0,0,4.525547,0.4806967,0,0.1066777,-0.1066777,1.594253,26.57083,0.121546,0.1114782,0,0,0.4806967
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,33.00352,33.00352,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0,0.1106977,0.1051628,0,0,4.644078,0.374019,0,0.1106977,-0.1106977,1.477567,24.62608,0.121546,0.1156791,0,0,0.374019
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.3818156,39.0647,32.33842,0.537074,0.537074,1.7,0,0.5202,0.537074,71.09182,0,0,0,0.3818156,0,0,1.162926,1.10478,4.767075,0.2633213,1.486595,0,1.486595,2.887876,48.13116,0.1221034,0.5907813,0.3054525,1.7,0.645137
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.8435453,49.78629,33.87553,1.676316,1.676316,1.7,0,0.5202,1.676316,50.32137,0,0,0,0.8435453,0,0,0.02368369,0.0224995,3.28048,1.601257,0.8660448,0,0.8660448,3.709478,61.82451,0.1224933,1.843948,0.6748363,1.7,2.444803
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.135034,60.8711,37.80699,0.7019973,0.7019973,0,-1,0,0.7019973,161.6864,0,0,0,1.135034,0.7389445,0.7019973,0,0,2.414435,2.380697,0.3960899,0,0.3960899,4.085242,68.08723,0.1223625,0.7721971,0.9080275,0,3.515732
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.2167,67.6478,41.71627,0.3087213,0.3087213,0,0,0,0.3087213,394.1095,0,0,0,1.2167,0.3249698,0.3087213,0,0,2.018345,2.737178,0.8917302,0,0.8917302,4.931211,82.18669,0.1220691,0.3395934,0.9733601,0,3.953878
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.282756,73.34847,44.84961,1.033789,1.033789,0,0,0,1.033789,124.083,0,0,0,1.282756,1.088199,1.033789,0,0,1.126615,3.539736,0.1945573,0,0.1945573,5.115785,85.26291,0.1220053,1.137168,1.026205,0,4.822492
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.250345,75.43597,47.22179,0.1895776,0.1895776,0,0,0,0.1895776,659.5426,0.1187319,0,0,1.250345,0.1995553,0.1895776,0,0,0.9320575,3.714837,0.9320575,0,0.9320575,6.000012,100,0.1217004,0.2085353,1.000276,0,4.965182
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.154362,75.53625,49.46833,1.982617,1.982617,0.6026174,0,0.2206146,1.982617,58.22417,0,0,0,1.154362,1.452632,1.38,0,0,0,4.553689,0,0.2982691,-0.2982691,5.685609,94.75996,0.1217004,2.180879,0.92349,1.7,5.708051
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.202767,78.59583,50.79852,0.2034263,0.2034263,0,-1,0,0.2034263,591.2548,0.6572245,0,0,1.202767,0.2141329,0.2034263,0,0,0.3314101,4.25542,0.3314101,0,0.3314101,6.000012,100,0.1215924,0.2237689,0.962214,0,5.458188
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,0.9925513,73.24725,51.21236,0,0,0,0,0,0,0,0.9925513,0,0,0.9925513,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1215924,0,0.794041,0,5.54624
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.6814444,65.97774,51.6262,0.528388,0.528388,0,0,0,0.528388,128.9667,0.1252465,0,0,0.6814444,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.1215924,0.5812269,0.5451555,0,5.235133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.4459034,59.96554,50.9611,0.6645058,0.6645058,0,0,0,0.6645058,67.103,0,0,0,0.4459034,0.6994798,0.6645058,0,0,0,4.553689,0,0.2535764,-0.2535764,5.732719,95.54513,0.1215924,0.7309564,0.3567227,0,4.999592
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.06153167,50.3822,49.21707,1.023464,1.023464,0,0,0,1.023464,6.012099,0,2.220446E-16,0,0.06153167,1.07733,1.023464,0,0,0.2817516,4.300113,0,1.015799,-1.015799,4.661973,77.69939,0.1215924,1.12581,0.04922533,0,4.361644
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,47.50999,47.50999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.410417,3.284314,0,0,0,4.661973,77.69939,0.1215924,0,0,0,3.284314
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,45.64034,45.64034,0.5773316,0.5773316,0,-1,0,0.5773316,0,0,0,0,0,0.6077175,0.5773316,0,0,1.410417,3.284314,0,0.6077175,-0.6077175,4.021383,67.02291,0.1215924,0.6350648,0,0,3.284314
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,43.64505,43.64505,0.6789329,0.6789329,0,-1,0,0.6789329,0,0,1.110223E-16,0,0,0.7146662,0.6789329,0,0,2.085659,2.676596,0,0.7146662,-0.7146662,3.268058,54.46753,0.1215924,0.7468262,0,0,2.676596
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,41.56847,41.56847,0.1430338,0.1430338,0,-1,0,0.1430338,0,0,2.775558E-17,0,0,0.1505619,0.1430338,0,0,2.879732,1.96193,0,0.1505619,-0.1505619,3.109352,51.82243,0.1215924,0.1573371,0,0,1.96193
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,39.98703,39.98703,0.208124,0.208124,0,-1,0,0.208124,0,0,0,0,0,0.2190779,0.208124,0,0,3.047023,1.811368,0,0.2190779,-0.2190779,2.878424,47.97363,0.1215924,0.2289364,0,0,1.811368
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,38.8268,38.8268,0.05575795,0.05575795,0,-1,0,0.05575795,0,0,6.938894E-18,0,0,0.05869258,0.05575795,0,0,3.290443,1.59229,0,0.05869258,-0.05869258,2.816556,46.94251,0.1215924,0.06133375,0,0,1.59229
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,37.55573,37.55573,0.1848958,0.1848958,0,-1,0,0.1848958,0,0,0,0,0,0.1946272,0.1848958,0,0,3.355657,1.533598,0,0.1946272,-0.1946272,2.611401,43.52327,0.1215924,0.2033854,0,0,1.533598
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,36.41029,36.41029,0.1961299,0.1961299,0,-1,0,0.1961299,0,0,2.775558E-17,0,0,0.2064525,0.1961299,0,0,3.571909,1.338971,0,0.2064525,-0.2064525,2.393781,39.89627,0.1215924,0.2157429,0,0,1.338971
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,35.52349,35.52349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.801301,1.132518,0,0,0,2.393781,39.89627,0.1215924,0,0,0,1.132518
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,34.54063,34.54063,0.1721122,0.1721122,0,-1,0,0.1721122,0,0,0,0,0,0.1811707,0.1721122,0,0,3.801301,1.132518,0,0.1811707,-0.1811707,2.202811,36.71344,0.1215924,0.1893234,0,0,1.132518
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,33.73513,33.73513,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0,0.1337867,0.1270974,0,0,4.002602,0.9513474,0,0.1337867,-0.1337867,2.061787,34.36305,0.1215924,0.1398071,0,0,0.9513474
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,33.12915,33.12915,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0,0.01929228,0.01832767,0,0,4.151254,0.8175607,0,0.01929228,-0.01929228,2.041451,34.02412,0.1215924,0.02016044,0,0,0.8175607
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3053549,37.82435,32.48623,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,35.4281,0,0,0,0.3053549,0.459895,0.4369003,0,0,4.172689,0.7982684,0,0.1545402,-0.1545402,1.878552,31.30913,0.1215924,0.9480903,0.2442839,1.7,1.103623
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.6835786,46.65789,34.02333,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,108.7274,2.220446E-16,0,0,0.6835786,0,0,1.071291,1.017727,4.344401,0.6437283,1.701305,0,1.701305,3.492552,58.20908,0.122072,0.6915796,0.5468629,1.7,1.327307
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.077038,59.67565,37.96957,0.9798139,0.9798139,0,-1,0,0.9798139,109.9227,0,0,0,1.077038,1.031383,0.9798139,0,0,2.643095,2.174903,0.04565516,0,0.04565516,3.535864,58.93095,0.1220572,1.077795,0.8616306,0,3.251941
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.233067,68.27853,41.87885,0.9600673,0.9600673,0,0,0,0.9600673,128.4355,0,0,0,1.233067,1.010597,0.9600673,0,0,2.59744,2.215993,0.2224696,0,0.2224696,3.746917,62.44849,0.1219848,1.056074,0.9864534,0,3.449059
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.356888,75.74622,45.05653,0.9075308,0.9075308,0,0,0,0.9075308,149.5143,0,0,0,1.356888,0.9552956,0.9075308,0,0,2.374971,2.416215,0.4015924,0,0.4015924,4.127901,68.79821,0.1218544,0.9982839,1.08551,0,3.773103
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.146182,72.74255,47.39175,0.02331913,0.02331913,0,0,0,0.02331913,4915.201,0,0,0,1.146182,0.02454645,0.02331913,0,0,1.973378,2.777648,1.121636,0,1.121636,5.191978,86.53279,0.1214917,0.02565104,0.9169456,0,3.923831
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.032975,72.42431,49.63091,0.686662,0.686662,0,0,0,0.686662,150.4343,0,0,0,1.032975,0.7228021,0.686662,0,0,0.8517427,3.787121,0.3101731,0,0.3101731,5.486234,91.43705,0.1213918,0.7553282,0.8263802,0,4.820096
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.258926,80.4806,50.9611,1.290449,1.290449,0,-1,0,1.290449,97.55719,0,0,0.03949377,1.258926,1.358367,1.290449,0,0,0.5415696,4.066276,0,0.09944162,-0.09944162,5.381413,89.69004,0.1213918,1.419494,1.007141,0,5.325202
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,0.9826745,73.18846,51.38233,1.048941,1.048941,0,0,0,1.048941,93.68256,0,0,0,0.9826745,1.104148,1.048941,0,0,0.6520603,3.966835,0,0.1214736,-0.1214736,5.253369,87.55597,0.1213918,1.153835,0.7861396,0,4.949509
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.5817307,63.81788,51.75183,0.6477606,0.6477606,0,0,0,0.6477606,89.80643,0,0,0,0.5817307,0.6818533,0.6477606,0,0,0.7870309,3.845361,0,0.1001226,-0.1001226,5.14783,85.797,0.1213918,0.7125367,0.4653845,0,4.427092
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.2747406,56.50541,51.08673,0.5678545,0.5678545,0,0,0,0.5678545,48.38221,0,1.110223E-16,0,0.2747406,0.5977416,0.5678545,0,0,0.8982783,3.745239,0,0.323001,-0.323001,4.807357,80.12247,0.1213918,0.62464,0.2197925,0,4.019979
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.05739446,50.46705,49.37965,1.722328,1.722328,0.425,0,0.172125,1.722328,3.332376,0,0,0,0.05739446,1.365609,1.297328,0,0,1.257168,3.422237,0,1.308214,-1.308214,3.428379,57.13953,0.1213918,1.894561,0.04591557,1.7,3.479632
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,47.67996,47.67996,1.091284,1.091284,0,-1,0,1.091284,0,0,0,0,0,1.14872,1.091284,0,0,2.71074,2.114023,0,1.14872,-1.14872,2.217522,36.95862,0.1213918,1.200412,0,0,2.114023
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,45.76596,45.76596,0.8586018,0.8586018,0,-1,0,0.8586018,0,0,1.110223E-16,0.0274236,0,0.9037914,0.8586018,0,0,3.987095,0.9653036,0,0.9037914,-0.9037914,1.264842,21.08066,0.1213918,0.944462,0,0,0.9653036
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,43.77068,43.77068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.991307,0.06151219,0,0,0,1.264842,21.08066,0.1213918,0,0,0,0.06151219
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,41.6941,41.6941,0.1090199,0.05843658,0,-1,0,0.05843658,0,0,0.05058327,0.06148526,0,0.06151219,0.05843658,0,0,4.991307,0.06151219,0,0.06151219,-0.06151219,1.200002,20,0.1213918,0.1199218,0,0,0.06151219
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,40.09048,40.09048,0.05656845,0,0,-1,0,0,0,0,0.05656845,0.0622253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213918,0.0622253,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,38.93026,38.93026,0.1309684,0,0,-1,0,0,0,0,0.1309684,0.1440652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213918,0.1440652,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,37.65919,37.65919,0.1627281,0,0,-1,0,0,0,0,0.1627281,0.1790009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213918,0.1790009,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,36.52114,36.52114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213918,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,35.64174,35.64174,0.1604069,0,0,-1,0,0,0,0,0.1604069,0.1764476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213918,0.1764476,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,34.66626,34.66626,0.1000232,0,0,-1,0,0,0,0,0.1000232,0.1100256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213918,0.1100256,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,33.86076,33.86076,0.07306252,0.07306252,1.525694,0,0.4726145,0.07306252,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1218313,0.08036876,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,33.25478,33.25478,0.3623621,0.3623621,1.7,0,0.5202,0.3623621,0,0,0,0,0,0,0,1.337638,1.270756,3.679654,1.242,1.270756,0,1.270756,3.71473,61.91205,0.122442,0.3985983,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2530877,37.037,32.63402,0.913864,0.913864,1.7,0,0.5202,0.913864,27.69424,0,0,0,0.2530877,0,0,0.7861361,0.7468293,2.408898,2.38568,0.9999169,0,0.9999169,4.663335,77.72209,0.1229382,1.00525,0.2024701,1.7,2.638768
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3474553,40.34097,34.17113,0.9661408,0.9661408,1.7,0,0.5202,0.9661408,35.96321,0,0,0,0.3474553,0,0,0.7338592,0.6971662,1.408981,3.285606,1.044621,0,1.044621,5.65435,94.23898,0.1234471,1.062755,0.2779642,1.7,3.633061
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.5711325,48.84629,38.13954,0.8251268,0.8251268,0,-1,0,0.8251268,69.21754,0,0,0,0.5711325,0.8685546,0.8251268,0,0,0.3643599,4.225765,0,0.2974221,-0.2974221,5.340839,89.01381,0.1234471,0.9076396,0.456906,0,4.796897
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.5384008,52.3786,42.04882,0.009278785,0.009278785,0,0,0,0.009278785,5802.493,0,0,0,0.5384008,0.009767142,0.009278785,0,0,0.694829,3.928343,0.5286337,0,0.5286337,5.842345,97.37222,0.1232764,0.01020666,0.4307207,0,4.466743
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.8278529,62.20499,45.2265,0.4370559,0.4370559,0,0,0,0.4370559,189.4158,0.2015987,0,0,0.8278529,0.4600589,0.4370559,0,0,0.1661953,4.404113,0.1661953,0,0.1661953,6.000012,100,0.1232229,0.4807615,0.6622823,0,5.231966
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,0.9894697,68.82175,47.55433,0.2472272,0.2472272,0,0,0,0.2472272,400.2268,0.7292305,0,0,0.9894697,0.2602392,0.2472272,0,0,0,4.553689,0,0,0,6.000012,100,0.1232229,0.2719499,0.7915758,0,5.543159
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.110721,74.73299,49.80088,0.7530313,0.7530313,0,0,0,0.7530313,147.5,0.3180569,0,0,1.110721,0.7926645,0.7530313,0,0,0,4.553689,0,0,0,6.000012,100,0.1232229,0.8283344,0.8885771,0,5.66441
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.8658392,69.83366,51.08673,0.1706397,0.1706397,0,-1,0,0.1706397,507.4077,0.6862184,0,0,0.8658392,0.1796208,0.1706397,0,0,0,4.553689,0,0,0,6.000012,100,0.1232229,0.1877037,0.6926714,0,5.419528
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2495127,56.4188,51.50057,0.5672526,0.5672526,0,0,0,0.5672526,43.98618,0,0,0,0.2495127,0.5971079,0.5672526,0,0,0,4.553689,0,0.3475952,-0.3475952,5.633615,93.89339,0.1232229,0.6239778,0.1996102,0,4.803202
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.1459456,54.72159,51.87746,0.2659146,0.2659146,0,0,0,0.2659146,54.8844,0,0,0,0.1459456,0.2799101,0.2659146,0,0,0.3862169,4.206094,0,0.1339644,-0.1339644,5.492404,91.53988,0.1232229,0.292506,0.1167565,0,4.352039
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.1753397,54.62716,51.21236,0.6186361,0.6186361,0,0,0,0.6186361,28.34295,0,1.110223E-16,0,0.1753397,0.6511959,0.6186361,0,0,0.5350663,4.072129,0,0.4758562,-0.4758562,4.990807,83.17995,0.1232229,0.6804997,0.1402718,0,4.247469
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06035824,50.6502,49.50528,1.150489,1.150489,0,0,0,1.150489,5.246312,0,2.220446E-16,0,0.06035824,1.211041,1.150489,0,0,1.063795,3.596273,0,1.150683,-1.150683,3.777881,62.96456,0.1232229,1.265538,0.04828659,0,3.656631
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,47.80559,47.80559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.342332,2.44559,0,0,0,3.777881,62.96456,0.1232229,0,0,0,2.44559
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,45.93593,45.93593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.342332,2.44559,0,0,0,3.777881,62.96456,0.1232229,0,0,0,2.44559
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,43.89631,43.89631,0.221554,0.221554,0,-1,0,0.221554,0,0,0,0,0,0.2332148,0.221554,0,0,2.342332,2.44559,0,0.2332148,-0.2332148,3.532051,58.8674,0.1232229,0.2437094,0,0,2.44559
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,41.8419,41.8419,0.04566536,0.04566536,0,-1,0,0.04566536,0,0,6.938894E-18,0,0,0.04806881,0.04566536,0,0,2.601459,2.212376,0,0.04806881,-0.04806881,3.481382,58.02292,0.1232229,0.0502319,0,0,2.212376
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,40.23828,40.23828,0.06710055,0.06710055,0,-1,0,0.06710055,0,0,0,0,0,0.07063215,0.06710055,0,0,2.654869,2.164307,0,0.07063215,-0.07063215,3.406929,56.78204,0.1232229,0.0738106,0,0,2.164307
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,39.07806,39.07806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.733349,2.093675,0,0,0,3.406929,56.78204,0.1232229,0,0,0,2.093675
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,37.78482,37.78482,0.2329165,0.2329165,0,-1,0,0.2329165,0,0,2.775558E-17,0,0,0.2451753,0.2329165,0,0,2.733349,2.093675,0,0.2451753,-0.2451753,3.148492,52.47476,0.1232229,0.2562082,0,0,2.093675
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,36.66155,36.66155,0.01774027,0.01774027,0,-1,0,0.01774027,0,0,3.469447E-18,0,0,0.01867397,0.01774027,0,0,3.005766,1.848499,0,0.01867397,-0.01867397,3.128808,52.14669,0.1232229,0.0195143,0,0,1.848499
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,35.76736,35.76736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.026515,1.829826,0,0,0,3.128808,52.14669,0.1232229,0,0,0,1.829826
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,34.79189,34.79189,0.2288951,0.2288951,0,-1,0,0.2288951,0,0,2.775558E-17,0,0,0.2409423,0.2288951,0,0,3.026515,1.829826,0,0.2409423,-0.2409423,2.874832,47.91378,0.1232229,0.2517847,0,0,1.829826
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,33.979,33.979,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0,0.06692486,0.06357862,0,0,3.294229,1.588883,0,0.06692486,-0.06692486,2.804287,46.73803,0.1232229,0.06993648,0,0,1.588883
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,33.41736,33.41736,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0,0.06448247,0.06125835,0,0,3.368589,1.521958,0,0.06448247,-0.06448247,2.736317,45.60519,0.1232229,0.06738418,0,0,1.521958
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2254265,36.68777,32.77443,0.1810796,0.1810796,0,0,0,0.1810796,124.4903,0,0,0,0.2254265,0.1906102,0.1810796,0,0,3.440237,1.457476,0.03481637,0,0.03481637,2.769347,46.15569,0.1232117,0.1991876,0.1803412,0,1.682902
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.5311946,43.98538,34.33371,0,0,0,0,0,0,0,0,0,0,0.5311946,0,0,0,0,3.40542,1.488811,0.5311946,0,0.5311946,3.273282,54.55459,0.1230408,0,0.4249557,0,2.020005
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.7223878,52.14003,38.30212,0.1202075,0.1202075,0,-1,0,0.1202075,600.9508,0,0,0,0.7223878,0.1265342,0.1202075,0,0,2.874226,1.966886,0.5958536,0,0.5958536,3.838558,63.97585,0.1228497,0.1322282,0.5779102,0,2.689274
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,0.9810574,62.35268,42.2114,0.2946786,0.2946786,0,0,0,0.2946786,332.9245,0,0,0,0.9810574,0.310188,0.2946786,0,0,2.278372,2.503154,0.6708694,0,0.6708694,4.475001,74.5832,0.1226353,0.3241465,0.7848459,0,3.484211
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.171315,70.96778,45.39647,0,0,0,0,0,0,0,0,0,0,1.171315,0,0,0,0,1.607503,3.106936,1.171315,0,1.171315,5.586208,93.10329,0.1222627,0,0.9370523,0,4.278252
