Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.238572,75.72641,47.71692,0.1071684,0.1071684,0,0,0,0.1071684,1155.725,0.6895761,0,0,1.238572,0.1128088,0.1071684,0,0,0.4361873,4.16112,0.4361873,0,0.4361873,6.000012,100,0.1221246,0.1178852,0.9908578,0,5.399693
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.7724359,66.26453,49.96346,0.8354698,0.8354698,0,0,0,0.8354698,92.45527,0,0,0,0.7724359,0.8794419,0.8354698,0,0,0,4.553689,0,0.107006,-0.107006,5.887218,98.1201,0.1221246,0.9190168,0.6179487,0,5.326125
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.6512948,64.86566,51.2567,1.50008,1.38,0,-1,0,1.38,47.19528,2.220446E-16,0.1200798,0.2700878,0.6512948,1.452632,1.38,0,0,0.1188956,4.446683,0,0.8013368,-0.8013368,5.042535,84.04208,0.1221246,1.650088,0.5210359,0,5.097978
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.8216466,69.35461,51.6262,0.1989972,0.1989972,0,0,0,0.1989972,412.8936,0,0,0,0.8216466,0.2094707,0.1989972,0,0,1.00927,3.645346,0.6121759,0,0.6121759,5.623296,93.72141,0.1219312,0.2188969,0.6573172,0,4.466993
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.5747106,63.97352,52.04004,0.4854634,0.4854634,0,0,0,0.4854634,118.3839,0,0,0,0.5747106,0.511014,0.4854634,0,0,0.3970939,4.196304,0.06369657,0,0.06369657,5.683723,94.72854,0.1219111,0.5340097,0.4597685,0,4.771015
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.12799,53.86227,51.38233,0.065198,0.065198,0,0,0,0.065198,196.3097,0,0,0,0.12799,0.06862947,0.065198,0,0,0.3333974,4.253631,0.05936049,0,0.05936049,5.740038,95.66711,0.1218924,0.07171779,0.102392,0,4.381621
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05055157,50.58943,49.63091,0.5380065,0.5380065,0,0,0,0.5380065,9.39609,0,1.110223E-16,0,0.05055157,0.5663226,0.5380065,0,0,0.2740369,4.307056,0,0.515771,-0.515771,5.196367,86.60595,0.1218924,0.5918071,0.04044126,0,4.357607
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,47.93122,47.93122,1.070535,1.070535,0,-1,0,1.070535,0,0,2.220446E-16,0,0,1.126879,1.070535,0,0,0.8471158,3.791285,0,1.126879,-1.126879,4.008533,66.80875,0.1218924,1.177588,0,0,3.791285
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,46.05418,46.05418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.099203,2.664406,0,0,0,4.008533,66.80875,0.1218924,0,0,0,2.664406
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,44.06628,44.06628,0.8214285,0.8214285,0,-1,0,0.8214285,0,0,1.110223E-16,0,0,0.8646616,0.8214285,0,0,2.099203,2.664406,0,0.8646616,-0.8646616,3.0971,51.61822,0.1218924,0.9035714,0,0,2.664406
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,41.98231,41.98231,0.1968971,0.1968971,0,-1,0,0.1968971,0,0,2.775558E-17,0,0,0.2072601,0.1968971,0,0,3.059938,1.799744,0,0.2072601,-0.2072601,2.878628,47.97704,0.1218924,0.2165868,0,0,1.799744
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,40.36391,40.36391,0.07579891,0.07579891,0,-1,0,0.07579891,0,0,1.387779E-17,0,0,0.07978833,0.07579891,0,0,3.290228,1.592484,0,0.07978833,-0.07978833,2.794524,46.5753,0.1218924,0.08337881,0,0,1.592484
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,39.1963,39.1963,0.03886009,0.03886009,0,-1,0,0.03886009,0,0,0,0,0,0.04090536,0.03886009,0,0,3.378881,1.512696,0,0.04090536,-0.04090536,2.751406,45.85667,0.1218924,0.0427461,0,0,1.512696
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,37.91045,37.91045,0.1303936,0.1303936,0,-1,0,0.1303936,0,0,0,0,0,0.1372564,0.1303936,0,0,3.424332,1.47179,0,0.1372564,-0.1372564,2.606725,43.44533,0.1218924,0.143433,0,0,1.47179
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,36.80935,36.80935,0.2672239,0.2672239,0,-1,0,0.2672239,0,0,0,0,0,0.2812883,0.2672239,0,0,3.576839,1.334534,0,0.2812883,-0.2812883,2.310221,38.5036,0.1218924,0.2939462,0,0,1.334534
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,35.91516,35.91516,0.168523,0.168523,0,-1,0,0.168523,0,0,2.775558E-17,0,0,0.1773926,0.168523,0,0,3.889381,1.053246,0,0.1773926,-0.1773926,2.123233,35.38714,0.1218924,0.1853753,0,0,1.053246
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,34.93969,34.93969,0.09577614,0.09577614,0,-1,0,0.09577614,0,0,1.387779E-17,0,0,0.100817,0.09577614,0,0,4.086484,0.8758531,0,0.100817,-0.100817,2.016962,33.61597,0.1218924,0.1053538,0,0,0.8758531
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,34.14896,34.14896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.198503,0.7750362,0,0,0,2.016962,33.61597,0.1218924,0,0,0,0.7750362
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,33.56516,33.56516,0.222916,0.222916,0,0,0,0.222916,0,0,2.775558E-17,0,0,0.2346484,0.222916,0,0,4.198503,0.7750362,0,0.2346484,-0.2346484,1.769621,29.49363,0.1218924,0.2452076,0,0,0.7750362
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3263452,38.67976,32.9444,0.617094,0.617094,1.7,0,0.5202,0.617094,52.8842,0,0,0,0.3263452,0,0,1.082906,1.028761,4.459224,0.5403877,1.355106,0,1.355106,3.055187,50.91969,0.1224633,0.6788034,0.2610762,1.7,0.866733
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.5596223,44.7195,34.50368,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5596223,0,0,1.452632,1.38,3.104118,1.759983,1.939622,0,1.939622,4.895275,81.58775,0.1226536,0,0.4476978,1.7,2.319605
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.050188,59.65642,38.49426,0.1220649,0.1220649,0,-1,0,0.1220649,860.3524,0,0,0,1.050188,0.1284893,0.1220649,0,0,1.164495,3.505643,0.9216987,0,0.9216987,5.769675,96.16106,0.1223644,0.1342714,0.8401505,0,4.555831
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.22332,68.66816,42.40354,0,0,0,0,0,0,0,0.9805236,0,0,1.22332,0,0,0,0,0.2427966,4.335172,0.2427966,0,0.2427966,6.000012,100,0.1222884,0,0.9786562,0,5.558492
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.165686,71.01653,45.55905,0.5625136,0.5625136,0,0,0,0.5625136,207.2281,0.5735666,0,0,1.165686,0.5921196,0.5625136,0,0,0,4.553689,0,0,0,6.000012,100,0.1222884,0.6187651,0.932549,0,5.719375
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.239248,75.96113,47.88688,0.3668299,0.3668299,0,0,0,0.3668299,337.8263,0.8531113,0,0,1.239248,0.3861368,0.3668299,0,0,0,4.553689,0,0,0,6.000012,100,0.1222884,0.4035129,0.9913984,0,5.792937
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.322165,81.28526,50.08909,0.3291665,0.3291665,0,0,0,0.3291665,401.6707,0.9756745,0,0,1.322165,0.346491,0.3291665,0,0,0,4.553689,0,0,0,6.000012,100,0.1222884,0.3620831,1.057732,0,5.875854
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.114252,76.78145,51.38233,0.0172397,0.0172397,0,-1,0,0.0172397,6463.294,1.096105,0,0,1.114252,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.1222884,0.01896367,0.8914019,0,5.667942
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,0.8725206,70.77299,51.75183,0,0,0,0,0,0,0,0.8725206,0,0,0.8725206,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1222884,0,0.6980165,0,5.426209
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.6262489,65.29066,52.16566,0.5272338,0.5272338,0,0,0,0.5272338,118.7801,0.071266,0,0,0.6262489,0.5549829,0.5272338,0,0,0,4.553689,0,0,0,6.000012,100,0.1222884,0.5799571,0.5009992,0,5.179938
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.2656727,56.74904,51.50057,0.2756062,0.2756062,0,0,0,0.2756062,96.39576,0,0,0,0.2656727,0.2901117,0.2756062,0,0,0,4.553689,0,0.02443909,-0.02443909,5.974251,99.57065,0.1222884,0.3031667,0.2125381,0,4.819362
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.05888748,50.87521,49.75654,0,0,0,0,0,0,0,0.03173294,0,0,0.05888748,0,0,0,0,0.02715454,4.52925,0.02715454,0,0.02715454,6.000012,100,0.1222799,0,0.04710998,0,4.588137
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,48.0938,48.0938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1222799,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,46.22414,46.22414,0.09861715,0.09861715,0,-1,0,0.09861715,0,0,1.387779E-17,0,0,0.1038075,0.09861715,0,0,0,4.553689,0,0.1038075,-0.1038075,5.890589,98.17629,0.1222799,0.1084789,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,44.18452,44.18452,0.008802203,0.008802203,0,-1,0,0.008802203,0,0,0,0,0,0.009265477,0.008802203,0,0,0.1153417,4.449882,0,0.009265477,-0.009265477,5.880823,98.01351,0.1222799,0.009682423,0,0,4.449882
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,42.10794,42.10794,0.0856801,0.0856801,0,-1,0,0.0856801,0,0,1.387779E-17,0,0,0.09018958,0.0856801,0,0,0.1256367,4.440616,0,0.09018958,-0.09018958,5.785754,96.42905,0.1222799,0.09424811,0,0,4.440616
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,40.48954,40.48954,0.2481115,0.2481115,0,-1,0,0.2481115,0,0,0,0,0,0.26117,0.2481115,0,0,0.2258473,4.350426,0,0.26117,-0.26117,5.510457,91.84077,0.1222799,0.2729226,0,0,4.350426
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,39.32193,39.32193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5160362,4.089256,0,0,0,5.510457,91.84077,0.1222799,0,0,0,4.089256
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,38.05825,38.05825,0.03609355,0.03609355,0,-1,0,0.03609355,0,0,6.938894E-18,0,0,0.03799321,0.03609355,0,0,0.5160362,4.089256,0,0.03799321,-0.03799321,5.470409,91.17329,0.1222799,0.03970291,0,0,4.089256
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,36.93497,36.93497,0.04030193,0.04030193,0,-1,0,0.04030193,0,0,0,0,0,0.04242309,0.04030193,0,0,0.5582508,4.051263,0,0.04242309,-0.04242309,5.425691,90.428,0.1222799,0.04433213,0,0,4.051263
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,36.04079,36.04079,0.09591585,0.09591585,0,-1,0,0.09591585,0,0,1.387779E-17,0,0,0.1009641,0.09591585,0,0,0.6053876,4.00884,0,0.1009641,-0.1009641,5.319265,88.65424,0.1222799,0.1055074,0,0,4.00884
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,35.0801,35.0801,0.1195988,0.1195988,0,-1,0,0.1195988,0,0,1.387779E-17,0,0,0.1258935,0.1195988,0,0,0.7175699,3.907876,0,0.1258935,-0.1258935,5.186562,86.44253,0.1222799,0.1315587,0,0,3.907876
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,34.27459,34.27459,0.1431223,0.1431223,0,0,0,0.1431223,0,0,2.775558E-17,0,0,0.1506551,0.1431223,0,0,0.8574516,3.781982,0,0.1506551,-0.1506551,5.027758,83.79579,0.1222799,0.1574346,0,0,3.781982
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,33.71296,33.71296,0.2633091,0.2633091,0,0,0,0.2633091,0,0,5.551115E-17,0,0,0.2771674,0.2633091,0,0,1.024846,3.631327,0,0.2771674,-0.2771674,4.735598,78.92647,0.1222799,0.2896399,0,0,3.631327
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2178013,36.89272,33.10698,0.4307378,0.4307378,0,0,0,0.4307378,50.5647,0,5.551115E-17,0,0.2178013,0.4534082,0.4307378,0,0,1.33281,3.35416,0,0.2356069,-0.2356069,4.487246,74.78728,0.1222799,0.4738116,0.174241,0,3.571961
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5165133,44.07892,34.68843,0.6675711,0.6675711,0,0,0,0.6675711,77.37202,0,0,0,0.5165133,0.7027065,0.6675711,0,0,1.594595,3.118553,0,0.1861932,-0.1861932,4.290981,71.51621,0.1222799,0.7343282,0.4132106,0,3.635067
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.8080014,54.3654,38.65683,1.211356,1.211356,0,-1,0,1.211356,66.70222,0,0,0,0.8080014,1.275112,1.211356,0,0,1.801477,2.93236,0,0.4671102,-0.4671102,3.798604,63.30994,0.1222799,1.332492,0.6464011,0,3.740361
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.7972612,58.51376,42.57351,0.9172247,0.9172247,0,0,0,0.9172247,86.92103,0,0,0,0.7972612,0.9654997,0.9172247,0,0,2.320488,2.46525,0,0.1682386,-0.1682386,3.621265,60.35429,0.1222799,1.008947,0.6378089,0,3.262511
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,0.8370728,62.94057,45.68468,0,0,0,0,0,0,0,0,0,0,0.8370728,0,0,0,0,2.50742,2.297011,0.8370728,0,0.8370728,4.415382,73.58955,0.1220188,0,0.6696582,0,3.134084
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.305411,78.05871,48.01251,0.2701852,0.2701852,0,0,0,0.2701852,483.1541,0,0,0,1.305411,0.2844055,0.2701852,0,0,1.670347,3.050377,1.021006,0,1.021006,5.383993,89.73303,0.1217019,0.2972037,1.044329,0,4.355788
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.375014,83.12804,50.21472,0,0,0,0,0,0,0,0.7256723,0,0,1.375014,0,0,0,0,0.6493414,3.969282,0.6493414,0,0.6493414,6.000012,100,0.1215011,0,1.100011,0,5.344296
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.164014,78.35229,51.50057,0.3153809,0.3153809,0,-1,0,0.3153809,369.0821,0.8320345,0,0,1.164014,0.3319799,0.3153809,0,0,0,4.553689,0,0,0,6.000012,100,0.1215011,0.346919,0.9312115,0,5.717703
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.6637424,65.8428,51.87746,0.4513034,0.4513034,0,0,0,0.4513034,147.0723,0.1886862,0,0,0.6637424,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.1215011,0.4964337,0.5309939,0,5.217432
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.3790684,59.945,52.29129,0.5194865,0.5194865,0,0,0,0.5194865,72.96982,0,0,0,0.3790684,0.5468279,0.5194865,0,0,0,4.553689,0,0.1677596,-0.1677596,5.823178,97.05277,0.1215011,0.5714352,0.3032547,0,4.932757
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.3404297,58.38997,51.58924,1.121674,1.121674,0,0,0,1.121674,30.35016,0,0,0,0.3404297,1.180709,1.121674,0,0,0.1863995,4.38593,0,0.8402793,-0.8402793,4.937446,82.2906,0.1215011,1.233841,0.2723438,0,4.726359
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06049187,51.03251,49.88217,1.481122,1.481122,0.425,0,0.172125,1.481122,4.084193,0,0,0,0.06049187,1.111707,1.056122,0,0,1.120043,3.54565,0,1.051215,-1.051215,3.829368,63.82267,0.1215011,1.629234,0.0483935,1.7,3.606142
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,48.21943,48.21943,0.8560007,0.8560007,0,-1,0,0.8560007,0,0,1.110223E-16,0,0,0.9010534,0.8560007,0,0,2.28806,2.494435,0,0.9010534,-0.9010534,2.879574,47.99281,0.1215011,0.9416008,0,0,2.494435
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,46.34977,46.34977,0.9551846,0.9551846,0,-1,0,0.9551846,0,0,2.220446E-16,0,0,1.005457,0.9551846,0,0,3.28923,1.593382,0,1.005457,-1.005457,1.819729,30.32875,0.1215011,1.050703,0,0,1.593382
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,44.31015,44.31015,0.7052387,0.5585279,0,-1,0,0.5585279,0,0,0.1467108,0.2172346,0,0.5879241,0.5585279,0,0,4.406405,0.5879241,0,0.5879241,-0.5879241,1.200002,20,0.1215011,0.7757626,0,0,0.5879241
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,42.25574,42.25574,0.1937201,0,0,-1,0,0,0,0,0.1937201,0.2130921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215011,0.2130921,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,40.62995,40.62995,0.005832999,0,0,-1,0,0,0,0,0.005832999,0.006416299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215011,0.006416299,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,39.44756,39.44756,0.09100005,0,0,-1,0,0,0,0,0.09100005,0.1001001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215011,0.1001001,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,38.19866,38.19866,0.1012715,0,0,-1,0,0,0,0,0.1012715,0.1113987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215011,0.1113987,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,37.08277,37.08277,0.1102249,0,0,-1,0,0,0,0,0.1102249,0.1212474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215011,0.1212474,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,36.18859,36.18859,0.1638614,0,0,-1,0,0,0,0,0.1638614,0.1802476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215011,0.1802476,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,35.20573,35.20573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215011,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,34.415,34.415,0.220395,0.220395,1.673027,0,0.5128363,0.220395,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.122035,0.2424345,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,33.87553,33.87553,0.2193995,0.2193995,1.672031,0,0.5125645,0.2193995,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1225643,0.2413395,0,1.7,1.242
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.3148763,38.81541,33.27695,0.470581,0.470581,1.7,0,0.5202,0.470581,66.91225,0,0,0,0.3148763,0,0,1.229419,1.167948,2.299654,2.484,1.482824,0,1.482824,5.225099,87.08481,0.1230794,0.517639,0.251901,1.7,2.798876
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.7471506,48.86674,34.8584,0,0,0,0,0,0,0,0,0,0,0.7471506,0,0,0,0,0.81683,3.818542,0.7471506,0,0.7471506,5.933908,98.89828,0.1228488,0,0.5977204,0,4.565692
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.024248,59.46071,38.84897,0.9743649,0.9743649,0,-1,0,0.9743649,105.1196,0,0,0,1.024248,1.025647,0.9743649,0,0,0.06967942,4.490977,0,0.001399255,-0.001399255,5.932433,98.8737,0.1228488,1.071801,0.8193985,0,5.515225
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.221914,69.03214,42.7287,1.095512,1.095512,0,0,0,1.095512,111.5381,0,0,0,1.221914,1.153171,1.095512,0,0,0.07123414,4.489578,0.06874294,0,0.06874294,5.997649,99.96061,0.1228276,1.205063,0.977531,0,5.711492
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.102504,69.69426,45.84726,0.1336127,0.1336127,0,0,0,0.1336127,825.1493,0.9593681,0,0,1.102504,0.140645,0.1336127,0,0,0.002491202,4.551447,0.002491202,0,0.002491202,6.000012,100,0.1228269,0.146974,0.8820034,0,5.653951
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.078912,71.8885,48.17509,0.4162123,0.4162123,0,0,0,0.4162123,259.2217,0.6407943,0,0,1.078912,0.4381182,0.4162123,0,0,0,4.553689,0,0,0,6.000012,100,0.1228269,0.4578335,0.86313,0,5.632601
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.23109,78.89413,50.3773,0.5641038,0.5641038,0,0,0,0.5641038,218.2383,0.6372969,0,0,1.23109,0.5937935,0.5641038,0,0,0,4.553689,0,0,0,6.000012,100,0.1228269,0.6205142,0.9848723,0,5.784779
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.023497,74.57299,51.6262,0,0,0,-1,0,0,0,1.023497,0,0,1.023497,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1228269,0,0.8187976,0,5.577186
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,0.9277417,72.48332,52.00308,0.3272507,0.3272507,0,0,0,0.3272507,283.4957,0.5832673,0,0,0.9277417,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.1228269,0.3599758,0.7421933,0,5.481431
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.6947073,67.17297,52.41692,0,0,0,0,0,0,0,0.6947073,0,0,0.6947073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1228269,0,0.5557658,0,5.248396
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.3389582,58.48312,51.70749,0.8905274,0.8905274,0,0,0,0.8905274,38.06264,0,1.110223E-16,0,0.3389582,0.9373972,0.8905274,0,0,0,4.553689,0,0.598439,-0.598439,5.369202,89.48652,0.1228269,0.9795801,0.2711666,0,4.892647
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.05874123,51.12553,50.0078,0.2178112,0.2178112,0,0,0,0.2178112,26.96888,0,0,0,0.05874123,0.2292749,0.2178112,0,0,0.6649323,3.95525,0,0.1705337,-0.1705337,5.189444,86.49055,0.1228269,0.2395923,0.04699298,0,4.013991
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,48.38201,48.38201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8544141,3.784716,0,0,0,5.189444,86.49055,0.1228269,0,0,0,3.784716
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,46.51235,46.51235,0.9773105,0.9773105,0,-1,0,0.9773105,0,0,1.110223E-16,0,0,1.028748,0.9773105,0,0,0.8544141,3.784716,0,1.028748,-1.028748,4.105048,68.41734,0.1228269,1.075042,0,0,3.784716
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,44.48011,44.48011,0.8743727,0.8743727,0,-1,0,0.8743727,0,0,1.110223E-16,0,0,0.9203923,0.8743727,0,0,1.997467,2.755968,0,0.9203923,-0.9203923,3.13487,52.24772,0.1228269,0.9618099,0,0,2.755968
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,42.41832,42.41832,0.02884476,0.02884476,0,-1,0,0.02884476,0,0,3.469447E-18,0,0,0.0303629,0.02884476,0,0,3.020125,1.835576,0,0.0303629,-0.0303629,3.102864,51.7143,0.1228269,0.03172924,0,0,1.835576
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,40.77775,40.77775,0.1364961,0.1364961,0,-1,0,0.1364961,0,0,0,0,0,0.1436801,0.1364961,0,0,3.053862,1.805213,0,0.1436801,-0.1436801,2.951412,49.1901,0.1228269,0.1501457,0,0,1.805213
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,39.59536,39.59536,0.03526554,0.03526554,0,-1,0,0.03526554,0,0,6.938894E-18,0,0,0.03712162,0.03526554,0,0,3.213506,1.661533,0,0.03712162,-0.03712162,2.912282,48.53794,0.1228269,0.03879209,0,0,1.661533
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,38.34645,38.34645,0.3026531,0.3026531,0,-1,0,0.3026531,0,0,5.551115E-17,0,0,0.3185822,0.3026531,0,0,3.254753,1.624411,0,0.3185822,-0.3185822,2.576467,42.94104,0.1228269,0.3329184,0,0,1.624411
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,37.24535,37.24535,0.1856716,0.1856716,0,-1,0,0.1856716,0,0,0,0,0,0.1954437,0.1856716,0,0,3.608733,1.305829,0,0.1954437,-0.1954437,2.370451,39.50745,0.1228269,0.2042387,0,0,1.305829
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,36.35117,36.35117,0.1004426,0.1004426,0,-1,0,0.1004426,0,0,1.387779E-17,0,0,0.1057291,0.1004426,0,0,3.825893,1.110386,0,0.1057291,-0.1057291,2.259003,37.64998,0.1228269,0.1104869,0,0,1.110386
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,35.37569,35.37569,0.1307274,0.1307274,0,-1,0,0.1307274,0,0,2.775558E-17,0,0,0.1376078,0.1307274,0,0,3.943369,1.004656,0,0.1376078,-0.1376078,2.113952,35.23246,0.1228269,0.1438002,0,0,1.004656
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,34.58497,34.58497,0.1320177,0.1320177,0,0,0,0.1320177,0,0,2.775558E-17,0,0,0.138966,0.1320177,0,0,4.096267,0.8670486,0,0.138966,-0.138966,1.967469,32.79108,0.1228269,0.1452195,0,0,0.8670486
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,34.0455,34.0455,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0,0.1592114,0.1512508,0,0,4.250674,0.7280826,0,0.1592114,-0.1592114,1.799645,29.99403,0.1228269,0.1663759,0,0,0.7280826
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3365283,39.40264,33.4617,0.9833,0.9833,0.425,0,0.172125,0.9833,34.22437,0,0,0,0.3365283,0.5876843,0.5583,0,0,4.427575,0.5688713,0,0.251156,-0.251156,1.534904,25.58168,0.1228269,1.08163,0.2692226,1.7,0.9053995
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6108442,46.30798,35.04315,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,169.2113,0,0,0,0.6108442,0,0,1.339005,1.272055,4.706637,0.3177153,1.882899,0,1.882899,3.321179,55.35287,0.1232149,0.3970943,0.4886754,1.7,0.9285595
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.8126103,54.88716,39.03372,0.3575698,0.3575698,0,-1,0,0.3575698,227.2592,0,0,0,0.8126103,0.3763892,0.3575698,0,0,2.823738,2.012325,0.4362211,0,0.4362211,3.735014,62.25011,0.1230809,0.3933268,0.6500883,0,2.824935
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.6632883,55.92993,42.89867,0.01292635,0.01292635,0,0,0,0.01292635,5131.288,0,0,0,0.6632883,0.01360669,0.01292635,0,0,2.387517,2.404923,0.6496816,0,0.6496816,4.351357,72.52246,0.1228819,0.01421899,0.5306306,0,3.068212
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.5710268,57.34363,46.01722,0.3043794,0.3043794,0,0,0,0.3043794,187.6037,0,0,0,0.5710268,0.3203993,0.3043794,0,0,1.737836,2.989637,0.2506275,0,0.2506275,4.589122,76.48522,0.1228053,0.3348173,0.4568215,0,3.560664
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.4911101,58.13914,48.34506,0.2622542,0.2622542,0,0,0,0.2622542,187.2649,0,0,0,0.4911101,0.2760571,0.2622542,0,0,1.487208,3.215202,0.215053,0,0.215053,4.79314,79.88551,0.1227396,0.2884796,0.392888,0,3.706312
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.5739253,62.32803,50.54726,1.187893,1.187893,0,0,0,1.187893,48.31456,0,2.220446E-16,0,0.5739253,1.250414,1.187893,0,0,1.272155,3.408749,0,0.6764884,-0.6764884,4.080058,68.00084,0.1227396,1.306682,0.4591402,0,3.982675
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.449457,60.93313,51.79617,0.1506269,0.1506269,0,-1,0,0.1506269,298.3909,0,0,0,0.449457,0.1585547,0.1506269,0,0,2.023809,2.732261,0.2909023,0,0.2909023,4.356032,72.6004,0.1226509,0.1656896,0.3595656,0,3.181718
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,0.796366,69.34775,52.16566,0,0,0,0,0,0,0,0,0,0,0.796366,0,0,0,0,1.732907,2.994073,0.796366,0,0.796366,5.111532,85.19202,0.1224087,0,0.6370928,0,3.790439
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.5598394,64.1845,52.54255,0.8055348,0.8055348,0,0,0,0.8055348,69.49909,0,0,0,0.5598394,0.8479314,0.8055348,0,0,0.9365406,3.710802,0,0.288092,-0.288092,4.807856,80.13078,0.1224087,0.8860883,0.4478715,0,4.270642
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2298269,56.4073,51.87746,0.4082521,0.4082521,0,0,0,0.4082521,56.29533,0,5.551115E-17,0,0.2298269,0.4297391,0.4082521,0,0,1.256643,3.42271,0,0.1999122,-0.1999122,4.59713,76.61868,0.1224087,0.4490774,0.1838615,0,3.652537
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.03919606,50.91517,50.17038,0.578126,0.578126,0,0,0,0.578126,6.779849,0,1.110223E-16,0,0.03919606,0.6085536,0.578126,0,0,1.478768,3.222798,0,0.5693576,-0.5693576,3.996974,66.6161,0.1224087,0.6359385,0.03135685,0,3.261994
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,48.50764,48.50764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.111387,2.653441,0,0,0,3.996974,66.6161,0.1224087,0,0,0,2.653441
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,46.68232,46.68232,0.8139145,0.8139145,0,-1,0,0.8139145,0,0,1.110223E-16,0,0,0.8567522,0.8139145,0,0,2.111387,2.653441,0,0.8567522,-0.8567522,3.093879,51.56454,0.1224087,0.895306,0,0,2.653441
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,44.64269,44.64269,1.095361,1.095361,0,-1,0,1.095361,0,0,2.220446E-16,0,0,1.153012,1.095361,0,0,3.063334,1.796689,0,1.153012,-1.153012,1.878497,31.30822,0.1224087,1.204897,0,0,1.796689
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,42.54395,42.54395,0.2031298,0.2031298,0,-1,0,0.2031298,0,0,2.775558E-17,0,0,0.2138209,0.2031298,0,0,4.344458,0.6436766,0,0.2138209,-0.2138209,1.65311,27.55178,0.1224087,0.2234428,0,0,0.6436766
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,40.90338,40.90338,0.2406454,0.2406454,0,-1,0,0.2406454,0,0,2.775558E-17,0,0,0.253311,0.2406454,0,0,4.582037,0.4298557,0,0.253311,-0.253311,1.386097,23.10157,0.1224087,0.2647099,0,0,0.4298557
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,39.72099,39.72099,0.1236036,0.1236036,0,-1,0,0.1236036,0,0,1.387779E-17,0,0,0.130109,0.1236036,0,0,4.863493,0.1765448,0,0.130109,-0.130109,1.24895,20.81579,0.1224087,0.1359639,0,0,0.1765448
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,38.47208,38.47208,0.1649686,0.04411396,0,-1,0,0.04411396,0,0,0.1208546,0.1373515,0,0.04643575,0.04411396,0,0,5.008059,0.04643575,0,0.04643575,-0.04643575,1.200002,20,0.1224087,0.1814654,0,0,0.04643575
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,37.37098,37.37098,0.07628363,0,0,-1,0,0,0,0,0.07628363,0.08391199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224087,0.08391199,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,36.49897,36.49897,0.1543969,0,0,-1,0,0,0,0,0.1543969,0.1698366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224087,0.1698366,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,35.52349,35.52349,0.2112737,0,0,-1,0,0,0,0,0.2112737,0.232401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1224087,0.232401,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,34.73277,34.73277,0.1841119,0.1841119,1.636744,0,0.502931,0.1841119,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1228995,0.2025231,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,34.20808,34.20808,0.06465027,0.06465027,1.517282,0,0.4703179,0.06465027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1232978,0.07111529,0,1.7,1.242
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2364764,37.77931,33.64645,0.7795438,0.7795438,1.7,0,0.5202,0.7795438,30.33522,0,0,0,0.2364764,0,0,0.9204562,0.8744334,2.299654,2.484,1.11091,0,1.11091,4.87227,81.20434,0.1238145,0.8574982,0.1891811,1.7,2.720476
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.6995428,48.29502,35.2279,1.217386,1.217386,0,0,0,1.217386,57.4627,0,2.220446E-16,0,0.6995428,1.281459,1.217386,0,0,1.188745,3.483819,0,0.5819159,-0.5819159,4.258877,70.98113,0.1238145,1.339124,0.5596343,0,4.183362
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.817733,55.18117,39.1963,0.2089954,0.2089954,0,-1,0,0.2089954,391.2685,0,0,0,0.817733,0.2199951,0.2089954,0,0,1.835318,2.901903,0.5977379,0,0.5977379,4.825941,80.43218,0.123633,0.2298949,0.6541864,0,3.719636
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.125791,66.93279,43.06124,1.206712,1.206712,0,0,0,1.206712,93.29408,0,0,0,1.125791,1.270223,1.206712,0,0,1.23758,3.439867,0,0.1444323,-0.1444323,4.673696,77.89477,0.123633,1.327384,0.900633,0,4.565658
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.129213,70.80217,46.1798,0.6163662,0.6163662,0,0,0,0.6163662,183.2048,0,0,0,1.129213,0.6488065,0.6163662,0,0,1.39806,3.295435,0.4804062,0,0.4804062,5.129449,85.49065,0.1234875,0.6780028,0.9033702,0,4.424647
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,0.8460656,66.3345,48.47069,0.6214339,0.6214339,0,0,0,0.6214339,136.1473,0,0,0,0.8460656,0.6541409,0.6214339,0,0,0.9176541,3.7278,0.1919247,0,0.1919247,5.311524,88.52523,0.1234295,0.6835773,0.6768525,0,4.573866
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,0.8955415,70.10055,50.67289,0.7235308,0.7235308,0,0,0,0.7235308,123.7738,0,0,0,0.8955415,0.7616114,0.7235308,0,0,0.7257294,3.900532,0.1339301,0,0.1339301,5.438582,90.64285,0.1233891,0.795884,0.7164332,0,4.796074
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,0.8881494,71.36807,51.92179,0.3727544,0.3727544,0,-1,0,0.3727544,238.2667,0,0,0,0.8881494,0.392373,0.3727544,0,0,0.5917993,4.02107,0.4957764,0,0.4957764,5.908916,98.48175,0.1232395,0.4100298,0.7105195,0,4.909219
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,0.9084458,72.32171,52.29129,0.3446774,0.3446774,0,0,0,0.3446774,263.5641,0.4496045,0,0,0.9084458,0.3628183,0.3446774,0,0,0.09602294,4.467268,0.09602294,0,0.09602294,6.000012,100,0.1232106,0.3791451,0.7267566,0,5.375714
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.4928751,62.82003,52.66818,0.83148,0.83148,0,0,0,0.83148,59.27684,0,1.110223E-16,0,0.4928751,0.8752421,0.83148,0,0,0,4.553689,0,0.382367,-0.382367,5.596962,93.28251,0.1232106,0.914628,0.3943001,0,5.046564
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2394839,56.7337,52.00308,0.141918,0.141918,0,0,0,0.141918,168.7481,0,0,0,0.2394839,0.1493874,0.141918,0,0,0.4248522,4.171322,0.09009653,0,0.09009653,5.682435,94.70706,0.1231835,0.1561098,0.1915871,0,4.410806
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.05371025,51.31931,50.29601,1.306536,1.306536,0.425,0,0.172125,1.306536,4.110889,0,0,0,0.05371025,0.9279327,0.8815361,0,0,0.3347557,4.252409,0,0.8742225,-0.8742225,4.760923,79.34856,0.1231835,1.43719,0.0429682,1.7,4.306119
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,48.6776,48.6776,1.115705,1.115705,0,-1,0,1.115705,0,0,2.220446E-16,0,0,1.174426,1.115705,0,0,1.306114,3.378186,0,1.174426,-1.174426,3.522969,58.71604,0.1231835,1.227276,0,0,3.378186
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,46.80795,46.80795,0.4248512,0.4248512,0,-1,0,0.4248512,0,0,5.551115E-17,0,0,0.4472118,0.4248512,0,0,2.611032,2.20376,0,0.4472118,-0.4472118,3.051567,50.85934,0.1231835,0.4673363,0,0,2.20376
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,44.76832,44.76832,0.2951066,0.2951066,0,-1,0,0.2951066,0,0,0,0,0,0.3106385,0.2951066,0,0,3.107934,1.756548,0,0.3106385,-0.3106385,2.724125,45.40199,0.1231835,0.3246173,0,0,1.756548
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,42.69175,42.69175,0.1007605,0.1007605,0,-1,0,0.1007605,0,0,1.387779E-17,0,0,0.1060637,0.1007605,0,0,3.453088,1.44591,0,0.1060637,-0.1060637,2.612324,43.53865,0.1231835,0.1108365,0,0,1.44591
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,41.05118,41.05118,0.1207538,0.1207538,0,-1,0,0.1207538,0,0,1.387779E-17,0,0,0.1271092,0.1207538,0,0,3.570937,1.339846,0,0.1271092,-0.1271092,2.478339,41.30557,0.1231835,0.1328291,0,0,1.339846
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,39.8614,39.8614,0.04619649,0.04619649,0,-1,0,0.04619649,0,0,6.938894E-18,0,0,0.04862789,0.04619649,0,0,3.712169,1.212737,0,0.04862789,-0.04862789,2.427081,40.45127,0.1231835,0.05081614,0,0,1.212737
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,38.59771,38.59771,0.0485068,0.0485068,0,-1,0,0.0485068,0,0,6.938894E-18,0,0,0.05105979,0.0485068,0,0,3.7662,1.164109,0,0.05105979,-0.05105979,2.373259,39.55424,0.1231835,0.05335748,0,0,1.164109
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,37.51878,37.51878,0.05862749,0.05862749,0,-1,0,0.05862749,0,0,6.938894E-18,0,0,0.06171315,0.05862749,0,0,3.822933,1.113049,0,0.06171315,-0.06171315,2.308208,38.47005,0.1231835,0.06449024,0,0,1.113049
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,36.6246,36.6246,0.1121557,0.1121557,0,-1,0,0.1121557,0,0,0,0,0,0.1180586,0.1121557,0,0,3.891503,1.051336,0,0.1180586,-0.1180586,2.183763,36.39598,0.1231835,0.1233712,0,0,1.051336
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,35.68607,35.68607,0.1256433,0.1256433,0,-1,0,0.1256433,0,0,0,0,0,0.1322561,0.1256433,0,0,4.02268,0.9332772,0,0.1322561,-0.1322561,2.044353,34.07248,0.1231835,0.1382076,0,0,0.9332772
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,34.89535,34.89535,0.04086713,0.04086713,0,0,0,0.04086713,0,0,6.938894E-18,0,0,0.04301804,0.04086713,0,0,4.169631,0.8010212,0,0.04301804,-0.04301804,1.999008,33.31673,0.1231835,0.04495385,0,0,0.8010212
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,34.37805,34.37805,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.217429,0.7580031,0,0,0,1.999008,33.31673,0.1231835,0,0,0,0.7580031
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1125393,35.75896,33.81641,0.1219035,0.1219035,0,0,0,0.1219035,92.3183,0,0,0,0.1125393,0.1283195,0.1219035,0,0,4.217429,0.7580031,0,0.01578024,-0.01578024,1.982374,33.0395,0.1231835,0.1340939,0.09003141,0,0.8705423
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1031224,37.1712,35.37569,0,0,0,0,0,0,0,0,0,0,0.1031224,0,0,0,0,4.234962,0.7422229,0.1031224,0,0.1031224,2.080204,34.67001,0.1231524,0,0.08249793,0,0.8453453
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.09687491,41.07222,39.3441,0.5238741,0.5238741,0,-1,0,0.5238741,18.49202,0,0,0,0.09687491,0.5514464,0.5238741,0,0,4.13184,0.8350331,0,0.4545715,-0.4545715,1.601044,26.68402,0.1231524,0.5762615,0.07749993,0,0.931908
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.3818253,50.41864,43.18687,0,0,0,0,0,0,0,0,0,0,0.3818253,0,0,0,0,4.636919,0.3804615,0.3818253,0,0.3818253,1.963275,32.72119,0.1230377,0,0.3054602,0,0.7622868
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1224196,48.59665,46.30543,0.55849,0.55849,0,0,0,0.55849,21.91974,0,0,0,0.1224196,0.5878842,0.55849,0,0,4.255094,0.7241043,0,0.4654647,-0.4654647,1.472632,24.54383,0.1230377,0.6143391,0.09793565,0,0.8465238
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1671352,51.79054,48.59632,1.272451,1.272451,0.8679649,0,0.2930544,1.272451,13.1349,0,0,0,0.1671352,0.4257748,0.404486,0,0,4.772277,0.2586396,0,0.2586396,-0.2586396,1.200002,20,0.1230377,1.399696,0.1337081,1.7,0.4257748
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.4906384,60.76079,50.79852,1.276489,1.276489,1.7,0,0.5202,1.276489,38.43653,0,0,0,0.4906384,0,0,0.4235105,0.4023349,5.059654,0,0.8929733,0,0.8929733,2.047151,34.11912,0.1234273,1.404139,0.3925107,1.7,0.4906384
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,0.8971932,71.73761,52.04004,0.2858351,0.2858351,0,-1,0,0.2858351,313.8849,0,0,0,0.8971932,0.300879,0.2858351,0,0,4.166681,0.8036759,0.5963142,0,0.5963142,2.612864,43.54766,0.1232483,0.3144186,0.7177545,0,1.700869
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.6030568,65.03283,52.41692,0,0,0,0,0,0,0,0,0,0,0.6030568,0,0,0,0,3.570367,1.340359,0.6030568,0,0.6030568,3.184975,53.0828,0.1230678,0,0.4824455,0,1.943416
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.1278507,55.29491,52.79381,0.848711,0.848711,0,0,0,0.848711,15.0641,0,0,0,0.1278507,0.89338,0.848711,0,0,2.96731,1.88311,0,0.7655293,-0.7655293,2.378036,39.63385,0.1230678,0.9335821,0.1022805,0,2.010961
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.130101,54.66308,52.12871,0.5429725,0.5429725,0,0,0,0.5429725,23.96088,0,0,0,0.130101,0.57155,0.5429725,0,0,3.817898,1.117581,0,0.441449,-0.441449,1.912708,31.8784,0.1230678,0.5972697,0.1040808,0,1.247682
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05023075,51.37902,50.42163,1.107178,1.107178,0.425,0,0.172125,1.107178,4.536827,0,0,0,0.05023075,0.7180822,0.6821781,0,0,4.308397,0.6761316,0,0.6678514,-0.6678514,1.20873,20.14547,0.1230678,1.217896,0.0401846,1.7,0.7263623
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,48.7589,48.7589,0.243321,0.007866124,0,-1,0,0.007866124,0,0,0.2354549,0.259787,0,0.00828013,0.007866124,0,0,5.050454,0.00828013,0,0.00828013,-0.00828013,1.200002,20,0.1230678,0.2676531,0,0,0.00828013
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,46.93358,46.93358,1.029032,0,0,-1,0,0,0,0,1.029032,1.131935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230678,1.131935,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,44.89395,44.89395,0.6537578,0,0,-1,0,0,0,0,0.6537578,0.7191336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230678,0.7191336,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,42.81738,42.81738,0.1101349,0,0,-1,0,0,0,0,0.1101349,0.1211484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230678,0.1211484,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,41.15464,41.15464,0.04442668,0,0,-1,0,0,0,0,0.04442668,0.04886935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230678,0.04886935,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,39.96486,39.96486,0.03864649,0,0,-1,0,0,0,0,0.03864649,0.04251114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230678,0.04251114,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,38.72334,38.72334,0.05543613,0,0,-1,0,0,0,0,0.05543613,0.06097975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230678,0.06097975,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,37.62224,37.62224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230678,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,36.74284,36.74284,0.05677298,0,0,-1,0,0,0,0,0.05677298,0.06245027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230678,0.06245027,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,35.8117,35.8117,0.01921631,0,0,-1,0,0,0,0,0.01921631,0.02113794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1230678,0.02113794,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,35.02098,35.02098,0.004353371,0.004353371,1.456985,0,0.4538569,0.004353371,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1234144,0.004788707,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,34.54063,34.54063,0.07541694,0.07541694,1.528049,0,0.4732572,0.07541694,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1238106,0.08295863,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3057981,39.36127,33.96421,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3057981,0,0,1.452632,1.38,2.299654,2.484,1.685798,0,1.685798,5.417657,90.2941,0.1240581,0,0.2446385,1.7,2.789798
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5323647,45.27635,35.52349,0.4337887,0.4337887,0,0,0,0.4337887,122.7244,0,0,0,0.5323647,0.4566197,0.4337887,0,0,0.6138563,4.001218,0.07574502,0,0.07574502,5.489515,91.49173,0.1240355,0.4771676,0.4258918,0,4.533583
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.6663091,52.26624,39.4919,0.7872205,0.7872205,0,-1,0,0.7872205,84.64072,0,0,0,0.6663091,0.8286532,0.7872205,0,0,0.5381112,4.069389,0,0.162344,-0.162344,5.318389,88.63964,0.1240355,0.8659425,0.5330473,0,4.735698
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.7940066,59.27003,43.3125,0.9866001,0.9866001,0,0,0,0.9866001,80.47907,0,0,0,0.7940066,1.038526,0.9866001,0,0,0.7184935,3.907045,0,0.2445198,-0.2445198,5.060643,84.34388,0.1240355,1.08526,0.6352053,0,4.701051
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.125119,70.99955,46.43106,0.3074347,0.3074347,0,0,0,0.3074347,365.9701,0,0,0,1.125119,0.3236155,0.3074347,0,0,0.9901822,3.662525,0.8015037,0,0.8015037,5.821016,97.01674,0.1237972,0.3381782,0.9000953,0,4.787644
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.212836,76.25031,48.71456,0.1818715,0.1818715,0,0,0,0.1818715,666.864,0.8327133,0,0,1.212836,0.1914437,0.1818715,0,0,0.1886785,4.383878,0.1886785,0,0.1886785,6.000012,100,0.1237412,0.2000587,0.9702684,0,5.596714
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.061756,74.76237,50.92415,0.6769332,0.6769332,0,0,0,0.6769332,156.8479,0.3491945,0,0,1.061756,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.1237412,0.7446265,0.8494046,0,5.615445
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.736672,67.89413,52.16566,0.4007937,0.4007937,0,-1,0,0.4007937,183.8033,0.3147839,0,0,0.736672,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.1237412,0.4408731,0.5893376,0,5.290361
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,0.8050874,69.99446,52.54255,0.1799515,0.1799515,0,0,0,0.1799515,447.3912,0.6156647,0,0,0.8050874,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.1237412,0.1979467,0.6440699,0,5.358776
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.7164715,68.2565,52.91944,0.2489895,0.2489895,0,0,0,0.2489895,287.7517,0.4543773,0,0,0.7164715,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.1237412,0.2738884,0.5731772,0,5.27016
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1681777,55.55,52.25434,1.529453,1.529453,0.425,0,0.172125,1.529453,10.99594,0,0,0,0.1681777,1.162582,1.104453,0,0,0,4.553689,0,0.9944043,-0.9944043,4.951818,82.53014,0.1237412,1.682398,0.1345422,1.7,4.721867
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.05035817,51.5079,50.54726,0.5045434,0.5045434,0,0,0,0.5045434,9.980939,0,1.110223E-16,0,0.05035817,0.5310982,0.5045434,0,0,1.104894,3.559285,0,0.4807401,-0.4807401,4.445073,74.0844,0.1237412,0.5549977,0.04028653,0,3.609643
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,48.92886,48.92886,0.9468808,0.9468808,0,-1,0,0.9468808,0,0,1.110223E-16,0,0,0.9967167,0.9468808,0,0,1.639049,3.078545,0,0.9967167,-0.9967167,3.394442,56.57392,0.1237412,1.041569,0,0,3.078545
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,47.05921,47.05921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.746512,2.081828,0,0,0,3.394442,56.57392,0.1237412,0,0,0,2.081828
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,45.01958,45.01958,0.6215721,0.6215721,0,-1,0,0.6215721,0,0,1.110223E-16,0,0,0.6542864,0.6215721,0,0,2.746512,2.081828,0,0.6542864,-0.6542864,2.704763,45.0793,0.1237412,0.6837293,0,0,2.081828
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,42.943,42.943,0.2362258,0.2362258,0,-1,0,0.2362258,0,0,2.775558E-17,0,0,0.2486587,0.2362258,0,0,3.473497,1.427541,0,0.2486587,-0.2486587,2.442654,40.71082,0.1237412,0.2598483,0,0,1.427541
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,41.29505,41.29505,0.01300171,0.01300171,0,-1,0,0.01300171,0,0,1.734723E-18,0,0,0.01368601,0.01300171,0,0,3.749784,1.178883,0,0.01368601,-0.01368601,2.428228,40.47038,0.1237412,0.01430188,0,0,1.178883
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,40.11265,40.11265,0.2560851,0.2560851,0,-1,0,0.2560851,0,0,0,0,0,0.2695633,0.2560851,0,0,3.764991,1.165197,0,0.2695633,-0.2695633,2.144083,35.73465,0.1237412,0.2816936,0,0,1.165197
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,38.86375,38.86375,0.05384307,0.05384307,0,-1,0,0.05384307,0,0,6.938894E-18,0,0,0.05667692,0.05384307,0,0,4.064506,0.8956336,0,0.05667692,-0.05667692,2.08434,34.73894,0.1237412,0.05922738,0,0,0.8956336
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,37.76265,37.76265,0.152772,0.152772,0,-1,0,0.152772,0,0,2.775558E-17,0,0,0.1608127,0.152772,0,0,4.127481,0.8389567,0,0.1608127,-0.1608127,1.914829,31.91375,0.1237412,0.1680492,0,0,0.8389567
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,36.9128,36.9128,0.2896421,0.2896421,0,-1,0,0.2896421,0,0,5.551115E-17,0,0,0.3048864,0.2896421,0,0,4.306161,0.678144,0,0.3048864,-0.3048864,1.59345,26.55746,0.1237412,0.3186063,0,0,0.678144
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,35.97428,35.97428,0.2207869,0.2207869,0,-1,0,0.2207869,0,0,2.775558E-17,0,0,0.2324072,0.2207869,0,0,4.644924,0.3732576,0,0.2324072,-0.2324072,1.348472,22.47448,0.1237412,0.2428656,0,0,0.3732576
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,35.19094,35.19094,0.1346886,0.1346886,1.58732,0,0.4894384,0.1346886,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.903154,0.1408504,1.38,0,1.38,2.657655,44.29416,0.1241754,0.1481574,0,1.7,0.1408504
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,34.7106,34.7106,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.523154,1.38285,1.38,0,1.38,3.966838,66.11383,0.1245883,0.1199664,0,1.7,1.38285
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3655769,40.65328,34.14896,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,66.78598,0,0,0,0.3655769,0,0,1.152614,1.094984,2.143154,2.62485,1.46056,0,1.46056,5.352447,89.20727,0.125074,0.6021243,0.2924615,1.7,2.990427
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.421336,43.33214,35.70824,0,0,0,0,0,0,0,0,0,0,0.421336,0,0,0,0,0.6825935,3.939355,0.421336,0,0.421336,5.752162,95.86916,0.1249491,0,0.3370688,0,4.360691
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3547886,46.21557,39.67665,0,0,0,-1,0,0,0,0.09353108,0,0,0.3547886,0,0,0,0,0.2612575,4.318557,0.2612575,0,0.2612575,6.000012,100,0.1248718,0,0.2838309,0,4.673346
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.121019,67.31844,43.48247,0.8066471,0.8066471,0,0,0,0.8066471,138.9726,0.2719164,0,0,1.121019,0.8491023,0.8066471,0,0,0,4.553689,0,0,0,6.000012,100,0.1248718,0.8873119,0.8968149,0,5.674707
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.12769,71.22127,46.55669,0.5995305,0.5995305,0,0,0,0.5995305,188.0955,0.4966053,0,0,1.12769,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.1248718,0.6594835,0.9021519,0,5.681379
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.261568,77.82587,48.84019,0.9858645,0.9858645,0,0,0,0.9858645,127.9657,0.2238159,0,0,1.261568,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.1248718,1.084451,1.009254,0,5.815257
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.855738,69.48717,51.00544,0.5499868,0.5499868,0,0,0,0.5499868,155.5925,0.2768046,0,0,0.855738,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.1248718,0.6049854,0.6845904,0,5.409427
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.4443081,61.31025,52.25434,1.116893,1.116893,0,-1,0,1.116893,39.78072,0,2.220446E-16,0,0.4443081,1.175677,1.116893,0,0,0,4.553689,0,0.7313688,-0.7313688,5.229082,87.15118,0.1248718,1.228582,0.3554465,0,4.997997
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2378431,57.34143,52.62384,0.5629689,0.5629689,0,0,0,0.5629689,42.248,0,0,0,0.2378431,0.5925988,0.5629689,0,0,0.812632,3.82232,0,0.3547557,-0.3547557,4.855136,80.91878,0.1248718,0.6192657,0.1902745,0,4.060163
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.5920811,65.4211,53.00073,1.029592,1.029592,0,0,0,1.029592,57.50637,0,0,0,0.5920811,1.083781,1.029592,0,0,1.206805,3.467564,0,0.4917001,-0.4917001,4.336839,72.2805,0.1248718,1.132551,0.4736649,0,4.059646
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.287349,58.0632,52.33563,0.2757137,0.2757137,0,0,0,0.2757137,104.2201,0,0,0,0.287349,0.2902249,0.2757137,0,0,1.753139,2.975864,0,0.002875918,-0.002875918,4.333807,72.22998,0.1248718,0.303285,0.2298792,0,3.263213
