Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.05095892,51.64587,50.67289,1.478701,1.478701,0.425,0,0.172125,1.478701,3.446195,2.220446E-16,0,0,0.05095892,1.109159,1.053701,0,0,1.756334,2.972988,0,1.0582,-1.0582,3.218367,53.63934,0.1248718,1.626571,0.04076714,1.7,3.023947
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,49.05449,49.05449,1.361179,1.361179,0,-1,0,1.361179,0,0,0,0.1172973,0,1.43282,1.361179,0,0,2.932112,1.914788,0,1.43282,-1.43282,1.708041,28.4673,0.1248718,1.497297,0,0,1.914788
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,47.22179,47.22179,0.8387345,0.4578696,0,-1,0,0.4578696,0,0,0.3808649,0.4647383,0,0.481968,0.4578696,0,0,4.524134,0.481968,0,0.481968,-0.481968,1.200002,20,0.1248718,0.922608,0,0,0.481968
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,45.18216,45.18216,0.5563326,0,0,-1,0,0,0,0,0.5563326,0.6119659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248718,0.6119659,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,43.10558,43.10558,0.1639919,0,0,-1,0,0,0,0,0.1639919,0.1803911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248718,0.1803911,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,41.46502,41.46502,0.1705883,0,0,-1,0,0,0,0,0.1705883,0.1876471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248718,0.1876471,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,40.28262,40.28262,0.07424971,0,0,-1,0,0,0,0,0.07424971,0.08167467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248718,0.08167467,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,39.03372,39.03372,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248718,0.1178871,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,37.95479,37.95479,0.1470785,0,0,-1,0,0,0,0,0.1470785,0.1617863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248718,0.1617863,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,37.08277,37.08277,0.03246172,0,0,-1,0,0,0,0,0.03246172,0.03570789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248718,0.03570789,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,36.14425,36.14425,0.01751125,0,0,-1,0,0,0,0,0.01751125,0.01926237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1248718,0.01926237,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,35.37569,35.37569,0.1508263,0.1508263,1.603458,0,0.493844,0.1508263,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1253089,0.1659089,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,34.91752,34.91752,0.1685596,0.1685596,1.621191,0,0.4986852,0.1685596,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1257558,0.1854156,0,1.7,1.242
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3245879,40.1114,34.35588,0.04588954,0.04588954,1.498521,0,0.4651963,0.04588954,707.3242,0,0,0,0.3245879,0,0,1.452632,1.38,2.299654,2.484,1.704588,0,1.704588,5.435483,90.59119,0.1260165,0.0504785,0.2596703,1.7,2.808588
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.6734228,48.51211,35.91516,1.142644,1.142644,0,0,0,1.142644,58.93551,0,0,0,0.6734228,1.202783,1.142644,0,0,0.5950665,4.018129,0,0.5293599,-0.5293599,4.877488,81.29131,0.1260165,1.256908,0.5387383,0,4.691552
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.038355,60.97632,39.8614,0.06025697,0.06025697,0,-1,0,0.06025697,1723.211,0,0,0,1.038355,0.06342839,0.06025697,0,0,1.183244,3.488769,0.9749267,0,0.9749267,5.802385,96.70621,0.1257293,0.06628267,0.8306841,0,4.527124
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.261851,71.20341,43.6081,0.4015177,0.4015177,0,0,0,0.4015177,314.2704,0.6308835,0,0,1.261851,0.4226503,0.4015177,0,0,0.2083175,4.366203,0.2083175,0,0.2083175,6.000012,100,0.1256681,0.4416695,1.009481,0,5.628055
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.255992,74.91328,46.68232,0.8162523,0.8162523,0,0,0,0.8162523,153.8731,0.3967794,0,0,1.255992,0.8592129,0.8162523,0,0,0,4.553689,0,0,0,6.000012,100,0.1256681,0.8978775,1.004794,0,5.809681
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.260169,77.94576,48.96582,0.03908347,0.03908347,0,0,0,0.03908347,3224.302,1.219028,0,0,1.260169,0.04114049,0.03908347,0,0,0,4.553689,0,0,0,6.000012,100,0.1256681,0.04299181,1.008135,0,5.813858
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.244578,80.26579,51.13107,0.3663962,0.3663962,0,0,0,0.3663962,339.681,0.8588982,0,0,1.244578,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1256681,0.4030359,0.9956628,0,5.798267
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.075772,76.92938,52.37997,0.1846255,0.1846255,0,-1,0,0.1846255,582.6782,0.8814298,0,0,1.075772,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1256681,0.203088,0.8606179,0,5.629461
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,0.9751955,74.62121,52.74947,0.04802784,0.04802784,0,0,0,0.04802784,2030.48,0.9246399,0,0,0.9751955,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1256681,0.05283063,0.7801564,0,5.528884
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.7660905,69.69713,53.12636,0.05099651,0.05099651,0,0,0,0.05099651,1502.241,0.71241,0,0,0.7660905,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1256681,0.05609616,0.6128724,0,5.319779
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.4261391,61.13639,52.46126,0.09637274,0.09637274,0,0,0,0.09637274,442.178,0.3246941,0,0,0.4261391,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1256681,0.10601,0.3409113,0,4.979828
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.05216313,51.75084,50.75418,0.4270254,0.4270254,0,0,0,0.4270254,12.21546,0,5.551115E-17,0,0.05216313,0.4495004,0.4270254,0,0,0,4.553689,0,0.3973373,-0.3973373,5.581182,93.01951,0.1256681,0.4697279,0.0417305,0,4.605852
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,49.17273,49.17273,1.091313,1.091313,0,-1,0,1.091313,0,0,2.220446E-16,0,0,1.148751,1.091313,0,0,0.4414859,4.156352,0,1.148751,-1.148751,4.370292,72.83805,0.1256681,1.200445,0,0,4.156352
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,47.34742,47.34742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717876,3.007601,0,0,0,4.370292,72.83805,0.1256681,0,0,0,3.007601
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,45.30779,45.30779,1.96879,1.38,0,-1,0,1.38,0,0,0.5887902,0.7856693,0,1.452632,1.38,0,0,1.717876,3.007601,0,1.452632,-1.452632,2.839084,47.31797,0.1256681,2.165669,0,0,3.007601
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,43.23121,43.23121,0.0426543,0.0426543,0,-1,0,0.0426543,0,0,0,0,0,0.04489926,0.0426543,0,0,3.331911,1.554969,0,0.04489926,-0.04489926,2.791756,46.52917,0.1256681,0.04691973,0,0,1.554969
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,41.61281,41.61281,0.05171657,0.05171657,0,-1,0,0.05171657,0,0,0,0,0,0.0544385,0.05171657,0,0,3.381799,1.51007,0,0.0544385,-0.0544385,2.734373,45.57278,0.1256681,0.05688823,0,0,1.51007
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,40.42303,40.42303,0.261283,0.261283,0,-1,0,0.261283,0,0,0,0,0,0.2750348,0.261283,0,0,3.442286,1.455631,0,0.2750348,-0.2750348,2.444461,40.74093,0.1256681,0.2874114,0,0,1.455631
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,39.18152,39.18152,0.06106569,0.06106569,0,-1,0,0.06106569,0,0,6.938894E-18,0,0,0.06427967,0.06106569,0,0,3.74788,1.180597,0,0.06427967,-0.06427967,2.376704,39.61165,0.1256681,0.06717225,0,0,1.180597
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,38.11737,38.11737,0.2037591,0.2037591,0,-1,0,0.2037591,0,0,2.775558E-17,0,0,0.2144833,0.2037591,0,0,3.819302,1.116317,0,0.2144833,-0.2144833,2.150619,35.84357,0.1256681,0.224135,0,0,1.116317
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,37.24535,37.24535,0.2142558,0.2142558,0,-1,0,0.2142558,0,0,2.775558E-17,0,0,0.2255324,0.2142558,0,0,4.057617,0.9018337,0,0.2255324,-0.2255324,1.912887,31.88138,0.1256681,0.2356814,0,0,0.9018337
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,36.30683,36.30683,0.2099342,0.2099342,0,-1,0,0.2099342,0,0,0,0,0,0.2209833,0.2099342,0,0,4.308208,0.6763012,0,0.2209833,-0.2209833,1.67995,27.9991,0.1256681,0.2309276,0,0,0.6763012
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,35.53827,35.53827,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0,0.175768,0.1669796,0,0,4.553746,0.4553179,0,0.175768,-0.175768,1.494674,24.91118,0.1256681,0.1836776,0,0,0.4553179
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,35.0801,35.0801,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0,0.07981716,0.0758263,0,0,4.749043,0.2795499,0,0.07981716,-0.07981716,1.410539,23.50894,0.1256681,0.08340893,0,0,0.2795499
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3455259,40.6896,34.54063,0.1872583,0.1872583,0,0,0,0.1872583,184.5183,0,0,0,0.3455259,0.197114,0.1872583,0,0,4.837729,0.1997327,0.1484119,0,0.1484119,1.551335,25.85553,0.1256245,0.2059841,0.2764207,0,0.5452586
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6153213,47.53758,36.09991,0.4117501,0.4117501,1.7,0,0.5202,0.4117501,149.4405,0,0,0,0.6153213,0,0,1.28825,1.223837,4.689317,0.3333035,1.839159,0,1.839159,3.296114,54.93513,0.1259867,0.4529252,0.4922571,1.7,0.9486247
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.8094491,55.93468,40.03136,1.125092,1.125092,0,-1,0,1.125092,71.94515,0,0,0,0.8094491,1.184307,1.125092,0,0,2.850158,1.988546,0,0.3748581,-0.3748581,2.900979,48.34955,0.1259867,1.237601,0.6475593,0,2.797995
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,0.9828143,64.21249,43.77068,1.105492,1.105492,0,0,0,1.105492,88.90285,0,0,0,0.9828143,1.163676,1.105492,0,0,3.266668,1.613688,0,0.1808619,-0.1808619,2.710334,45.17214,0.1259867,1.216042,0.7862514,0,2.596502
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.200827,73.52065,46.80795,1.7787,1.7787,0.425,0,0.172125,1.7787,67.5115,0,2.220446E-16,0,1.200827,1.424948,1.3537,0,0,3.467625,1.432826,0,0.2241205,-0.2241205,2.47409,41.23475,0.1259867,1.956571,0.9606618,1.7,2.633653
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.240161,77.51892,49.09144,0.006853743,0.006853743,1.459485,0,0.4545395,0.006853743,18094.65,2.220446E-16,0,0,1.240161,0,0,1.452632,1.38,3.716648,1.208706,2.620161,0,2.620161,4.959793,82.66305,0.125949,0.007539117,0.9921286,1.7,2.448866
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.109713,76.49833,51.2567,0.1620465,0.1620465,0,0,0,0.1620465,684.8113,0,0,0,1.109713,0.1705753,0.1620465,0,0,1.096487,3.56685,0.9391374,0,0.9391374,5.850737,97.51208,0.1256761,0.1782511,0.8877701,0,4.676563
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.8775294,71.76843,52.49821,0.4571669,0.4571669,0,-1,0,0.4571669,191.9495,0.2389511,0,0,0.8775294,0.4812283,0.4571669,0,0,0.15735,4.412074,0.15735,0,0.15735,6.000012,100,0.1256305,0.5028836,0.7020235,0,5.289603
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.8746681,72.13416,52.8751,0.7852322,0.7852322,0,0,0,0.7852322,111.3897,0.04810786,0,0,0.8746681,0.8265603,0.7852322,0,0,0,4.553689,0,0,0,6.000012,100,0.1256305,0.8637555,0.6997345,0,5.428357
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.6523989,67.10238,53.25198,0.534978,0.534978,0,0,0,0.534978,121.9487,0.08926422,0,0,0.6523989,0.5631347,0.534978,0,0,0,4.553689,0,0,0,6.000012,100,0.1256305,0.5884758,0.5219191,0,5.206088
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.347519,59.53974,52.54255,0.04588091,0.04588091,0,0,0,0.04588091,757.437,0.2992233,0,0,0.347519,0.0482957,0.04588091,0,0,0,4.553689,0,0,0,6.000012,100,0.1256305,0.050469,0.2780152,0,4.901208
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.04784473,51.79422,50.87981,0.7185677,0.7185677,0,0,0,0.7185677,6.658348,0,1.110223E-16,0,0.04784473,0.756387,0.7185677,0,0,0,4.553689,0,0.7085423,-0.7085423,5.253143,87.55221,0.1256305,0.7904244,0.03827579,0,4.601534
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,49.29836,49.29836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7872692,3.845147,0,0,0,5.253143,87.55221,0.1256305,0,0,0,3.845147
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,47.4287,47.4287,0.9891115,0.9891115,0,-1,0,0.9891115,0,0,1.110223E-16,0,0,1.04117,0.9891115,0,0,0.7872692,3.845147,0,1.04117,-1.04117,4.155653,69.26075,0.1256305,1.088023,0,0,3.845147
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,45.43342,45.43342,1.092477,1.092477,0,-1,0,1.092477,0,0,2.220446E-16,0,0,1.149976,1.092477,0,0,1.944125,2.803977,0,1.149976,-1.149976,2.943472,49.05777,0.1256305,1.201725,0,0,2.803977
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,43.35684,43.35684,0.1241838,0.1241838,0,-1,0,0.1241838,0,0,1.387779E-17,0,0,0.1307198,0.1241838,0,0,3.221876,1.654001,0,0.1307198,-0.1307198,2.805681,46.76126,0.1256305,0.1366021,0,0,1.654001
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,41.73105,41.73105,0.231161,0.231161,0,-1,0,0.231161,0,0,2.775558E-17,0,0,0.2433273,0.231161,0,0,3.36712,1.523281,0,0.2433273,-0.2433273,2.549192,42.48645,0.1256305,0.2542771,0,0,1.523281
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,40.57083,40.57083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.637484,1.279954,0,0,0,2.549192,42.48645,0.1256305,0,0,0,1.279954
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,39.32193,39.32193,0.1391642,0.1391642,0,-1,0,0.1391642,0,0,0,0,0,0.1464886,0.1391642,0,0,3.637484,1.279954,0,0.1464886,-0.1464886,2.394779,39.91291,0.1256305,0.1530806,0,0,1.279954
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,38.243,38.243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.800249,1.133465,0,0,0,2.394779,39.91291,0.1256305,0,0,0,1.133465
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,37.37098,37.37098,0.03153851,0.03153851,0,-1,0,0.03153851,0,0,0,0,0,0.03319843,0.03153851,0,0,3.800249,1.133465,0,0.03319843,-0.03319843,2.359785,39.32967,0.1256305,0.03469236,0,0,1.133465
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,36.45463,36.45463,0.04159206,0.04159206,0,-1,0,0.04159206,0,0,0,0,0,0.04378111,0.04159206,0,0,3.837136,1.100267,0,0.04378111,-0.04378111,2.313636,38.56052,0.1256305,0.04575126,0,0,1.100267
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,35.68607,35.68607,0.04187492,0.04187492,0,0,0,0.04187492,0,0,6.938894E-18,0,0,0.04407886,0.04187492,0,0,3.885782,1.056485,0,0.04407886,-0.04407886,2.267173,37.78614,0.1256305,0.04606241,0,0,1.056485
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,35.2279,35.2279,0.07975233,0.07975233,0,0,0,0.07975233,0,0,0,0,0,0.08394983,0.07975233,0,0,3.934758,1.012407,0,0.08394983,-0.08394983,2.178682,36.31129,0.1256305,0.08772757,0,0,1.012407
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.3354122,40.6792,34.7106,0,0,0,0,0,0,0,0,0,0,0.3354122,0,0,0,0,4.028036,0.9284567,0.3354122,0,0.3354122,2.496882,41.61461,0.1255334,0,0.2683298,0,1.263869
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.7230513,49.89547,36.24771,0.5655333,0.5655333,0,0,0,0.5655333,127.853,0,0,0,0.7230513,0.5952982,0.5655333,0,0,3.692624,1.230328,0.1277531,0,0.1277531,2.618079,43.63456,0.1254964,0.6220866,0.5784411,0,1.953379
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.8960248,58.03579,40.17916,0.3006278,0.3006278,0,-1,0,0.3006278,298.0512,0,0,0,0.8960248,0.3164503,0.3006278,0,0,3.56487,1.345306,0.5795745,0,0.5795745,3.167912,52.79842,0.1253291,0.3306906,0.7168199,0,2.24133
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.289816,72.33928,43.89631,0.6082168,0.6082168,0,0,0,0.6082168,212.0652,0,0,0,1.289816,0.6402283,0.6082168,0,0,2.985296,1.866923,0.6495879,0,0.6495879,3.784165,63.06929,0.125142,0.6690385,1.031853,0,3.156739
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.32873,77.35296,46.93358,0.864326,0.864326,0,0,0,0.864326,153.7302,0,0,0,1.32873,0.9098169,0.864326,0,0,2.335708,2.451552,0.4189132,0,0.4189132,4.181581,69.69287,0.1250217,0.9507586,1.062984,0,3.780282
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.276663,78.759,49.21707,0.5256156,0.5256156,0,0,0,0.5256156,242.8891,0,0,0,1.276663,0.5532795,0.5256156,0,0,1.916795,2.828573,0.7233835,0,0.7233835,4.867843,81.13055,0.1248145,0.5781772,1.02133,0,4.105237
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.149725,77.7914,51.38233,0.9318447,0.9318447,0,0,0,0.9318447,123.3817,0,0,0,1.149725,0.9808891,0.9318447,0,0,1.193411,3.479619,0.1688362,0,0.1688362,5.028015,83.80008,0.1247662,1.025029,0.9197803,0,4.629344
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,0.9567211,73.97884,52.62384,1.142989,1.142989,0,-1,0,1.142989,83.70342,0,0,0,0.9567211,1.203147,1.142989,0,0,1.024575,3.631571,0,0.2464254,-0.2464254,4.76826,79.47083,0.1247662,1.257288,0.7653769,0,4.588293
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.9064694,73.05106,52.95639,0,0,0,0,0,0,0,0,0,0,0.9064694,0,0,0,0,1.298381,3.385146,0.9064694,0,0.9064694,5.628212,93.80334,0.1245077,0,0.7251756,0,4.291615
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.5967597,65.89383,53.33327,0.3529929,0.3529929,0,0,0,0.3529929,169.0571,0,0,0,0.5967597,0.3715715,0.3529929,0,0,0.3919117,4.200968,0.2251882,0,0.2251882,5.841844,97.36388,0.1244437,0.3882922,0.4774078,0,4.797728
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.3489432,59.65528,52.62384,1.212041,1.212041,0,0,0,1.212041,28.78972,0,0,0,0.3489432,1.275833,1.212041,0,0,0.1667235,4.403638,0,0.9268894,-0.9268894,4.864817,81.08012,0.1244437,1.333245,0.2791546,0,4.752581
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.04771995,51.87361,50.9611,0.8718209,0.8718209,0,0,0,0.8718209,5.473596,0,1.110223E-16,0,0.04771995,0.9177062,0.8718209,0,0,1.196601,3.476748,0,0.8699862,-0.8699862,3.947771,65.79605,0.1244437,0.959003,0.03817596,0,3.524468
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,49.37965,49.37965,1.487806,1.38,0,-1,0,1.38,0,0,0.1078057,0.2565863,0,1.452632,1.38,0,0,2.163252,2.606762,0,1.452632,-1.452632,2.416563,40.27597,0.1244437,1.636586,0,0,2.606762
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,47.59867,47.59867,0.5276136,0.5276136,0,-1,0,0.5276136,0,0,1.110223E-16,0,0,0.5553828,0.5276136,0,0,3.777287,1.154131,0,0.5553828,-0.5553828,1.831138,30.51891,0.1244437,0.580375,0,0,1.154131
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,45.55905,45.55905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.394379,0.5987478,0,0,0,1.831138,30.51891,0.1244437,0,0,0,0.5987478
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,43.51942,43.51942,0.01963539,0.01963539,0,-1,0,0.01963539,0,0,3.469447E-18,0,0,0.02066883,0.01963539,0,0,4.394379,0.5987478,0,0.02066883,-0.02066883,1.809351,30.15579,0.1244437,0.02159893,0,0,0.5987478
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,41.85668,41.85668,0.1717651,0.1717651,0,-1,0,0.1717651,0,0,0,0,0,0.1808054,0.1717651,0,0,4.417345,0.578079,0,0.1808054,-0.1808054,1.618765,26.97937,0.1244437,0.1889417,0,0,0.578079
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,40.69646,40.69646,0.04929607,0.04929607,0,-1,0,0.04929607,0,0,6.938894E-18,0,0,0.0518906,0.04929607,0,0,4.618239,0.3972736,0,0.0518906,-0.0518906,1.564068,26.06775,0.1244437,0.05422568,0,0,0.3972736
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,39.46973,39.46973,0.1705846,0.1705846,0,-1,0,0.1705846,0,0,2.775558E-17,0,0,0.1795627,0.1705846,0,0,4.675896,0.345383,0,0.1795627,-0.1795627,1.374792,22.91316,0.1244437,0.1876431,0,0,0.345383
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,38.39079,38.39079,0.1221775,0.1221775,0,-1,0,0.1221775,0,0,2.775558E-17,0,0,0.1286079,0.1221775,0,0,4.87541,0.1658202,0,0.1286079,-0.1286079,1.239228,20.65375,0.1244437,0.1343952,0,0,0.1658202
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,37.53356,37.53356,0.3283765,0.03535173,0,-1,0,0.03535173,0,0,0.2930247,0.3258624,0,0.03721235,0.03535173,0,0,5.018307,0.03721235,0,0.03721235,-0.03721235,1.200002,20,0.1244437,0.3612141,0,0,0.03721235
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,36.6246,36.6246,0.1367284,0,0,-1,0,0,0,0,0.1367284,0.1504012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244437,0.1504012,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,35.85604,35.85604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244437,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.008567549,35.56775,35.42003,0,0,0,0,0,0,0,0,0,0,0.008567549,0,0,0,0,5.059654,0,0.008567549,0,0.008567549,1.20813,20.13546,0.1244412,0,0.006854039,0,0.008567549
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3451105,41.05083,34.89535,0,0,0,0,0,0,0,0,0,0,0.3451105,0,0,0,0,5.051087,0.007710794,0.3451105,0,0.3451105,1.535531,25.59213,0.1243432,0,0.2760884,0,0.3528213
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.6893109,49.37724,36.41029,0.3628137,0.3628137,0,0,0,0.3628137,189.9903,0,0,0,0.6893109,0.3819092,0.3628137,0,0,4.705976,0.3183102,0.3074017,0,0.3074017,1.827158,30.45257,0.124256,0.3990951,0.5514487,0,1.007621
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.041738,61.62016,40.34174,0.4686871,0.4686871,0,-1,0,0.4686871,222.2673,0,0,0,1.041738,0.4933549,0.4686871,0,0,4.398575,0.5949718,0.5483835,0,0.5483835,2.3474,39.12326,0.1241008,0.5155558,0.8333907,0,1.63671
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.160178,68.98858,44.02194,0.654053,0.654053,0,0,0,0.654053,177.3829,0,0,0,1.160178,0.6884768,0.654053,0,0,3.850191,1.088517,0.4717017,0,0.4717017,2.794895,46.5815,0.1239675,0.7194582,0.9281427,0,2.248695
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.099054,71.11591,47.09616,0.6658053,0.6658053,0,0,0,0.6658053,165.0714,0,0,0,1.099054,0.7008477,0.6658053,0,0,3.378489,1.513048,0.3982066,0,0.3982066,3.172667,52.87769,0.1238553,0.7323859,0.8792434,0,2.612103
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.28189,79.0781,49.3427,0,0,0,0,0,0,0,0,0,0,1.28189,0,0,0,0,2.980283,1.871434,1.28189,0,1.28189,4.388774,73.1461,0.1234953,0,1.025512,0,3.153324
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.245072,80.75788,51.50057,1.053957,1.053957,0,0,0,1.053957,118.1331,0,0,0,1.245072,1.109428,1.053957,0,0,1.698393,3.025135,0.1356435,0,0.1356435,4.517457,75.2908,0.1234574,1.159352,0.9960573,0,4.270206
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.006962,75.47902,52.74947,0.5897331,0.5897331,0,-1,0,0.5897331,170.7488,0,0,0,1.006962,0.6207716,0.5897331,0,0,1.56275,3.147214,0.3861903,0,0.3861903,4.88383,81.397,0.1233494,0.6487064,0.8055695,0,4.154176
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.7921329,70.29005,53.08202,0.5666252,0.5666252,0,0,0,0.5666252,139.7984,0,0,0,0.7921329,0.5964476,0.5666252,0,0,1.17656,3.494785,0.1956853,0,0.1956853,5.069473,84.49105,0.1232948,0.6232877,0.6337063,0,4.286918
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.6560021,67.4172,53.4589,0.5265018,0.5265018,0,0,0,0.5265018,124.5964,0,0,0,0.6560021,0.5542125,0.5265018,0,0,0.9808743,3.670902,0.1017897,0,0.1017897,5.166039,86.10048,0.1232664,0.579152,0.5248017,0,4.326904
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3219647,59.26423,52.79381,0,0,0,0,0,0,0,0,0,0,0.3219647,0,0,0,0,0.8790846,3.762513,0.3219647,0,0.3219647,5.471482,91.19118,0.1231766,0,0.2575717,0,4.084477
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04625379,51.97178,51.08673,0,0,0,0,0,0,0,0,0,0,0.04625379,0,0,0,0,0.55712,4.052281,0.04625379,0,0.04625379,5.515362,91.92252,0.1231637,0,0.03700303,0,4.098535
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,49.54962,49.54962,0.3374845,0.3374845,0,-1,0,0.3374845,0,0,0,0,0,0.3552468,0.3374845,0,0,0.5108662,4.093909,0,0.3552468,-0.3552468,5.140899,85.68147,0.1231637,0.3712329,0,0,4.093909
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,47.71692,47.71692,2.239353,1.38,0,-1,0,1.38,0,0,0.8593527,1.083288,0,1.452632,1.38,0,0,0.9055849,3.738662,0,1.452632,-1.452632,3.609691,60.16139,0.1231637,2.463288,0,0,3.738662
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,45.68468,45.68468,0.7686193,0.7686193,0,-1,0,0.7686193,0,0,1.110223E-16,0,0,0.809073,0.7686193,0,0,2.51962,2.286031,0,0.809073,-0.809073,2.756853,45.94746,0.1231637,0.8454813,0,0,2.286031
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,43.64505,43.64505,0.2999348,0.2999348,0,-1,0,0.2999348,0,0,5.551115E-17,0,0,0.3157208,0.2999348,0,0,3.41859,1.476958,0,0.3157208,-0.3157208,2.424054,40.40082,0.1231637,0.3299282,0,0,1.476958
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,42.00448,42.00448,0.1153317,0.1153317,0,-1,0,0.1153317,0,0,1.387779E-17,0,0,0.1214018,0.1153317,0,0,3.769391,1.161237,0,0.1214018,-0.1214018,2.296085,38.26801,0.1231637,0.1268649,0,0,1.161237
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,40.84426,40.84426,0.2028732,0.2028732,0,-1,0,0.2028732,0,0,2.775558E-17,0,0,0.2135507,0.2028732,0,0,3.904282,1.039835,0,0.2135507,-0.2135507,2.070983,34.51632,0.1231637,0.2231605,0,0,1.039835
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,39.61753,39.61753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.14156,0.8262847,0,0,0,2.070983,34.51632,0.1231637,0,0,0,0.8262847
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,38.5312,38.5312,0.1075212,0.1075212,0,-1,0,0.1075212,0,0,1.387779E-17,0,0,0.1131802,0.1075212,0,0,4.14156,0.8262847,0,0.1131802,-0.1131802,1.951681,32.52794,0.1231637,0.1182733,0,0,0.8262847
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,37.68136,37.68136,0.1827673,0.1827673,0,-1,0,0.1827673,0,0,2.775558E-17,0,0,0.1923866,0.1827673,0,0,4.267316,0.7131045,0,0.1923866,-0.1923866,1.748887,29.14806,0.1231637,0.201044,0,0,0.7131045
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,36.76501,36.76501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.481079,0.5207179,0,0,0,1.748887,29.14806,0.1231637,0,0,0,0.5207179
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,35.99645,35.99645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.481079,0.5207179,0,0,0,1.748887,29.14806,0.1231637,0,0,0,0.5207179
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004006375,35.65172,35.58261,0,0,0,0,0,0,0,0,0,0,0.004006375,0,0,0,0,4.481079,0.5207179,0.004006375,0,0.004006375,1.752688,29.21141,0.1231626,0,0.0032051,0,0.5247243
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4173191,42.58073,35.06532,0.4316706,0.4316706,0,0,0,0.4316706,96.67536,0,0,0,0.4173191,0.4543901,0.4316706,0,0,4.477073,0.5243236,0,0.03707099,-0.03707099,1.713612,28.56014,0.1231626,0.4748377,0.3338553,0,0.9416428
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.7127293,50.07079,36.60242,0.6806327,0.6806327,1.7,0,0.5202,0.6806327,104.7157,0,0,0,0.7127293,0,0,1.019367,0.9683989,4.518262,0.4872527,1.681128,0,1.681128,3.30847,55.14106,0.1235674,0.748696,0.5701835,1.7,1.199982
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.050687,62.00875,40.48954,0.7783343,0.7783343,0,-1,0,0.7783343,134.9917,0,0,0,1.050687,0.8192992,0.7783343,0,0,2.837134,2.000268,0.2313875,0,0.2313875,3.527983,58.79961,0.123503,0.8561677,0.8405493,0,3.050955
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.015611,65.45811,44.14757,0.3570319,0.3570319,0,0,0,0.3570319,284.4594,0,0,0,1.015611,0.375823,0.3570319,0,0,2.605747,2.208517,0.6397877,0,0.6397877,4.134939,68.91552,0.1233254,0.3927351,0.8124886,0,3.224128
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.176641,73.31162,47.17745,0.4188937,0.4188937,0,0,0,0.4188937,280.8925,0,0,0,1.176641,0.4409407,0.4188937,0,0,1.965959,2.784326,0.7357003,0,0.7357003,4.832886,80.54794,0.1231218,0.4607831,0.9413128,0,3.960967
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.301799,79.78571,49.42399,0.6249375,0.6249375,0,0,0,0.6249375,208.3087,0,0,0,1.301799,0.657829,0.6249375,0,0,1.230259,3.446456,0.6439703,0,0.6439703,5.44381,90.72998,0.1229441,0.6874313,1.04144,0,4.748255
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.237007,80.62781,51.58924,0.5152372,0.5152372,0,0,0,0.5152372,240.0849,0.1083632,0,0,1.237007,0.542355,0.5152372,0,0,0.5862885,4.026029,0.5862885,0,0.5862885,6.000012,100,0.1227827,0.566761,0.9896054,0,5.263036
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.097018,78.08561,52.83076,0.07494081,0.07494081,0,-1,0,0.07494081,1463.846,1.018133,0,0,1.097018,0.07888506,0.07494081,0,0,0,4.553689,0,0,0,6.000012,100,0.1227827,0.08243489,0.8776142,0,5.650707
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.8943049,72.97754,53.16331,0.700729,0.700729,0,0,0,0.700729,127.6249,0.1566955,0,0,0.8943049,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.1227827,0.7708018,0.7154439,0,5.447994
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.6971675,68.48903,53.5402,0.226473,0.226473,0,0,0,0.226473,307.837,0.4587749,0,0,0.6971675,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.1227827,0.2491203,0.557734,0,5.250856
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3595733,60.09852,52.83076,0,0,0,0,0,0,0,0.3595733,0,0,0.3595733,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1227827,0,0.2876586,0,4.913262
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.04583542,52.04549,51.16802,0.4609966,0.4609966,0,0,0,0.4609966,9.94268,0,0,0,0.04583542,0.4852596,0.4609966,0,0,0,4.553689,0,0.4394242,-0.4394242,5.536818,92.28012,0.1227827,0.5070963,0.03666834,0,4.599524
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,49.63091,49.63091,0.09081692,0.09081692,0,-1,0,0.09081692,0,0,1.387779E-17,0,0,0.09559675,0.09081692,0,0,0.4882491,4.114265,0,0.09559675,-0.09559675,5.43605,90.60066,0.1227827,0.09989861,0,0,4.114265
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,47.80559,47.80559,0.2272641,0.2272641,0,-1,0,0.2272641,0,0,2.775558E-17,0,0,0.2392254,0.2272641,0,0,0.5944677,4.018668,0,0.2392254,-0.2392254,5.183885,86.3979,0.1227827,0.2499905,0,0,4.018668
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,45.81031,45.81031,0.3741921,0.3741921,0,-1,0,0.3741921,0,0,0,0,0,0.3938864,0.3741921,0,0,0.8602737,3.779443,0,0.3938864,-0.3938864,4.768692,79.47804,0.1227827,0.4116113,0,0,3.779443
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,43.73373,43.73373,0.07605529,0.07605529,0,-1,0,0.07605529,0,0,0,0,0,0.08005819,0.07605529,0,0,1.297925,3.385556,0,0.08005819,-0.08005819,4.684303,78.07156,0.1227827,0.08366082,0,0,3.385556
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,42.10794,42.10794,0.1040371,0.1040371,0,-1,0,0.1040371,0,0,1.387779E-17,0,0,0.1095128,0.1040371,0,0,1.386879,3.305498,0,0.1095128,-0.1095128,4.568867,76.14762,0.1227827,0.1144409,0,0,3.305498
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,40.94772,40.94772,0.1526582,0.1526582,0,-1,0,0.1526582,0,0,0,0,0,0.1606928,0.1526582,0,0,1.50856,3.195985,0,0.1606928,-0.1606928,4.399481,73.32455,0.1227827,0.167924,0,0,3.195985
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,39.72099,39.72099,0.1068826,0.1068826,0,-1,0,0.1068826,0,0,1.387779E-17,0,0,0.112508,0.1068826,0,0,1.687107,3.035292,0,0.112508,-0.112508,4.280888,71.34798,0.1227827,0.1175709,0,0,3.035292
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,38.65683,38.65683,0.05951266,0.05951266,0,-1,0,0.05951266,0,0,0,0,0,0.06264491,0.05951266,0,0,1.812116,2.922784,0,0.06264491,-0.06264491,4.214854,70.24743,0.1227827,0.06546392,0,0,2.922784
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,37.80699,37.80699,0.07026568,0.07026568,0,-1,0,0.07026568,0,0,1.387779E-17,0,0,0.07396387,0.07026568,0,0,1.881722,2.860139,0,0.07396387,-0.07396387,4.136889,68.94802,0.1227827,0.07729225,0,0,2.860139
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,36.89064,36.89064,0.1134617,0.1134617,0,-1,0,0.1134617,0,0,1.387779E-17,0,0,0.1194334,0.1134617,0,0,1.963904,2.786175,0,0.1194334,-0.1194334,4.010995,66.84979,0.1227827,0.1248079,0,0,2.786175
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,36.12208,36.12208,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0,0.1401741,0.1331654,0,0,2.096607,2.666742,0,0.1401741,-0.1401741,3.863239,64.38719,0.1227827,0.1464819,0,0,2.666742
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.0185206,36.05067,35.73041,0.1293964,0.1293964,0,0,0,0.1293964,14.31307,0,0,0,0.0185206,0.1362067,0.1293964,0,0,2.252357,2.526568,0,0.1176861,-0.1176861,3.739187,62.31966,0.1227827,0.142336,0.01481648,0,2.545089
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2323563,39.32792,35.2279,0.4123749,0.4123749,0,0,0,0.4123749,56.34589,0,5.551115E-17,0,0.2323563,0.4340788,0.4123749,0,0,2.383119,2.408882,0,0.2017225,-0.2017225,3.526553,58.77576,0.1227827,0.4536124,0.185885,0,2.641238
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6079019,48.08252,36.74284,0.3354723,0.3354723,0,0,0,0.3354723,181.2078,0,0,0,0.6079019,0.3531287,0.3354723,0,0,2.607255,2.20716,0.2547732,0,0.2547732,3.768252,62.80407,0.1227128,0.3690195,0.4863215,0,2.815061
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.6869621,53.93199,40.61517,0,0,0,-1,0,0,0,0,0,0,0.6869621,0,0,0,0,2.352482,2.436455,0.6869621,0,0.6869621,4.419961,73.66588,0.1225245,0,0.5495697,0,3.123418
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,0.9593296,64.17725,44.22886,0.6330669,0.6330669,0,0,0,0.6330669,151.5368,0,0,0,0.9593296,0.6663862,0.6330669,0,0,1.66552,3.054721,0.2929434,0,0.2929434,4.697872,78.29771,0.1224444,0.6963736,0.7674637,0,4.014051
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.9259332,66.89445,47.26612,0.8919144,0.8919144,0,0,0,0.8919144,103.8141,0,1.110223E-16,0,0.9259332,0.9388573,0.8919144,0,0,1.372576,3.31837,0,0.01292415,-0.01292415,4.684248,78.07066,0.1224444,0.9811059,0.7407466,0,4.244304
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.7041514,64.14406,49.50528,0.5695363,0.5695363,0,0,0,0.5695363,123.6359,0,0,0,0.7041514,0.5995119,0.5695363,0,0,1.386936,3.305446,0.1046395,0,0.1046395,4.783518,79.72514,0.1224158,0.6264899,0.5633211,0,4.009598
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,0.9742796,73.30981,51.67054,0.9670782,0.9670782,0,0,0,0.9670782,100.7447,0,0,0,0.9742796,1.017977,0.9670782,0,0,1.282297,3.399622,0,0.0436975,-0.0436975,4.737457,78.95746,0.1224158,1.063786,0.7794237,0,4.373901
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.053646,76.91742,52.8751,0.1570732,0.1570732,0,-1,0,0.1570732,670.7995,0,0,0,1.053646,0.1653402,0.1570732,0,0,1.33085,3.355924,0.8883062,0,0.8883062,5.580178,93.00278,0.1221736,0.1727805,0.8429171,0,4.409571
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.8611302,72.22573,53.25198,0,0,0,0,0,0,0,0.4185868,0,0,0.8611302,0,0,0,0,0.4425435,4.1554,0.4425435,0,0.4425435,6.000012,100,0.1220533,0,0.6889042,0,5.01653
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.5511292,65.12134,53.58453,0.6872022,0.6872022,0,0,0,0.6872022,80.19899,0,0,0,0.5511292,0.7233707,0.6872022,0,0,0,4.553689,0,0.1722415,-0.1722415,5.818453,96.97403,0.1220533,0.7559224,0.4409033,0,5.104818
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3098569,59.14129,52.91944,0.5821435,0.5821435,0,0,0,0.5821435,53.22689,0,1.110223E-16,0,0.3098569,0.6127827,0.5821435,0,0,0.1913794,4.381447,0,0.3029258,-0.3029258,5.499142,91.65218,0.1220533,0.6403579,0.2478855,0,4.691304
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.04234332,52.06743,51.2567,0.3735878,0.3735878,0,0,0,0.3735878,11.33424,0,1.110223E-16,0,0.04234332,0.3932503,0.3735878,0,0,0.5279636,4.078522,0,0.350907,-0.350907,5.129253,85.48738,0.1220533,0.4109466,0.03387466,0,4.120865
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,49.71959,49.71959,1.253014,1.253014,0,-1,0,1.253014,0,0,2.220446E-16,0,0,1.318963,1.253014,0,0,0.9178603,3.727615,0,1.318963,-1.318963,3.738945,62.31562,0.1220533,1.378316,0,0,3.727615
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,47.93122,47.93122,0.8869865,0.8869865,0,-1,0,0.8869865,0,0,1.110223E-16,0,0,0.93367,0.8869865,0,0,2.383374,2.408652,0,0.93367,-0.93367,2.75477,45.91274,0.1220533,0.9756852,0,0,2.408652
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,45.89159,45.89159,0.9181259,0.9181259,0,-1,0,0.9181259,0,0,1.110223E-16,0,0,0.9664483,0.9181259,0,0,3.420785,1.474982,0,0.9664483,-0.9664483,1.736044,28.93401,0.1220533,1.009938,0,0,1.474982
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,43.81502,43.81502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.494617,0.5085338,0,0,0,1.736044,28.93401,0.1220533,0,0,0,0.5085338
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,42.18923,42.18923,0.1012663,0.1012663,0,-1,0,0.1012663,0,0,0,0,0,0.1065961,0.1012663,0,0,4.494617,0.5085338,0,0.1065961,-0.1065961,1.623682,27.06131,0.1220533,0.1113929,0,0,0.5085338
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,41.02901,41.02901,0.03254494,0.03254494,0,-1,0,0.03254494,0,0,0,0,0,0.03425784,0.03254494,0,0,4.613057,0.4019377,0,0.03425784,-0.03425784,1.587571,26.45946,0.1220533,0.03579944,0,0,0.4019377
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,39.82444,39.82444,0.01970715,0.01970715,0,-1,0,0.01970715,0,0,0,0,0,0.02074437,0.01970715,0,0,4.651121,0.3676798,0,0.02074437,-0.02074437,1.565704,26.09502,0.1220533,0.02167787,0,0,0.3676798
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,38.78246,38.78246,0.01372982,0.01372982,0,-1,0,0.01372982,0,0,0,0,0,0.01445244,0.01372982,0,0,4.67417,0.3469355,0,0.01445244,-0.01445244,1.55047,25.84112,0.1220533,0.0151028,0,0,0.3469355
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,37.93262,37.93262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.690229,0.332483,0,0,0,1.55047,25.84112,0.1220533,0,0,0,0.332483
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,37.01627,37.01627,0.04898683,0.04898683,0,-1,0,0.04898683,0,0,6.938894E-18,0,0,0.05156508,0.04898683,0,0,4.690229,0.332483,0,0.05156508,-0.05156508,1.496116,24.93521,0.1220533,0.05388552,0,0,0.332483
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,36.24771,36.24771,0.1514335,0.1514335,0,0,0,0.1514335,0,0,0,0,0,0.1594037,0.1514335,0,0,4.747523,0.2809179,0,0.1594037,-0.1594037,1.32809,22.13478,0.1220533,0.1665768,0,0,0.2809179
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02389727,36.28465,35.87082,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,10.144,2.220446E-16,0,0,0.02389727,0,0,1.452632,1.38,4.924639,0.1215143,1.403897,0,1.403897,2.659944,44.3323,0.1225231,0.2591383,0.01911782,1.7,0.1454115
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1699857,38.35715,35.37569,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,36.10789,0,0,0,0.1699857,0,0,1.229228,1.167767,3.520741,1.385022,1.337753,0,1.337753,3.929047,65.48399,0.1230159,0.5178488,0.1359886,1.7,1.555007
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3305714,42.85411,36.89064,0.4789964,0.4789964,1.7,0,0.5202,0.4789964,69.01334,0,0,0,0.3305714,0,0,1.221004,1.159953,2.182989,2.588999,1.490525,0,1.490525,5.343083,89.05121,0.1234642,0.5268961,0.2644572,1.7,2.919571
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.7935074,56.37754,40.7408,0.05684488,0.05684488,0,-1,0,0.05684488,1395.917,0.04120693,0,0,0.7935074,0.05983671,0.05684488,0,0,0.6924638,3.930472,0.6924638,0,0.6924638,6.000012,100,0.1232761,0.06252936,0.6348059,0,4.723979
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.217152,70.86152,44.31015,0.2731302,0.2731302,0,0,0,0.2731302,445.6306,0.9296465,0,0,1.217152,0.2875055,0.2731302,0,0,0,4.553689,0,0,0,6.000012,100,0.1232761,0.3004433,0.9737216,0,5.770841
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.301053,77.01202,47.30308,0,0,0,0,0,0,0,1.301053,0,0,1.301053,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1232761,0,1.040842,0,5.854742
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.387661,82.63839,49.54962,0.9413165,0.9413165,0,0,0,0.9413165,147.417,0.3968014,0,0,1.387661,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.1232761,1.035448,1.110129,0,5.94135
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.9181219,71.8866,51.70749,0.3783163,0.3783163,0,0,0,0.3783163,242.6863,0.5198942,0,0,0.9181219,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.1232761,0.4161479,0.7344975,0,5.471811
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.8372161,71.27499,52.95639,1.483337,1.38,0,-1,0,1.38,60.66784,2.220446E-16,0.1033372,0.2516709,0.8372161,1.452632,1.38,0,0,0,4.553689,0,0.6154155,-0.6154155,5.351307,89.18827,0.1232761,1.631671,0.6697729,0,5.390905
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.6013639,65.95159,53.28894,0.3643521,0.3643521,0,0,0,0.3643521,165.0502,0,0,0,0.6013639,0.3835285,0.3643521,0,0,0.683795,3.938273,0.2178354,0,0.2178354,5.557964,92.63255,0.123217,0.4007873,0.4810911,0,4.539638
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.510698,64.24614,53.62148,0.9257665,0.9257665,0,0,0,0.9257665,55.16489,0,0,0,0.510698,0.974491,0.9257665,0,0,0.4659596,4.134326,0,0.463793,-0.463793,5.069083,84.48455,0.123217,1.018343,0.4085584,0,4.645023
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3185041,59.36153,52.95639,0,0,0,0,0,0,0,0,0,0,0.3185041,0,0,0,0,0.9812851,3.670532,0.3185041,0,0.3185041,5.371243,89.52053,0.1231307,0,0.2548032,0,3.989036
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.04336319,52.1688,51.33799,0.2907957,0.2907957,0,0,0,0.2907957,14.91191,0,0,0,0.04336319,0.3061007,0.2907957,0,0,0.6627811,3.957186,0,0.2627375,-0.2627375,5.094293,84.90472,0.1231307,0.3198752,0.03469055,0,4.000549
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,49.80088,49.80088,0.7432518,0.7432518,0,-1,0,0.7432518,0,0,1.110223E-16,0,0,0.7823703,0.7432518,0,0,0.9547117,3.694448,0,0.7823703,-0.7823703,4.269602,71.1599,0.1231307,0.817577,0,0,3.694448
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,48.01251,48.01251,0.226071,0.226071,0,-1,0,0.226071,0,0,2.775558E-17,0,0,0.2379694,0.226071,0,0,1.824012,2.912078,0,0.2379694,-0.2379694,4.018761,66.97921,0.1231307,0.2486781,0,0,2.912078
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,45.97289,45.97289,1.180644,1.180644,0,-1,0,1.180644,0,0,2.220446E-16,0,0,1.242783,1.180644,0,0,2.088423,2.674109,0,1.242783,-1.242783,2.708752,45.14577,0.1231307,1.298708,0,0,2.674109
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,43.94065,43.94065,0.1078303,0.1078303,0,-1,0,0.1078303,0,0,1.387779E-17,0,0,0.1135056,0.1078303,0,0,3.469293,1.431326,0,0.1135056,-0.1135056,2.589107,43.15169,0.1231307,0.1186134,0,0,1.431326
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,42.29269,42.29269,0.05867885,0.05867885,0,-1,0,0.05867885,0,0,6.938894E-18,0,0,0.06176722,0.05867885,0,0,3.59541,1.31782,0,0.06176722,-0.06176722,2.523998,42.06655,0.1231307,0.06454674,0,0,1.31782
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,41.13247,41.13247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.66404,1.256053,0,0,0,2.523998,42.06655,0.1231307,0,0,0,1.256053
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,39.92791,39.92791,0.1826928,0.1826928,0,-1,0,0.1826928,0,0,2.775558E-17,0,0,0.1923082,0.1826928,0,0,3.66404,1.256053,0,0.1923082,-0.1923082,2.321288,38.68805,0.1231307,0.200962,0,0,1.256053
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,38.88592,38.88592,0.177999,0.177999,0,-1,0,0.177999,0,0,2.775558E-17,0,0,0.1873674,0.177999,0,0,3.877716,1.063745,0,0.1873674,-0.1873674,2.123785,35.39635,0.1231307,0.1957989,0,0,1.063745
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,38.03608,38.03608,0.08630228,0.08630228,0,-1,0,0.08630228,0,0,0,0,0,0.0908445,0.08630228,0,0,4.085902,0.8763772,0,0.0908445,-0.0908445,2.028027,33.80038,0.1231307,0.0949325,0,0,0.8763772
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,37.14189,37.14189,0.1700233,0.1700233,0,-1,0,0.1700233,0,0,0,0,0,0.1789719,0.1700233,0,0,4.18684,0.7855327,0,0.1789719,-0.1789719,1.839374,30.65617,0.1231307,0.1870256,0,0,0.7855327
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,36.39551,36.39551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.385698,0.6065608,0,0,0,1.839374,30.65617,0.1231307,0,0,0,0.6065608
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02545701,36.45993,36.01862,0.08695145,0.08695145,0,0,0,0.08695145,29.27727,1.387779E-17,0,0,0.02545701,0.09152784,0.08695145,0,0,4.385698,0.6065608,0,0.06607083,-0.06607083,1.769729,29.49542,0.1231307,0.0956466,0.02036561,0,0.6320178
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3093832,41.05672,35.53827,0.502961,0.502961,0,0,0,0.502961,61.51236,0,0,0,0.3093832,0.5294327,0.502961,0,0,4.45911,0.54049,0,0.2200495,-0.2200495,1.537776,25.62955,0.1231307,0.5532572,0.2475066,0,0.8498732
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.7202987,50.68232,37.01627,0.4917365,0.4917365,1.7,0,0.5202,0.4917365,146.4806,0,0,0,0.7202987,0,0,1.208264,1.14785,4.703609,0.3204405,1.868149,0,1.868149,3.310058,55.16753,0.1234738,0.5409102,0.576239,1.7,1.040739
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.107466,63.81436,40.84426,0.09277806,0.09277806,0,-1,0,0.09277806,1193.672,0,0,0,1.107466,0.09766112,0.09277806,0,0,2.83546,2.001775,1.009805,0,1.009805,4.268044,71.13391,0.1232015,0.1020559,0.885973,0,3.109241
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.247294,71.78484,44.39144,0.953142,0.953142,0,0,0,0.953142,130.8613,0,0,0,1.247294,1.003307,0.953142,0,0,1.825655,2.910599,0.2439863,0,0.2439863,4.499509,74.99167,0.1231358,1.048456,0.9978349,0,4.157893
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.302851,77.12225,47.34742,0.3200617,0.3200617,0,0,0,0.3200617,407.0625,0,0,0,1.302851,0.3369071,0.3200617,0,0,1.581669,3.130187,0.9659443,0,0.9659443,5.415884,90.26456,0.1228767,0.3520679,1.042281,0,4.433038
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.326103,80.75458,49.59396,0.3713689,0.3713689,0,0,0,0.3713689,357.085,0.3194633,0,0,1.326103,0.3909146,0.3713689,0,0,0.6157246,3.999537,0.6157246,0,0.6157246,6.000012,100,0.1227121,0.4085058,1.060882,0,5.325639
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.139378,77.95601,51.75183,0.5032945,0.5032945,0,0,0,0.5032945,226.384,0.6095944,0,0,1.139378,0.5297837,0.5032945,0,0,0,4.553689,0,0,0,6.000012,100,0.1227121,0.5536239,0.9115025,0,5.693067
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.123496,79.00254,52.95639,0.4632373,0.4632373,0,-1,0,0.4632373,242.5315,0.6358783,0,0,1.123496,0.4876182,0.4632373,0,0,0,4.553689,0,0,0,6.000012,100,0.1227121,0.509561,0.8987972,0,5.677186
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,0.9898668,75.66356,53.28894,0,0,0,0,0,0,0,0.9898668,0,0,0.9898668,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1227121,0,0.7918934,0,5.543556
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.5768728,65.75117,53.62148,0.7470049,0.7470049,0,0,0,0.7470049,77.22476,0,1.110223E-16,0,0.5768728,0.786321,0.7470049,0,0,0,4.553689,0,0.2094482,-0.2094482,5.779234,96.32038,0.1227121,0.8217054,0.4614982,0,5.130562
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.3516459,60.06214,52.95639,0,0,0,0,0,0,0,0.1189256,0,0,0.3516459,0,0,0,0,0.2327202,4.344241,0.2327202,0,0.2327202,6.000012,100,0.12265,0,0.2813167,0,4.695887
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.04324043,52.16644,51.33799,0.2654927,0.2654927,0,0,0,0.2654927,16.28686,0,5.551115E-17,0,0.04324043,0.279466,0.2654927,0,0,0,4.553689,0,0.2362256,-0.2362256,5.751009,95.84995,0.12265,0.292042,0.03459234,0,4.59693
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,49.83783,49.83783,0.3653311,0.3653311,0,-1,0,0.3653311,0,0,5.551115E-17,0,0,0.3845591,0.3653311,0,0,0.2624729,4.317463,0,0.3845591,-0.3845591,5.345647,89.09395,0.12265,0.4018642,0,0,4.317463
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,48.05685,48.05685,0.8951505,0.8951505,0,-1,0,0.8951505,0,0,1.110223E-16,0,0,0.9422637,0.8951505,0,0,0.6897607,3.932904,0,0.9422637,-0.9422637,4.352414,72.54009,0.12265,0.9846656,0,0,3.932904
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,46.05418,46.05418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.73672,2.990641,0,0,0,4.352414,72.54009,0.12265,0,0,0,2.990641
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,44.02194,44.02194,0.1894421,0.1894421,0,-1,0,0.1894421,0,0,2.775558E-17,0,0,0.1994128,0.1894421,0,0,1.73672,2.990641,0,0.1994128,-0.1994128,4.142215,69.03677,0.12265,0.2083864,0,0,2.990641
