Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,42.3592,42.3592,0.08253855,0.08253855,0,-1,0,0.08253855,0,0,1.387779E-17,0,0,0.08688269,0.08253855,0,0,1.95829,2.791228,0,0.08688269,-0.08688269,4.050632,67.51041,0.12265,0.09079241,0,0,2.791228
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,41.21376,41.21376,0.3027656,0.3027656,0,-1,0,0.3027656,0,0,0,0,0,0.3187007,0.3027656,0,0,2.054826,2.704345,0,0.3187007,-0.3187007,3.714692,61.91142,0.12265,0.3330422,0,0,2.704345
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,40.00919,40.00919,0.02913235,0.02913235,0,-1,0,0.02913235,0,0,3.469447E-18,0,0,0.03066563,0.02913235,0,0,2.408938,2.385644,0,0.03066563,-0.03066563,3.682368,61.37268,0.12265,0.03204558,0,0,2.385644
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,38.98938,38.98938,0.1176963,0.1176963,0,-1,0,0.1176963,0,0,0,0,0,0.1238909,0.1176963,0,0,2.443011,2.354979,0,0.1238909,-0.1238909,3.551775,59.19614,0.12265,0.129466,0,0,2.354979
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,38.13954,38.13954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.580668,2.231088,0,0,0,3.551775,59.19614,0.12265,0,0,0,2.231088
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,37.22318,37.22318,0.3364291,0.3364291,0,-1,0,0.3364291,0,0,5.551115E-17,0,0,0.3541359,0.3364291,0,0,2.580668,2.231088,0,0.3541359,-0.3541359,3.178483,52.97462,0.12265,0.370072,0,0,2.231088
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,36.4768,36.4768,0.04168888,0.04168888,0,0,0,0.04168888,0,0,6.938894E-18,0,0,0.04388303,0.04168888,0,0,2.974152,1.876952,0,0.04388303,-0.04388303,3.132227,52.20367,0.12265,0.04585777,0,0,1.876952
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008079397,36.26197,36.12208,0.0736465,0.0736465,0,0,0,0.0736465,10.97051,0,1.387779E-17,0,0.008079397,0.07752264,0.0736465,0,0,3.022911,1.833069,0,0.06944323,-0.06944323,3.059027,50.98368,0.12265,0.08101115,0.006463517,0,1.841148
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.3926268,42.74183,35.6639,1.028473,1.028473,0,0,0,1.028473,38.17569,0,2.220446E-16,0,0.3926268,1.082603,1.028473,0,0,3.10007,1.763626,0,0.6899767,-0.6899767,2.331728,38.86205,0.12265,1.131321,0.3141014,0,2.156252
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.7741624,51.95331,37.14189,0.7383895,0.7383895,0,0,0,0.7383895,104.8447,1.110223E-16,0,0,0.7741624,0.7772521,0.7383895,0,0,3.866711,1.073649,0,0.003089705,-0.003089705,2.328471,38.80777,0.12265,0.8122284,0.6193299,0,1.847811
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.012349,61.64405,40.9625,0.1938986,0.1938986,0,-1,0,0.1938986,522.1024,0,0,0,1.012349,0.2041038,0.1938986,0,0,3.870144,1.070559,0.8082454,0,0.8082454,3.09524,51.58723,0.1224348,0.2132885,0.8098793,0,2.082908
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.217736,71.03322,44.43578,0.573238,0.573238,0,0,0,0.573238,212.4311,0,0,0,1.217736,0.6034084,0.573238,0,0,3.061899,1.79798,0.6143274,0,0.6143274,3.678042,61.30058,0.1222718,0.6305618,0.9741886,0,3.015716
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.149885,72.88889,47.4287,0.7066538,0.7066538,0,0,0,0.7066538,162.7225,0,0,0,1.149885,0.7438461,0.7066538,0,0,2.447571,2.350875,0.4060388,0,0.4060388,4.063244,67.7206,0.1221642,0.7773191,0.9199079,0,3.50076
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.17261,76.25418,49.63091,0.7552783,0.7552783,0,0,0,0.7552783,155.2554,0,0,0,1.17261,0.7950298,0.7552783,0,0,2.041533,2.71631,0.3775806,0,0.3775806,4.421449,73.69066,0.1220644,0.8308062,0.9380884,0,3.88892
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.159973,78.60666,51.79617,0.4177465,0.4177465,0,0,0,0.4177465,277.6739,0,0,0,1.159973,0.4397331,0.4177465,0,0,1.663952,3.056132,0.7202397,0,0.7202397,5.104728,85.07863,0.1218744,0.4595211,0.9279783,0,4.216105
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.141466,79.58117,53.00073,0.1225005,0.1225005,0,-1,0,0.1225005,931.8048,0.06880554,0,0,1.141466,0.1289479,0.1225005,0,0,0.9437123,3.704348,0.9437123,0,0.9437123,6.000012,100,0.1216264,0.1347506,0.9131726,0,4.845814
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.8685712,72.51125,53.33327,0.06411994,0.06411994,0,0,0,0.06411994,1354.604,0.8010765,0,0,0.8685712,0.06749468,0.06411994,0,0,0,4.553689,0,0,0,6.000012,100,0.1216264,0.07053193,0.6948569,0,5.42226
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.5487254,65.15504,53.66582,0.591419,0.591419,0,0,0,0.591419,92.78115,0,0,0,0.5487254,0.6225463,0.591419,0,0,0,4.553689,0,0.07382098,-0.07382098,5.922198,98.7031,0.1216264,0.6505609,0.4389803,0,5.102414
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3616971,60.32271,53.00073,0.4207439,0.4207439,0,0,0,0.4207439,85.96609,5.551115E-17,0,0,0.3616971,0.4428883,0.4207439,0,0,0.08202332,4.479868,0,0.08119126,-0.08119126,5.836615,97.27672,0.1216264,0.4628183,0.2893577,0,4.841565
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04251016,52.2341,51.41928,0.6036361,0.6036361,0,0,0,0.6036361,7.042348,0,0,0,0.04251016,0.6354065,0.6036361,0,0,0.1722358,4.398677,0,0.5928963,-0.5928963,5.211647,86.86061,0.1216264,0.6639997,0.03400813,0,4.441187
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,49.92651,49.92651,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,0.8310095,3.80578,0,0.1030504,-0.1030504,5.103023,85.0502,0.1216264,0.1076877,0,0,3.80578
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,48.13814,48.13814,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,0.94551,3.70273,0,0.4454154,-0.4454154,4.633513,77.22507,0.1216264,0.4654591,0,0,3.70273
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,46.14285,46.14285,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.440416,3.257314,0,0.5942851,-0.5942851,4.007082,66.78456,0.1216264,0.6210279,0,0,3.257314
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,44.10323,44.10323,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.100733,2.663029,0,0.205888,-0.205888,3.790057,63.16749,0.1216264,0.2151529,0,0,2.663029
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,42.44049,42.44049,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.329497,2.457141,0,0.2333982,-0.2333982,3.544034,59.06711,0.1216264,0.2439011,0,0,2.457141
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,41.29505,41.29505,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,2.588829,2.223743,0,0.09950116,-0.09950116,3.43915,57.31905,0.1216264,0.1039787,0,0,2.223743
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,40.09048,40.09048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.699385,2.124242,0,0,0,3.43915,57.31905,0.1216264,0,0,0,2.124242
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,39.07806,39.07806,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,2.699385,2.124242,0,0.2098911,-0.2098911,3.217906,53.63165,0.1216264,0.2193362,0,0,2.124242
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,38.22083,38.22083,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,2.932598,1.914351,0,0.2149837,-0.2149837,2.991293,49.85478,0.1216264,0.224658,0,0,1.914351
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,37.32664,37.32664,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.171468,1.699367,0,0.07247435,-0.07247435,2.914898,48.58154,0.1216264,0.07573569,0,0,1.699367
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,36.58026,36.58026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.251996,1.626893,0,0,0,2.914898,48.58154,0.1216264,0,0,0,1.626893
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02811679,36.73595,36.24771,0.2033856,0.2033856,0,0,0,0.2033856,13.82437,0,2.775558E-17,0,0.02811679,0.2140901,0.2033856,0,0,3.251996,1.626893,0,0.1859733,-0.1859733,2.718865,45.31432,0.1216264,0.2237242,0.02249343,0,1.65501
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.3208522,41.52956,35.78953,0.3641497,0.3641497,0,0,0,0.3641497,88.10998,0,0,0,0.3208522,0.3833154,0.3641497,0,0,3.458633,1.44092,0,0.06246324,-0.06246324,2.653023,44.21696,0.1216264,0.4005646,0.2566818,0,1.761772
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.7331766,51.22787,37.26752,0.9611331,0.9611331,0,0,0,0.9611331,76.28252,0,1.110223E-16,0,0.7331766,1.011719,0.9611331,0,0,3.528036,1.378456,0,0.2785425,-0.2785425,2.359413,39.32348,0.1216264,1.057246,0.5865413,0,2.111633
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.030144,62.21723,41.08813,0.317222,0.317222,0,-1,0,0.317222,324.7391,0,0,0,1.030144,0.3339179,0.317222,0,0,3.837528,1.099914,0.6962261,0,0.6962261,3.019912,50.33176,0.1214441,0.3489442,0.8241152,0,2.130058
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.146803,69.29493,44.56141,0.7607213,0.7607213,0,0,0,0.7607213,150.7521,0,0,0,1.146803,0.8007593,0.7607213,0,0,3.141302,1.726517,0.3460438,0,0.3460438,3.348197,55.80318,0.1213537,0.8367935,0.9174424,0,2.87332
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.230618,75.19122,47.47305,1.453673,1.453673,1.7,0,0.5202,1.453673,84.65575,0,0,0,1.230618,0,0,0.246327,0.2340106,2.795258,2.037957,1.464628,0,1.464628,4.737666,78.96094,0.121802,1.59904,0.9844943,1.7,3.268574
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.181302,76.61282,49.71959,0.7337524,0.7337524,0.8756136,0,0.2951425,0.7337524,160.9946,0,0,0,1.181302,0,0,0.1418612,0.1347681,1.33063,3.356122,1.31607,0,1.31607,5.9862,99.7698,0.1217515,0.8071277,0.9450416,1.7,4.537425
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.037781,75.21142,51.83311,0.1230101,0.1230101,0,0,0,0.1230101,843.6553,0.8937374,0,0,1.037781,0.1294843,0.1230101,0,0,0.01455944,4.540586,0.01455944,0,0.01455944,6.000012,100,0.1217477,0.1353111,0.830225,0,5.578367
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.079124,77.88751,53.08202,0.5072428,0.5072428,0,-1,0,0.5072428,212.7432,0.5451846,0,0,1.079124,0.5339398,0.5072428,0,0,0,4.553689,0,0,0,6.000012,100,0.1217477,0.5579671,0.8632995,0,5.632813
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.7844772,70.42923,53.37023,0.6471135,0.6471135,0,0,0,0.6471135,121.2271,0.1033051,0,0,0.7844772,0.6811721,0.6471135,0,0,0,4.553689,0,0,0,6.000012,100,0.1217477,0.7118248,0.6275818,0,5.338166
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.6578195,67.73128,53.70277,1.1554,1.1554,0,0,0,1.1554,56.93435,0,0,0,0.6578195,1.216211,1.1554,0,0,0,4.553689,0,0.5583912,-0.5583912,5.411416,90.19009,0.1217477,1.27094,0.5262556,0,5.211508
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.2798806,58.68441,53.08202,0.4537267,0.4537267,0,0,0,0.4537267,61.68484,0,5.551115E-17,0,0.2798806,0.477607,0.4537267,0,0,0.6204346,3.995298,0,0.1977265,-0.1977265,5.202994,86.71639,0.1217477,0.4990994,0.2239045,0,4.275178
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04191316,52.26717,51.46362,1.280467,1.280467,0.425,0,0.172125,1.280467,3.273273,0,0,0,0.04191316,0.9004911,0.8554665,0,0,0.8401307,3.797571,0,0.8585779,-0.8585779,4.297974,71.63274,0.1217477,1.408513,0.03353053,1.7,3.839484
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,50.0078,50.0078,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,5.551115E-17,0,0,0.4609858,0.4379365,0,0,1.794106,2.938993,0,0.4609858,-0.4609858,3.812052,63.53407,0.1217477,0.4817302,0,0,2.938993
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,48.21943,48.21943,1.249974,1.249974,0,-1,0,1.249974,0,0,2.220446E-16,0,0,1.315763,1.249974,0,0,2.306313,2.478008,0,1.315763,-1.315763,2.425116,40.41852,0.1217477,1.374972,0,0,2.478008
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,46.22414,46.22414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.768271,1.162245,0,0,0,2.425116,40.41852,0.1217477,0,0,0,1.162245
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,44.18452,44.18452,0.07355823,0.07355823,0,-1,0,0.07355823,0,0,0,0,0,0.07742971,0.07355823,0,0,3.768271,1.162245,0,0.07742971,-0.07742971,2.343498,39.05822,0.1217477,0.08091405,0,0,1.162245
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,42.52178,42.52178,0.01725683,0.01725683,0,-1,0,0.01725683,0,0,3.469447E-18,0,0,0.01816509,0.01725683,0,0,3.854304,1.084815,0,0.01816509,-0.01816509,2.32435,38.73909,0.1217477,0.01898251,0,0,1.084815
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,41.38372,41.38372,0.1354602,0.1354602,0,-1,0,0.1354602,0,0,2.775558E-17,0,0,0.1425897,0.1354602,0,0,3.874488,1.06665,0,0.1425897,-0.1425897,2.174048,36.23405,0.1217477,0.1490062,0,0,1.06665
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,40.17916,40.17916,0.08929255,0.08929255,0,-1,0,0.08929255,0,0,1.387779E-17,0,0,0.09399216,0.08929255,0,0,4.03292,0.9240604,0,0.09399216,-0.09399216,2.074971,34.58278,0.1217477,0.0982218,0,0,0.9240604
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,39.15935,39.15935,0.09352105,0.09352105,0,-1,0,0.09352105,0,0,0,0,0,0.09844321,0.09352105,0,0,4.137356,0.8300683,0,0.09844321,-0.09844321,1.971203,32.85332,0.1217477,0.1028732,0,0,0.8300683
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,38.30212,38.30212,0.0588356,0.0588356,0,-1,0,0.0588356,0,0,0,0,0,0.06193221,0.0588356,0,0,4.246737,0.731625,0,0.06193221,-0.06193221,1.905921,31.76528,0.1217477,0.06471916,0,0,0.731625
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,37.41532,37.41532,0.0611865,0.0611865,0,-1,0,0.0611865,0,0,0,0,0,0.06440684,0.0611865,0,0,4.315551,0.6696928,0,0.06440684,-0.06440684,1.83803,30.63377,0.1217477,0.06730515,0,0,0.6696928
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,36.66155,36.66155,0.246423,0.246423,0,0,0,0.246423,0,0,0,0,0,0.2593926,0.246423,0,0,4.387115,0.605286,0,0.2593926,-0.2593926,1.564606,26.07672,0.1217477,0.2710653,0,0,0.605286
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.02883304,36.85221,36.35117,0.137416,0.137416,0,0,0,0.137416,20.9823,0,0,0,0.02883304,0.1446485,0.137416,0,0,4.675328,0.3458934,0,0.1158154,-0.1158154,1.442526,24.04205,0.1217477,0.1511577,0.02306643,0,0.3747264
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.2998661,41.24811,35.89299,0.7112036,0.7112036,0.425,0,0.172125,0.7112036,42.16317,5.551115E-17,0,0,0.2998661,0.301267,0.2862037,0,0,4.804012,0.230078,0,0.00140096,-0.00140096,1.441049,24.01744,0.1217477,0.782324,0.2398928,1.7,0.529944
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.7875113,52.49151,37.37098,0.835294,0.835294,1.7,0,0.5202,0.835294,94.27953,0,0,0,0.7875113,0,0,0.864706,0.8214707,4.805569,0.228677,1.608982,0,1.608982,2.967463,49.45763,0.1221545,0.9188234,0.6300091,1.7,1.016188
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.018258,62.03577,41.1768,0.383696,0.383696,0,-1,0,0.383696,265.3816,0,0,0,1.018258,0.4038905,0.383696,0,0,3.196587,1.676761,0.6143679,0,0.6143679,3.550304,59.17162,0.1219947,0.4220656,0.8146067,0,2.695019
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.236109,71.74572,44.60574,0.5876347,0.5876347,0,0,0,0.5876347,210.3533,0,0,0,1.236109,0.6185629,0.5876347,0,0,2.582219,2.229692,0.6175464,0,0.6175464,4.13616,68.93586,0.1218346,0.6463982,0.9888874,0,3.465801
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.131624,72.54709,47.55433,0.6358982,0.6358982,0,0,0,0.6358982,177.9568,0,0,0,1.131624,0.6693666,0.6358982,0,0,1.964672,2.785484,0.4622573,0,0.4622573,4.574696,76.24478,0.1217149,0.6994881,0.9052991,0,3.917108
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.259482,78.94165,49.75654,0.5676152,0.5676152,0,0,0,0.5676152,221.8901,0,0,0,1.259482,0.5974896,0.5676152,0,0,1.502415,3.201515,0.6619923,0,0.6619923,5.202717,86.71178,0.1215441,0.6243767,1.007586,0,4.460997
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.23634,80.97948,51.87746,0.5648442,0.5648442,0,0,0,0.5648442,218.8816,0,0,0,1.23634,0.5945728,0.5648442,0,0,0.8404229,3.797308,0.641767,0,0.641767,5.811551,96.85898,0.1213789,0.6213287,0.9890718,0,5.033648
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.044039,76.90241,53.08202,0.9932779,0.9932779,0,-1,0,0.9932779,105.1105,0,0,0,1.044039,1.045556,0.9932779,0,0,0.1986559,4.374898,0,0.001516472,-0.001516472,5.809952,96.83234,0.1213789,1.092606,0.8352314,0,5.418938
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.879319,72.8832,53.41457,0.9439876,0.9439876,0,0,0,0.9439876,93.14942,0,0,0,0.879319,0.9936712,0.9439876,0,0,0.2003409,4.373382,0,0.1143522,-0.1143522,5.689414,94.82338,0.1213789,1.038386,0.7034552,0,5.252701
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.587365,66.17938,53.79145,0.6931445,0.6931445,0,0,0,0.6931445,84.73918,0,0,0,0.587365,0.7296258,0.6931445,0,0,0.3273989,4.25903,0,0.1422608,-0.1422608,5.539458,92.32412,0.1213789,0.762459,0.469892,0,4.846395
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2336547,57.77452,53.12636,0,0,0,0,0,0,0,0,0,0,0.2336547,0,0,0,0,0.4854664,4.116769,0.2336547,0,0.2336547,5.761122,96.01852,0.1213188,0,0.1869238,0,4.350424
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04170875,52.30038,51.50057,1.866319,1.866319,0.4863187,0,0.188865,1.866319,2.234814,0,0,0,0.04170875,1.452632,1.38,0,0,0.2518117,4.327058,0,1.410923,-1.410923,4.273879,71.23118,0.1213188,2.052951,0.033367,1.7,4.368767
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,50.08909,50.08909,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,1.819504,2.916136,0,0.5344218,-0.5344218,3.710549,61.84236,0.1213188,0.5584708,0,0,2.916136
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,48.30072,48.30072,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,2.413306,2.381714,0,0.0854628,-0.0854628,3.620463,60.34093,0.1213188,0.08930863,0,0,2.381714
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,46.30543,46.30543,1.15415,1.15415,0,-1,0,1.15415,0,0,0,0,0,1.214894,1.15415,0,0,2.508265,2.296251,0,1.214894,-1.214894,2.339852,38.99746,0.1213188,1.269565,0,0,2.296251
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,44.27319,44.27319,0.1037925,0.1037925,0,-1,0,0.1037925,0,0,1.387779E-17,0,0,0.1092553,0.1037925,0,0,3.858147,1.081357,0,0.1092553,-0.1092553,2.224687,37.07804,0.1213188,0.1141718,0,0,1.081357
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,42.61045,42.61045,0.05596539,0.05596539,0,-1,0,0.05596539,0,0,6.938894E-18,0,0,0.05891094,0.05596539,0,0,3.979542,0.9721013,0,0.05891094,-0.05891094,2.16259,36.04309,0.1213188,0.06156193,0,0,0.9721013
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,41.48718,41.48718,0.2641966,0.2641966,0,-1,0,0.2641966,0,0,0,0,0,0.2781017,0.2641966,0,0,4.044999,0.9131903,0,0.2781017,-0.2781017,1.869445,31.15735,0.1213188,0.2906163,0,0,0.9131903
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,40.28262,40.28262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.354001,0.6350886,0,0,0,1.869445,31.15735,0.1213188,0,0,0,0.6350886
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,39.24064,39.24064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.354001,0.6350886,0,0,0,1.869445,31.15735,0.1213188,0,0,0,0.6350886
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,38.39079,38.39079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.354001,0.6350886,0,0,0,1.869445,31.15735,0.1213188,0,0,0,0.6350886
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,37.51878,37.51878,0.1394253,0.1394253,0,-1,0,0.1394253,0,0,2.775558E-17,0,0,0.1467635,0.1394253,0,0,4.354001,0.6350886,0,0.1467635,-0.1467635,1.714742,28.57898,0.1213188,0.1533678,0,0,0.6350886
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,36.76501,36.76501,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0,0.07971188,0.07572629,0,0,4.517071,0.4883252,0,0.07971188,-0.07971188,1.630719,27.17859,0.1213188,0.08329892,0,0,0.4883252
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.0167206,36.745,36.45463,0.1279649,0.1279649,0,0,0,0.1279649,13.06655,0,0,0,0.0167206,0.1346999,0.1279649,0,0,4.605639,0.4086133,0,0.1179793,-0.1179793,1.506358,25.10591,0.1213188,0.1407614,0.01337648,0,0.4253339
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3483413,42.27993,36.01862,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,51.6099,0,0,0,0.3483413,0,0,1.025049,0.973797,4.736728,0.290634,1.322138,0,1.322138,2.760648,46.01071,0.1217966,0.7424456,0.278673,1.7,0.6389753
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.7028862,50.8224,37.47444,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7028862,0,0,1.452632,1.38,3.414589,1.480558,2.082886,0,2.082886,4.736648,78.94396,0.1219186,0,0.562309,1.7,2.183445
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.8739425,58.76105,41.25809,0.7496742,0.7496742,0,-1,0,0.7496742,116.5763,0,0,0,0.8739425,0.7891307,0.7496742,0,0,1.331703,3.355156,0.08481178,0,0.08481178,4.817107,80.28496,0.1218969,0.8246416,0.699154,0,4.229098
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,0.9450901,64.3139,44.64269,0.5372016,0.5372016,0,0,0,0.5372016,175.9284,0,0,0,0.9450901,0.5654755,0.5372016,0,0,1.246891,3.431487,0.3796147,0,0.3796147,5.177241,86.28718,0.1217997,0.5909218,0.7560721,0,4.376577
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.138255,72.7269,47.55433,0,0,0,0,0,0,0,0.2709782,0,0,1.138255,0,0,0,0,0.8672768,3.77314,0.8672768,0,0.8672768,6.000012,100,0.1215783,0,0.910604,0,4.911395
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.107158,74.58039,49.75654,0.009391031,0.009391031,0,0,0,0.009391031,11789.53,1.097273,0,0,1.107158,0.009885296,0.009391031,0,0,0,4.553689,0,0,0,6.000012,100,0.1215783,0.01033014,0.8857267,0,5.660847
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.149478,78.45999,51.92179,1.793465,1.793465,0.425,0,0.172125,1.793465,64.09261,0,0,0,1.149478,1.440489,1.368465,0,0,0,4.553689,0,0.2910109,-0.2910109,5.69326,94.88747,0.1215783,1.972811,0.9195827,1.7,5.703167
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.089268,78.23049,53.12636,0.8060232,0.8060232,0,-1,0,0.8060232,135.141,0,0,0,1.089268,0.8484455,0.8060232,0,0,0.3233454,4.262678,0.2408224,0,0.2408224,5.921724,98.6952,0.121517,0.8866256,0.8714144,0,5.351946
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.8436769,72.01999,53.4589,0.980078,0.980078,0,0,0,0.980078,86.08263,0,1.110223E-16,0,0.8436769,1.031661,0.980078,0,0,0.08252295,4.479418,0,0.1879842,-0.1879842,5.723571,95.39266,0.121517,1.078086,0.6749415,0,5.323095
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.5184724,64.64516,53.8284,0.2515404,0.2515404,0,0,0,0.2515404,206.119,0,0,0,0.5184724,0.2647793,0.2515404,0,0,0.2913942,4.291434,0.2536931,0,0.2536931,5.964246,99.40389,0.1214524,0.2766944,0.414778,0,4.809906
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2596471,58.34879,53.16331,0,0,0,0,0,0,0,0.221946,0,0,0.2596471,0,0,0,0,0.03770113,4.519758,0.03770113,0,0.03770113,6.000012,100,0.1214429,0,0.2077177,0,4.779405
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.0391636,52.34045,51.58924,0.9474874,0.9474874,0,0,0,0.9474874,4.133417,0,1.110223E-16,0,0.0391636,0.9973552,0.9474874,0,0,0,4.553689,0,0.9581916,-0.9581916,4.989989,83.16632,0.1214429,1.042236,0.03133088,0,4.592853
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,50.17038,50.17038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.064657,3.595497,0,0,0,4.989989,83.16632,0.1214429,0,0,0,3.595497
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,48.38201,48.38201,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.064657,3.595497,0,0.3151177,-0.3151177,4.657826,77.63028,0.1214429,0.329298,0,0,3.595497
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,46.38672,46.38672,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.414788,3.28038,0,0.6482571,-0.6482571,3.974503,66.24158,0.1214429,0.6774287,0,0,3.28038
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,44.35448,44.35448,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.135074,2.632123,0,0.2087432,-0.2087432,3.754468,62.57435,0.1214429,0.2181367,0,0,2.632123
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,42.7287,42.7287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.367011,2.423379,0,0,0,3.754468,62.57435,0.1214429,0,0,0,2.423379
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,41.56847,41.56847,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.367011,2.423379,0,0.1423701,-0.1423701,3.604397,60.07317,0.1214429,0.1487768,0,0,2.423379
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,40.36391,40.36391,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.5252,2.281009,0,0.1609468,-0.1609468,3.434744,57.24562,0.1214429,0.1681895,0,0,2.281009
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,39.36627,39.36627,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,2.70403,2.120062,0,0.07216248,-0.07216248,3.358678,55.97786,0.1214429,0.07540979,0,0,2.120062
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,38.51642,38.51642,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,2.78421,2.0479,0,0.1465162,-0.1465162,3.204237,53.40384,0.1214429,0.1531094,0,0,2.0479
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,37.63702,37.63702,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,2.947006,1.901384,0,0.1451876,-0.1451876,3.051196,50.85316,0.1214429,0.151721,0,0,1.901384
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,36.9128,36.9128,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.108325,1.756196,0,0.2868221,-0.2868221,2.748859,45.81422,0.1214429,0.2997291,0,0,1.756196
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02044241,36.95789,36.60242,0.1710387,0.1710387,0,0,0,0.1710387,11.95192,0,0,0,0.02044241,0.1800407,0.1710387,0,0,3.427016,1.469374,0,0.1595983,-0.1595983,2.580627,43.01037,0.1214429,0.1881426,0.01635392,0,1.489816
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3352409,42.18879,36.16642,1.234687,1.234687,0.425,0,0.172125,1.234687,27.15189,0,0,0,0.3352409,0.8523023,0.8096871,0,0,3.604348,1.309776,0,0.5170613,-0.5170613,2.035597,33.92654,0.1214429,1.358156,0.2681927,1.7,1.645017
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.7531033,52.0144,37.60007,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,88.62775,0,0,0,0.7531033,0,0,0.8502624,0.8077493,4.178861,0.7927144,1.560853,0,1.560853,3.516351,58.60574,0.1218543,0.9347114,0.6024827,1.7,1.545818
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.7880946,56.9521,41.36155,0.4370484,0.4370484,0,-1,0,0.4370484,180.322,0,0,0,0.7880946,0.460051,0.4370484,0,0,2.618008,2.197482,0.3280436,0,0.3280436,3.827561,63.79256,0.121771,0.4807533,0.6304757,0,2.985576
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,0.9745051,65.12366,44.72398,1.091019,1.091019,0,0,0,1.091019,89.32065,0,0,0,0.9745051,1.148441,1.091019,0,0,2.289964,2.492721,0,0.1739358,-0.1739358,3.644217,60.73682,0.121771,1.200121,0.7796041,0,3.467226
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.9292924,67.36453,47.59867,0,0,0,0,0,0,0,0,0,0,0.9292924,0,0,0,0,2.483226,2.318785,0.9292924,0,0.9292924,4.525821,75.4302,0.1215355,0,0.7434339,0,3.248078
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.183683,76.78294,49.80088,0.1852244,0.1852244,0,0,0,0.1852244,639.0533,0,0,0,1.183683,0.194973,0.1852244,0,0,1.553934,3.155148,0.9887095,0,0.9887095,5.463793,91.06303,0.1212859,0.2037468,0.946946,0,4.338831
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.220074,80.5444,51.92179,0.2393685,0.2393685,0,0,0,0.2393685,509.7053,0.4028825,0,0,1.220074,0.2519668,0.2393685,0,0,0.5652245,4.044987,0.5652245,0,0.5652245,6.000012,100,0.1211437,0.2633053,0.9760591,0,5.265061
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.209965,81.83431,53.16331,0.5081433,0.5081433,0,-1,0,0.5081433,238.115,0.6750777,0,0,1.209965,0.5348877,0.5081433,0,0,0,4.553689,0,0,0,6.000012,100,0.1211437,0.5589576,0.9679723,0,5.763654
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,0.9979996,76.13426,53.49585,0.007673893,0.007673893,0,0,0,0.007673893,13005.13,0.9899219,0,0,0.9979996,0.008077782,0.007673893,0,0,0,4.553689,0,0,0,6.000012,100,0.1211437,0.008441282,0.7983997,0,5.551689
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.5041651,64.37068,53.87274,0.6489185,0.6489185,0,0,0,0.6489185,77.69313,0,0,0,0.5041651,0.6830721,0.6489185,0,0,0,4.553689,0,0.178907,-0.178907,5.811428,96.85693,0.1211437,0.7138103,0.4033321,0,5.057854
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3127463,59.50311,53.20765,1.02033,1.02033,0,0,0,1.02033,30.65149,0,0,0,0.3127463,1.074031,1.02033,0,0,0.1987856,4.374782,0,0.7612849,-0.7612849,5.008963,83.48254,0.1211437,1.122363,0.250197,0,4.687528
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.03915944,52.37751,51.6262,1.21707,1.21707,0,0,0,1.21707,3.217517,0,0,0,0.03915944,1.281127,1.21707,0,0,1.044658,3.613497,0,1.241967,-1.241967,3.699814,61.66345,0.1211437,1.338777,0.03132755,0,3.652656
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,50.21472,50.21472,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.424621,2.37153,0,0.6596451,-0.6596451,3.004487,50.07468,0.1211437,0.6893292,0,0,2.37153
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,48.47069,48.47069,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.15756,1.711884,0,0.3154056,-0.3154056,2.67202,44.53358,0.1211437,0.3295989,0,0,1.711884
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,46.4754,46.4754,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.508011,1.396479,0,0.1946462,-0.1946462,2.466845,41.11401,0.1211437,0.2034053,0,0,1.396479
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,44.43578,44.43578,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.724285,1.201833,0,0.005603157,-0.005603157,2.460939,41.01557,0.1211437,0.005855299,0,0,1.201833
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,42.81738,42.81738,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.73051,1.19623,0,0.09370471,-0.09370471,2.362166,39.36935,0.1211437,0.09792142,0,0,1.19623
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,41.64977,41.64977,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.834627,1.102525,0,0.09452602,-0.09452602,2.262527,37.7087,0.1211437,0.09877969,0,0,1.102525
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,40.46737,40.46737,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,3.939656,1.007999,0,0.05488238,-0.05488238,2.204675,36.74451,0.1211437,0.05735209,0,0,1.007999
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,39.46973,39.46973,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,4.000636,0.9531164,0,0.06811122,-0.06811122,2.13288,35.54792,0.1211437,0.07117622,0,0,0.9531164
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,38.61988,38.61988,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,4.076315,0.8850052,0,0.1409443,-0.1409443,1.984311,33.07179,0.1211437,0.1472868,0,0,0.8850052
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,37.76265,37.76265,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.23292,0.7440609,0,0.117124,-0.117124,1.860852,31.01414,0.1211437,0.1223946,0,0,0.7440609
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,37.03843,37.03843,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.363058,0.6269369,0,0.06738782,-0.06738782,1.789819,29.83026,0.1211437,0.07042027,0,0,0.6269369
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03091016,37.28139,36.74284,0.1335167,0.1335167,0,0,0,0.1335167,23.15078,0,2.775558E-17,0,0.03091016,0.1405439,0.1335167,0,0,4.437933,0.5595491,0,0.1096337,-0.1096337,1.674255,27.90419,0.1211437,0.1468684,0.02472813,0,0.5904593
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2224432,40.23952,36.29205,0.3541207,0.3541207,0,0,0,0.3541207,62.81565,0,0,0,0.2224432,0.3727587,0.3541207,0,0,4.559749,0.4499154,0,0.1503154,-0.1503154,1.515808,25.26342,0.1211437,0.3895328,0.1779546,0,0.6723586
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.6509374,50.0225,37.7257,0,0,0,0,0,0,0,0,0,0,0.6509374,0,0,0,0,4.726766,0.2995999,0.6509374,0,0.6509374,2.133342,35.55563,0.1209803,0,0.5207499,0,0.9505374
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.6028559,53.0858,41.46502,0.3388515,0.3388515,0,-1,0,0.3388515,177.9115,0,0,0,0.6028559,0.3566858,0.3388515,0,0,4.075828,0.8854436,0.24617,0,0.24617,2.366879,39.44791,0.1209187,0.3727367,0.4822847,0,1.488299
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.789612,60.80619,44.76832,0.7663879,0.7663879,0,0,0,0.7663879,103.0303,0,0,0,0.789612,0.8067242,0.7663879,0,0,3.829658,1.106997,0,0.01711216,-0.01711216,2.348841,39.14728,0.1209187,0.8430268,0.6316896,0,1.896609
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.110876,72.1413,47.67996,0.1661172,0.1661172,0,0,0,0.1661172,668.7306,0,0,0,1.110876,0.1748602,0.1661172,0,0,3.848672,1.089885,0.9360161,0,0.9360161,3.236824,53.94696,0.1206848,0.1827289,0.888701,0,2.200761
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.1143,74.87723,49.83783,0.1907323,0.1907323,0,0,0,0.1907323,584.2222,0,0,0,1.1143,0.2007708,0.1907323,0,0,2.912656,1.932299,0.9135295,0,0.9135295,4.103475,68.39111,0.1204573,0.2098055,0.8914402,0,3.046599
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.221529,80.63572,51.95874,0.121384,0.121384,0,0,0,0.121384,1006.334,0,0,0,1.221529,0.1277727,0.121384,0,0,1.999126,2.754475,1.093756,0,1.093756,5.141103,85.68488,0.1201862,0.1335225,0.977223,0,3.976004
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.8480988,71.84158,53.20765,0,0,0,-1,0,0,0,0,0,0,0.8480988,0,0,0,0,0.90537,3.738856,0.8480988,0,0.8480988,5.94568,99.09447,0.1199768,0,0.6784791,0,4.586955
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.713365,68.87947,53.5402,0.2351208,0.2351208,0,0,0,0.2351208,303.4036,0.4085982,0,0,0.713365,0.2474956,0.2351208,0,0,0.05727118,4.502145,0.05727118,0,0.05727118,6.000012,100,0.1199627,0.2586329,0.570692,0,5.21551
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.3943004,61.99183,53.91708,0.1496859,0.1496859,0,0,0,0.1496859,263.4185,0.2367362,0,0,0.3943004,0.1575641,0.1496859,0,0,0,4.553689,0,0,0,6.000012,100,0.1199627,0.1646545,0.3154403,0,4.947989
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.1869226,56.94974,53.25198,0.3247592,0.3247592,0,0,0,0.3247592,57.55729,0,0,0,0.1869226,0.3418517,0.3247592,0,0,0,4.553689,0,0.1549292,-0.1549292,5.836702,97.27818,0.1199627,0.3572351,0.149538,0,4.740612
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.03991459,52.47377,51.70749,0.5975009,0.5975009,0,0,0,0.5975009,6.680257,0,0,0,0.03991459,0.6289483,0.5975009,0,0,0.1721435,4.39876,0,0.5890337,-0.5890337,5.215806,86.92993,0.1199627,0.6572509,0.03193168,0,4.438674
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,50.29601,50.29601,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.8266254,3.809726,0,0.8737753,-0.8737753,4.294766,71.57929,0.1199627,0.9130952,0,0,3.809726
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,48.55198,48.55198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.797487,2.935951,0,0,0,4.294766,71.57929,0.1199627,0,0,0,2.935951
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,46.51235,46.51235,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.797487,2.935951,0,1.180232,-1.180232,3.050692,50.84477,0.1199627,1.233343,0,0,2.935951
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,44.51706,44.51706,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.108856,1.755719,0,0.1935623,-0.1935623,2.84666,47.44424,0.1199627,0.2022725,0,0,1.755719
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,42.89867,42.89867,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.323925,1.562156,0,0.1879416,-0.1879416,2.648552,44.14244,0.1199627,0.196399,0,0,1.562156
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,41.75322,41.75322,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.532749,1.374215,0,0.03776408,-0.03776408,2.608745,43.479,0.1199627,0.03946346,0,0,1.374215
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,40.57083,40.57083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.574709,1.336451,0,0,0,2.608745,43.479,0.1199627,0,0,0,1.336451
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,39.57319,39.57319,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.574709,1.336451,0,0.3248783,-0.3248783,2.266294,37.77148,0.1199627,0.3394978,0,0,1.336451
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,38.72334,38.72334,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,3.935685,1.011572,0,0.09686864,-0.09686864,2.164185,36.06968,0.1199627,0.1012277,0,0,1.011572
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,37.86611,37.86611,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.043317,0.9147038,0,0.09203935,-0.09203935,2.067167,34.45271,0.1199627,0.09618112,0,0,0.9147038
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,37.16406,37.16406,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.145583,0.8226645,0,0.04978105,-0.04978105,2.014693,33.57815,0.1199627,0.05202119,0,0,0.8226645
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03091177,37.40747,36.86847,0,0,0,0,0,0,0,0,0,0,0.03091177,0,0,0,0,4.200895,0.7728835,0.03091177,0,0.03091177,2.044019,34.06691,0.119955,0,0.02472941,0,0.8037952
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.1979054,39.93787,36.43246,0.4400766,0.4400766,0,0,0,0.4400766,44.97066,0,0,0,0.1979054,0.4632386,0.4400766,0,0,4.169983,0.8007041,0,0.2653332,-0.2653332,1.764333,29.40549,0.119955,0.4840843,0.1583243,0,0.9986094
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.5903643,48.92422,37.85133,0.3512663,0.3512663,0,0,0,0.3512663,168.0674,0,0,0,0.5903643,0.369754,0.3512663,0,0,4.464798,0.5353708,0.2206103,0,0.2206103,1.973622,32.89363,0.1199007,0.3863929,0.4722914,0,1.125735
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.8082471,57.63157,41.56847,0.5423725,0.5423725,0,-1,0,0.5423725,149.0207,0,0,0,0.8082471,0.5709184,0.5423725,0,0,4.244188,0.7339201,0.2373288,0,0.2373288,2.198772,36.64613,0.1198423,0.5966097,0.6465977,0,1.542167
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.079138,67.88914,44.84961,0.882297,0.882297,0,0,0,0.882297,122.3101,0,0,0,1.079138,0.9287336,0.882297,0,0,4.006859,0.947516,0.1504042,0,0.1504042,2.341458,39.02422,0.1198053,0.9705266,0.8633103,0,2.026654
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.235193,75.58299,47.67996,0,0,0,0,0,0,0,0,0,0,1.235193,0,0,0,0,3.856455,1.08288,1.235193,0,1.235193,3.513265,58.5543,0.1195025,0,0.9881546,0,2.318073
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.235466,78.39044,49.88217,0,0,0,0,0,0,0,0,0,0,1.235466,0,0,0,0,2.621261,2.194554,1.235466,0,1.235466,4.685331,78.08869,0.1192011,0,0.9883727,0,3.43002
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.096555,77.04951,52.00308,0,0,0,0,0,0,0,0,0,0,1.096555,0,0,0,0,1.385795,3.306473,1.096555,0,1.096555,5.725615,95.42671,0.1189349,0,0.8772439,0,4.403028
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.014092,76.28085,53.25198,0.3684272,0.3684272,0,-1,0,0.3684272,275.249,0.3370337,0,0,1.014092,0.3878182,0.3684272,0,0,0.2892405,4.293373,0.2892405,0,0.2892405,6.000012,100,0.1188649,0.40527,0.8112739,0,5.307465
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.6130369,66.54786,53.58453,0.4366407,0.4366407,0,0,0,0.4366407,140.3985,0.1534151,0,0,0.6130369,0.4596218,0.4366407,0,0,0,4.553689,0,0,0,6.000012,100,0.1188649,0.4803048,0.4904295,0,5.166726
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3034538,60.08701,53.95403,0.4866949,0.4866949,0,0,0,0.4866949,62.34991,0,0,0,0.3034538,0.5123104,0.4866949,0,0,0,4.553689,0,0.2088566,-0.2088566,5.779858,96.33077,0.1188649,0.5353644,0.242763,0,4.857143
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2213711,57.73592,53.33327,0,0,0,0,0,0,0,0,0,0,0.2213711,0,0,0,0,0.2320629,4.344832,0.2213711,0,0.2213711,5.989869,99.83095,0.1188114,0,0.1770969,0,4.566204
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.03556583,52.43445,51.75183,0.01444662,0.01444662,0,0,0,0.01444662,246.1879,0.009667063,0,0,0.03556583,0.01520697,0.01444662,0,0,0.0106918,4.544066,0.0106918,0,0.0106918,6.000012,100,0.1188088,0.01589128,0.02845267,0,4.579632
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,50.3773,50.3773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1188088,0,0,0,4.553689
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,48.63327,48.63327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1188088,0,0,0,4.553689
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,46.60103,46.60103,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0,4.553689,0,0.6714516,-0.6714516,5.29224,88.20382,0.1188088,0.701667,0,0,4.553689
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,44.56141,44.56141,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,0.7460574,3.882237,0,0.1039044,-0.1039044,5.182715,86.37841,0.1188088,0.1085801,0,0,3.882237
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,42.97995,42.97995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1188088,0,0,0,3.778333
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,41.8419,41.8419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1188088,0,0,0,3.778333
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,40.65212,40.65212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1188088,0,0,0,3.778333
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,39.65448,39.65448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1188088,0,0,0,3.778333
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,38.8268,38.8268,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,0.8615067,3.778333,0,0.1435477,-0.1435477,5.031403,83.85654,0.1188088,0.1500074,0,0,3.778333
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,37.96957,37.96957,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.021004,3.634785,0,0.1773515,-0.1773515,4.844458,80.7408,0.1188088,0.1853323,0,0,3.634785
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,37.26752,37.26752,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.218061,3.457434,0,0.1523071,-0.1523071,4.683912,78.06504,0.1188088,0.159161,0,0,3.457434
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03021882,37.49914,36.97192,0.03049566,0.03049566,0,0,0,0.03049566,99.09219,0,0,0,0.03021882,0.03210069,0.03049566,0,0,1.387292,3.305126,0,0.001881876,-0.001881876,4.681928,78.03197,0.1188088,0.03354523,0.02417505,0,3.335345
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3117556,42.13448,36.53592,0,0,0,0,0,0,0,0,0,0,0.3117556,0,0,0,0,1.389383,3.303245,0.3117556,0,0.3117556,4.977685,82.96126,0.1187335,0,0.2494045,0,3.615
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6136989,49.50931,37.95479,0,0,0,0,0,0,0,0,0,0,0.6136989,0,0,0,0,1.077627,3.583825,0.6136989,0,0.6136989,5.559891,92.66467,0.1185855,0,0.4909591,0,4.197524
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,0.9937032,61.97494,41.62759,0.6812334,0.6812334,0,-1,0,0.6812334,145.8683,0,0,0,0.9937032,0.7170878,0.6812334,0,0,0.463928,4.136154,0.2766155,0,0.2766155,5.822312,97.03834,0.1185189,0.7493567,0.7949626,0,5.129857
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.00823,66.15443,44.89395,0.4245208,0.4245208,0,0,0,0.4245208,237.4983,0.3740533,0,0,1.00823,0.446864,0.4245208,0,0,0.1873125,4.385108,0.1873125,0,0.1873125,6.000012,100,0.1184739,0.4669729,0.8065838,0,5.393337
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.173458,73.893,47.71692,0.1134996,0.1134996,0,0,0,0.1134996,1033.887,1.053984,0,0,1.173458,0.1194732,0.1134996,0,0,0,4.553689,0,0,0,6.000012,100,0.1184739,0.1248495,0.9387661,0,5.727147
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.240935,78.55196,49.88217,0,0,0,0,0,0,0,1.240935,0,0,1.240935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1184739,0,0.992748,0,5.794624
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.104339,77.26934,52.00308,1.275865,1.275865,0.425,0,0.172125,1.275865,86.55613,0.208692,0,0,1.104339,0.8956474,0.8508651,0,0,0,4.553689,0,0,0,6.000012,100,0.1184739,1.403452,0.8834715,1.7,5.658028
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,0.9708043,75.10389,53.25198,0.5002335,0.5002335,0,-1,0,0.5002335,194.0703,0.4442428,0,0,0.9708043,0.5265615,0.5002335,0,0,0,4.553689,0,0,0,6.000012,100,0.1184739,0.5502568,0.7766435,0,5.524493
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.7163949,69.04426,53.62148,0,0,0,0,0,0,0,0.7163949,0,0,0.7163949,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1184739,0,0.5731159,0,5.270084
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.6342525,67.453,53.95403,0.2488108,0.2488108,0,0,0,0.2488108,254.9135,0.3723464,0,0,0.6342525,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.1184739,0.2736919,0.507402,0,5.187942
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.3754619,60.96783,53.33327,0.5043076,0.5043076,0,0,0,0.5043076,74.45097,0,0,0,0.3754619,0.5308501,0.5043076,0,0,0,4.553689,0,0.1553882,-0.1553882,5.836218,97.27011,0.1184739,0.5547383,0.3003695,0,4.929151
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.0264583,52.30354,51.79617,0.4499516,0.4499516,0,0,0,0.4499516,5.880254,0,5.551115E-17,0,0.0264583,0.4736332,0.4499516,0,0,0.1726535,4.398301,0,0.4471749,-0.4471749,5.364855,89.41406,0.1184739,0.4949467,0.02116664,0,4.424759
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,50.42163,50.42163,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.6695146,3.951126,0,0.6531345,-0.6531345,4.676391,77.93968,0.1184739,0.6825256,0,0,3.951126
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,48.6776,48.6776,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.39522,3.297991,0,1.259992,-1.259992,3.348242,55.80392,0.1184739,1.316692,0,0,3.297991
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,46.68232,46.68232,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.795211,2.037999,0,0.2167985,-0.2167985,3.119716,51.99517,0.1184739,0.2265544,0,0,2.037999
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,44.64269,44.64269,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.036098,1.821201,0,0.07015833,-0.07015833,3.045763,50.76262,0.1184739,0.07331546,0,0,1.821201
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,43.02429,43.02429,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.114052,1.751042,0,0.3015044,-0.3015044,2.727949,45.46573,0.1184739,0.3150721,0,0,1.751042
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,41.87885,41.87885,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.449057,1.449538,0,0.1259803,-0.1259803,2.595155,43.25249,0.1184739,0.1316494,0,0,1.449538
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,40.71863,40.71863,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.589035,1.323558,0,0.1372236,-0.1372236,2.450508,40.84172,0.1184739,0.1433987,0,0,1.323558
