Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,39.72099,39.72099,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.741506,1.186334,0,0.06430784,-0.06430784,2.382722,39.71195,0.1184739,0.06720169,0,0,1.186334
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,38.86375,38.86375,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.812959,1.122026,0,0.1395144,-0.1395144,2.235661,37.26094,0.1184739,0.1457926,0,0,1.122026
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,38.03608,38.03608,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,3.967975,0.9825117,0,0.07960551,-0.07960551,2.151749,35.86241,0.1184739,0.08318776,0,0,0.9825117
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,37.32664,37.32664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.056425,0.9029062,0,0,0,2.151749,35.86241,0.1184739,0,0,0,0.9029062
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02792486,37.54795,37.0606,0.08407003,0.08407003,0,0,0,0.08407003,33.21619,0,0,0,0.02792486,0.08849477,0.08407003,0,0,4.056425,0.9029062,0,0.06056991,-0.06056991,2.087903,34.79831,0.1184739,0.09247703,0.02233989,0,0.930831
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3242608,42.45968,36.6246,0.05682596,0.05682596,0,0,0,0.05682596,570.6208,0,0,0,0.3242608,0.0598168,0.05682596,0,0,4.123725,0.8423363,0.264444,0,0.264444,2.338776,38.97953,0.1184104,0.06250855,0.2594086,0,1.166597
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4518947,46.34972,38.01391,0.4148402,0.4148402,0,0,0,0.4148402,108.9322,0,0,0,0.4518947,0.4366739,0.4148402,0,0,3.859281,1.080336,0.01522079,0,0.01522079,2.353216,39.22019,0.1184067,0.4563242,0.3615157,0,1.53223
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.6151192,53.59119,41.6941,0.4731508,0.4731508,0,-1,0,0.4731508,130.0049,0,0,0,0.6151192,0.4980535,0.4731508,0,0,3.84406,1.094035,0.1170657,0,0.1170657,2.464274,41.07116,0.1183786,0.5204659,0.4920953,0,1.709154
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.081781,68.06314,44.93829,0,0,0,0,0,0,0,0,0,0,1.081781,0,0,0,0,3.726995,1.199394,1.081781,0,1.081781,3.490542,58.17559,0.1181196,0,0.8654251,0,2.281175
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.00474,69.40355,47.71692,0.6403627,0.6403627,0,0,0,0.6403627,156.9016,0,0,0,1.00474,0.6740661,0.6403627,0,0,2.645213,2.172997,0.3306736,0,0.3306736,3.804247,63.40398,0.1180406,0.704399,0.8037917,0,3.177737
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.073636,73.81827,49.88217,0.995159,0.995159,0,0,0,0.995159,107.8859,0,0,0,1.073636,1.047536,0.995159,0,0,2.31454,2.470603,0.02610049,0,0.02610049,3.829008,63.81667,0.1180344,1.094675,0.858909,0,3.544239
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.02625,75.10284,52.00308,1.191849,1.191849,0,0,0,1.191849,86.10576,0,0,0,1.02625,1.254577,1.191849,0,0,2.28844,2.494093,0,0.2283272,-0.2283272,3.58833,59.80538,0.1180344,1.311033,0.8210002,0,3.520344
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.6905571,68.00792,53.25198,1.150695,1.150695,0,-1,0,1.150695,60.0122,0,2.220446E-16,0,0.6905571,1.211257,1.150695,0,0,2.542136,2.265766,0,0.5207004,-0.5207004,3.039463,50.65762,0.1180344,1.265764,0.5524457,0,2.956323
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.6001663,66.28931,53.62148,0.5758539,0.5758539,0,0,0,0.5758539,104.222,0,0,0,0.6001663,0.606162,0.5758539,0,0,3.120692,1.745066,0,0.005995696,-0.005995696,3.033143,50.55229,0.1180344,0.6334393,0.4801331,0,2.345232
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.3289336,60.62675,53.95403,1.419944,1.419944,0.425,0,0.172125,1.419944,23.16525,0,0,0,0.3289336,1.04731,0.994944,0,0,3.127354,1.73907,0,0.7183759,-0.7183759,2.275909,37.93174,0.1180344,1.561938,0.2631469,1.7,2.068004
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2104296,57.51195,53.33327,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2104296,0,0,1.452632,1.38,3.92555,1.020694,1.59043,0,1.59043,3.784723,63.07858,0.1182842,0,0.1683436,1.7,1.231124
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02452106,52.26628,51.79617,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02452106,0,0,1.452632,1.38,2.33512,2.452081,1.404521,0,1.404521,5.117168,85.28596,0.1185767,0,0.01961685,1.7,2.476602
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,50.42163,50.42163,0.5135239,0.5135239,0,-1,0,0.5135239,0,0,1.110223E-16,0,0,0.5405515,0.5135239,0,0,0.930599,3.71615,0,0.5405515,-0.5405515,4.547377,75.78947,0.1185767,0.5648763,0,0,3.71615
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,48.6776,48.6776,0.7700977,0.7700977,0,-1,0,0.7700977,0,0,1.110223E-16,0,0,0.8106292,0.7700977,0,0,1.531212,3.175598,0,0.8106292,-0.8106292,3.692899,61.54819,0.1185767,0.8471075,0,0,3.175598
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,46.68232,46.68232,0.6267853,0.6267853,0,-1,0,0.6267853,0,0,1.110223E-16,0,0,0.659774,0.6267853,0,0,2.431911,2.364969,0,0.659774,-0.659774,2.997436,49.95716,0.1185767,0.6894639,0,0,2.364969
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,44.68703,44.68703,0.2309639,0.2309639,0,-1,0,0.2309639,0,0,2.775558E-17,0,0,0.2431199,0.2309639,0,0,3.164993,1.705195,0,0.2431199,-0.2431199,2.741165,45.68599,0.1185767,0.2540602,0,0,1.705195
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,43.06124,43.06124,0.0122973,0.0122973,0,-1,0,0.0122973,0,0,1.734723E-18,0,0,0.01294452,0.0122973,0,0,3.435126,1.462075,0,0.01294452,-0.01294452,2.72752,45.45858,0.1185767,0.01352702,0,0,1.462075
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,41.92319,41.92319,0.1021862,0.1021862,0,-1,0,0.1021862,0,0,0,0,0,0.1075644,0.1021862,0,0,3.449509,1.449131,0,0.1075644,-0.1075644,2.614138,43.56887,0.1185767,0.1124048,0,0,1.449131
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,40.75558,40.75558,0.2501491,0.2501491,0,-1,0,0.2501491,0,0,0,0,0,0.2633148,0.2501491,0,0,3.569025,1.341566,0,0.2633148,-0.2633148,2.336579,38.94291,0.1185767,0.275164,0,0,1.341566
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,39.73577,39.73577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.861597,1.078252,0,0,0,2.336579,38.94291,0.1185767,0,0,0,1.078252
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,38.90809,38.90809,0.06932513,0.06932513,0,-1,0,0.06932513,0,0,1.387779E-17,0,0,0.07297383,0.06932513,0,0,3.861597,1.078252,0,0.07297383,-0.07297383,2.259658,37.6609,0.1185767,0.07625765,0,0,1.078252
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,38.07303,38.07303,0.1975993,0.1975993,0,-1,0,0.1975993,0,0,2.775558E-17,0,0,0.2079993,0.1975993,0,0,3.942679,1.005278,0,0.2079993,-0.2079993,2.040408,34.00673,0.1185767,0.2173593,0,0,1.005278
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,37.39315,37.39315,0.06701443,0.06701443,0,0,0,0.06701443,0,0,1.387779E-17,0,0,0.0705415,0.06701443,0,0,4.17379,0.7972785,0,0.0705415,-0.0705415,1.96605,32.76744,0.1185767,0.07371587,0,0,0.7972785
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.01942093,37.45847,37.11972,0,0,0,0,0,0,0,0,0,0,0.01942093,0,0,0,0,4.252169,0.726737,0.01942093,0,0.01942093,1.984475,33.07451,0.1185721,0,0.01553675,0,0.7461579
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3154524,42.37959,36.70589,0.6280953,0.6280953,0,0,0,0.6280953,50.22365,0,0,0,0.3154524,0.6611529,0.6280953,0,0,4.232748,0.7442158,0,0.3457006,-0.3457006,1.620074,27.00119,0.1185721,0.6909048,0.2523619,0,1.059668
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3560736,44.56677,38.07303,0.8249686,0.8249686,0.425,0,0.172125,0.8249686,43.16208,0,1.110223E-16,0,0.3560736,0.4210196,0.3999686,0,0,4.616859,0.3985153,0,0.064946,-0.064946,1.551615,25.8602,0.1185721,0.9074655,0.2848589,1.7,0.7545888
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3533159,48.33243,41.73105,0.811718,0.6525409,0,-1,0,0.6525409,54.14464,0,0.1591771,0.508869,0.3533159,0.6868852,0.6525409,0,0,4.689022,0.3335693,0,0.3335693,-0.3335693,1.200002,20,0.1185721,0.8928898,0.2826527,0,0.6868852
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,0.9760626,65.41235,44.93829,0,0,0,0,0,0,0,0,0,0,0.9760626,0,0,0,0,5.059654,0,0.9760626,0,0.9760626,2.125977,35.43287,0.11834,0,0.7808501,0,0.9760626
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,0.9409157,67.79131,47.71692,0.3546444,0.3546444,0,0,0,0.3546444,265.3125,0,0,0,0.9409157,0.3733099,0.3546444,0,0,4.083592,0.8784563,0.5676059,0,0.5676059,2.664455,44.40749,0.1182055,0.3901088,0.7527326,0,1.819372
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.068267,73.67287,49.88217,0.9534906,0.9534906,0,0,0,0.9534906,112.0375,0,0,0,1.068267,1.003674,0.9534906,0,0,3.515986,1.389302,0.06459254,0,0.06459254,2.725733,45.42879,0.1181902,1.04884,0.8546135,0,2.457568
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.274657,82.32219,52.00308,0,0,0,0,0,0,0,0,0,0,1.274657,0,0,0,0,3.451393,1.447435,1.274657,0,1.274657,3.934978,65.58285,0.1178893,0,1.019726,0,2.722092
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,0.9445133,74.40079,53.25198,0,0,0,-1,0,0,0,0,0,0,0.9445133,0,0,0,0,2.176736,2.594626,0.9445133,0,0.9445133,4.831022,80.51688,0.1176673,0,0.7556106,0,3.539139
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.4823874,63.57285,53.58453,0.006289819,0.006289819,0,0,0,0.006289819,7669.335,0,0,0,0.4823874,0.006620863,0.006289819,0,0,1.232223,3.444688,0.4757665,0,0.4757665,5.282374,88.03939,0.1175558,0.006918801,0.3859099,0,3.927075
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.3918382,61.97757,53.95403,0,0,0,0,0,0,0,0,0,0,0.3918382,0,0,0,0,0.7564567,3.872878,0.3918382,0,0.3918382,5.654105,94.23489,0.1174641,0,0.3134705,0,4.264716
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.09007822,55.09306,53.33327,0,0,0,0,0,0,0,0,0,0,0.09007822,0,0,0,0,0.3646185,4.225532,0.09007822,0,0.09007822,5.73956,95.65914,0.1174431,0,0.07206257,0,4.31561
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.0195241,52.17024,51.79617,0.3001201,0.3001201,0,0,0,0.3001201,6.505431,0,5.551115E-17,0,0.0195241,0.3159158,0.3001201,0,0,0.2745403,4.306602,0,0.2963917,-0.2963917,5.427136,90.45209,0.1174431,0.330132,0.01561928,0,4.326127
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,50.46597,50.46597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6038644,4.010211,0,0,0,5.427136,90.45209,0.1174431,0,0,0,4.010211
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,48.71456,48.71456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6038644,4.010211,0,0,0,5.427136,90.45209,0.1174431,0,0,0,4.010211
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,46.71927,46.71927,0.03469881,0.03469881,0,-1,0,0.03469881,0,0,0,0,0,0.03652506,0.03469881,0,0,0.6038644,4.010211,0,0.03652506,-0.03652506,5.388635,89.8104,0.1174431,0.03816869,0,0,4.010211
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,44.72398,44.72398,0.06902426,0.06902426,0,-1,0,0.06902426,0,0,0,0,0,0.07265712,0.06902426,0,0,0.6444479,3.973686,0,0.07265712,-0.07265712,5.312048,88.53395,0.1174431,0.07592668,0,0,3.973686
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,43.10558,43.10558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.725178,3.901029,0,0,0,5.312048,88.53395,0.1174431,0,0,0,3.901029
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,41.96014,41.96014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.725178,3.901029,0,0,0,5.312048,88.53395,0.1174431,0,0,0,3.901029
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,40.79992,40.79992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.725178,3.901029,0,0,0,5.312048,88.53395,0.1174431,0,0,0,3.901029
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,39.80228,39.80228,0.1125383,0.1125383,0,-1,0,0.1125383,0,0,0,0,0,0.1184614,0.1125383,0,0,0.725178,3.901029,0,0.1184614,-0.1184614,5.187179,86.4528,0.1174431,0.1237921,0,0,3.901029
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,38.96721,38.96721,0.0857501,0.0857501,0,-1,0,0.0857501,0,0,0,0,0,0.09026326,0.0857501,0,0,0.8568017,3.782568,0,0.09026326,-0.09026326,5.092033,84.86704,0.1174431,0.0943251,0,0,3.782568
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,38.13954,38.13954,0.06057221,0.06057221,0,-1,0,0.06057221,0,0,6.938894E-18,0,0,0.06376022,0.06057221,0,0,0.9570942,3.692304,0,0.06376022,-0.06376022,5.024824,83.74689,0.1174431,0.06662943,0,0,3.692304
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,37.45227,37.45227,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0,0.2863541,0.2720364,0,0,1.027939,3.628544,0,0.2863541,-0.2863541,4.72298,78.71617,0.1174431,0.29924,0,0,3.628544
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.02987644,37.70815,37.18623,0.2121027,0.2121027,0,0,0,0.2121027,14.08584,0,2.775558E-17,0,0.02987644,0.223266,0.2121027,0,0,1.34611,3.34219,0,0.1933896,-0.1933896,4.519129,75.31867,0.1174431,0.233313,0.02390116,0,3.372066
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1627689,39.64277,36.76501,0.9530372,0.9530372,0,0,0,0.9530372,17.07896,0,0,0,0.1627689,1.003197,0.9530372,0,0,1.560987,3.1488,0,0.8404282,-0.8404282,3.63324,60.55388,0.1174431,1.048341,0.1302151,0,3.311569
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.2817056,43.2337,38.13954,0.2029561,0.2029561,0,0,0,0.2029561,138.8013,0,0,0,0.2817056,0.2136379,0.2029561,0,0,2.494797,2.308372,0.06806771,0,0.06806771,3.697815,61.63012,0.1174272,0.2232517,0.2253645,0,2.590078
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.3944646,49.18664,41.77539,1.114229,1.114229,0,-1,0,1.114229,35.40247,0,2.220446E-16,0,0.3944646,1.172873,1.114229,0,0,2.426729,2.369633,0,0.7784081,-0.7784081,2.877301,47.95492,0.1174272,1.225652,0.3155717,0,2.764098
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.6170678,57.16293,44.93829,0.7705204,0.7705204,0,0,0,0.7705204,80.08455,0,1.110223E-16,0,0.6170678,0.8110741,0.7705204,0,0,3.291627,1.591225,0,0.1940063,-0.1940063,2.6728,44.54658,0.1174272,0.8475724,0.4936542,0,2.208293
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.4496747,56.59092,47.71692,0,0,0,0,0,0,0,0,0,0,0.4496747,0,0,0,0,3.507189,1.397219,0.4496747,0,0.4496747,3.099399,51.65655,0.1173222,0,0.3597398,0,1.846893
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3321522,56.38343,49.83783,0.04784317,0.04784317,0,0,0,0.04784317,694.252,0,0,0,0.3321522,0.05036123,0.04784317,0,0,3.057515,1.801926,0.2817909,0,0.2817909,3.366729,56.11204,0.1172565,0.05262749,0.2657217,0,2.134078
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2514822,56.93307,51.95874,0.9427748,0.9427748,0,0,0,0.9427748,26.67469,0,1.110223E-16,0,0.2514822,0.9923946,0.9427748,0,0,2.775724,2.055538,0,0.7409123,-0.7409123,2.585739,43.09557,0.1172565,1.037052,0.2011858,0,2.30702
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.5574331,64.85442,53.20765,0.3949168,0.3949168,0,-1,0,0.3949168,141.152,0,0,0,0.5574331,0.4157019,0.3949168,0,0,3.59896,1.314625,0.1417312,0,0.1417312,2.720197,45.33653,0.1172235,0.4344085,0.4459465,0,1.872058
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3184831,59.97182,53.5402,0.2032567,0.2032567,0,0,0,0.2032567,156.6901,0,0,0,0.3184831,0.2139545,0.2032567,0,0,3.457228,1.442183,0.1045287,0,0.1045287,2.819362,46.98927,0.1171992,0.2235824,0.2547865,0,1.760666
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.2513126,58.95702,53.91708,0,0,0,0,0,0,0,0,0,0,0.2513126,0,0,0,0,3.3527,1.536259,0.2513126,0,0.2513126,3.057778,50.96286,0.1171407,0,0.2010501,0,1.787572
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.05431261,54.38935,53.33327,1.080154,1.080154,0,0,0,1.080154,5.02823,0,2.220446E-16,0,0.05431261,1.137004,1.080154,0,0,3.101387,1.762441,0,1.082691,-1.082691,1.916521,31.94196,0.1171407,1.188169,0.04345009,0,1.816753
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.02799432,52.3331,51.79617,0.6514501,0.6514501,0.425,0,0.172125,0.6514501,4.297232,0,0,0,0.02799432,0.2383685,0.2264501,0,0,4.304378,0.6797494,0,0.2103742,-0.2103742,1.694767,28.24606,0.1171407,0.7165951,0.02239546,1.7,0.7077436
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,50.46597,50.46597,0.5746476,0.4459064,0,-1,0,0.4459064,0,0,0.1287412,0.186206,0,0.4693751,0.4459064,0,0,4.538126,0.4693751,0,0.4693751,-0.4693751,1.200002,20,0.1171407,0.6321124,0,0,0.4693751
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,48.7589,48.7589,0.1828251,0,0,-1,0,0,0,0,0.1828251,0.2011077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171407,0.2011077,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,46.76361,46.76361,0.1816279,0,0,-1,0,0,0,0,0.1816279,0.1997907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171407,0.1997907,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,44.76832,44.76832,0.05975754,0,0,-1,0,0,0,0,0.05975754,0.06573329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171407,0.06573329,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,43.14992,43.14992,0.2388227,0,0,-1,0,0,0,0,0.2388227,0.262705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171407,0.262705,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,42.00448,42.00448,0.04620932,0,0,-1,0,0,0,0,0.04620932,0.05083025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171407,0.05083025,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,40.84426,40.84426,0.2268669,0,0,-1,0,0,0,0,0.2268669,0.2495536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171407,0.2495536,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,39.84661,39.84661,0.005744056,0,0,-1,0,0,0,0,0.005744056,0.006318462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171407,0.006318462,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,39.01155,39.01155,0.04789041,0,0,-1,0,0,0,0,0.04789041,0.05267945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171407,0.05267945,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,38.18388,38.18388,0.02871647,0,0,-1,0,0,0,0,0.02871647,0.03158811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171407,0.03158811,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,37.49661,37.49661,0.1056376,0.1056376,1.558269,0,0.4815075,0.1056376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1175012,0.1162014,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01268143,37.46656,37.24535,0.271648,0.271648,1.7,0,0.5202,0.271648,4.668331,0,0,0,0.01268143,0,0,1.428352,1.356934,3.679654,1.242,1.369616,0,1.369616,3.808517,63.47515,0.1179469,0.2988129,0.01014514,1.7,1.254681
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4005662,44.11573,36.83152,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4005662,0,0,1.452632,1.38,2.310039,2.474654,1.780566,0,1.780566,5.49771,91.62833,0.118147,0,0.3204529,1.7,2.87522
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.6911589,51.3552,38.18388,0.5682466,0.5682466,0,0,0,0.5682466,121.6301,0,0,0,0.6911589,0.5981543,0.5682466,0,0,0.5294724,4.077164,0.0930046,0,0.0930046,5.585942,93.09885,0.1181254,0.6250712,0.5529271,0,4.768322
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.909936,60.20253,41.79756,0.6671713,0.6671713,0,-1,0,0.6671713,136.3872,0,0,0,0.909936,0.7022856,0.6671713,0,0,0.4364678,4.160868,0.2076504,0,0.2076504,5.782937,96.38209,0.1180771,0.7338884,0.7279488,0,5.070804
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.199771,71.16946,44.93829,0.09168261,0.09168261,0,0,0,0.09168261,1308.613,0.8744452,0,0,1.199771,0.096508,0.09168261,0,0,0.2288174,4.347753,0.2288174,0,0.2288174,6.000012,100,0.1180241,0.1008509,0.9598165,0,5.547524
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.219635,75.18681,47.71692,0.5899745,0.5899745,0,0,0,0.5899745,206.7267,0.5986091,0,0,1.219635,0.6210257,0.5899745,0,0,0,4.553689,0,0,0,6.000012,100,0.1180241,0.6489719,0.9757079,0,5.773324
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.172544,76.51121,49.83783,0.4865331,0.4865331,0,0,0,0.4865331,240.9998,0.6604034,0,0,1.172544,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.1180241,0.5351864,0.9380348,0,5.726233
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.085073,76.67236,51.95874,0.2286323,0.2286323,0,0,0,0.2286323,474.5932,0.8444077,0,0,1.085073,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.1180241,0.2514955,0.8680586,0,5.638762
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.004462,75.96338,53.20765,0,0,0,-1,0,0,0,1.004462,0,0,1.004462,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1180241,0,0.8035699,0,5.558151
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.8049711,71.13527,53.5402,0.5931638,0.5931638,0,0,0,0.5931638,135.7081,0.1805882,0,0,0.8049711,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.1180241,0.6524801,0.6439769,0,5.35866
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.6966193,68.89832,53.91708,0.1007502,0.1007502,0,0,0,0.1007502,691.4322,0.5905665,0,0,0.6966193,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.1180241,0.1108252,0.5572954,0,5.250308
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.3409382,60.23065,53.33327,1.910327,1.910327,0.5303271,0,0.2008793,1.910327,17.84711,2.220446E-16,0,0,0.3409382,1.452632,1.38,0,0,0,4.553689,0,1.111693,-1.111693,4.828184,80.46957,0.1180241,2.10136,0.2727505,1.7,4.894627
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.03664367,52.49977,51.79617,1.001267,1.001267,0,0,0,1.001267,3.65973,0,2.220446E-16,0,0.03664367,1.053965,1.001267,0,0,1.235215,3.441996,0,1.017321,-1.017321,3.755833,62.5971,0.1180241,1.101394,0.02931493,0,3.478639
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,50.50293,50.50293,0.6034413,0.6034413,0,-1,0,0.6034413,0,0,1.110223E-16,0,0,0.6352014,0.6034413,0,0,2.365572,2.424674,0,0.6352014,-0.6352014,3.086272,51.43777,0.1180241,0.6637855,0,0,2.424674
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,48.80323,48.80323,0.5343394,0.5343394,0,-1,0,0.5343394,0,0,0,0,0,0.5624625,0.5343394,0,0,3.071351,1.789473,0,0.5624625,-0.5624625,2.493385,41.55633,0.1180241,0.5877733,0,0,1.789473
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,46.80795,46.80795,0.08738787,0.08738787,0,-1,0,0.08738787,0,0,0,0,0,0.09198724,0.08738787,0,0,3.69631,1.22701,0,0.09198724,-0.09198724,2.396422,39.94028,0.1180241,0.09612667,0,0,1.22701
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,44.81266,44.81266,0.07509895,0.07509895,0,-1,0,0.07509895,0,0,1.387779E-17,0,0,0.07905153,0.07509895,0,0,3.798518,1.135023,0,0.07905153,-0.07905153,2.313094,38.55149,0.1180241,0.08260885,0,0,1.135023
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,43.18687,43.18687,0.19105,0.19105,0,-1,0,0.19105,0,0,0,0,0,0.2011053,0.19105,0,0,3.886353,1.055971,0,0.2011053,-0.2011053,2.10111,35.01844,0.1180241,0.210155,0,0,1.055971
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,42.04882,42.04882,0.1411697,0.1411697,0,-1,0,0.1411697,0,0,0,0,0,0.1485997,0.1411697,0,0,4.109803,0.8548661,0,0.1485997,-0.1485997,1.944473,32.40781,0.1180241,0.1552867,0,0,0.8548661
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,40.88121,40.88121,0.1477093,0.1477093,0,-1,0,0.1477093,0,0,2.775558E-17,0,0,0.1554834,0.1477093,0,0,4.274914,0.7062665,0,0.1554834,-0.1554834,1.780579,29.67625,0.1180241,0.1624802,0,0,0.7062665
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,39.88356,39.88356,0.05563342,0.05563342,0,-1,0,0.05563342,0,0,6.938894E-18,0,0,0.0585615,0.05563342,0,0,4.447673,0.550783,0,0.0585615,-0.0585615,1.718849,28.64743,0.1180241,0.06119676,0,0,0.550783
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,39.05589,39.05589,0.1816022,0.1816022,0,-1,0,0.1816022,0,0,0,0,0,0.1911602,0.1816022,0,0,4.512742,0.4922215,0,0.1911602,-0.1911602,1.517349,25.2891,0.1180241,0.1997624,0,0,0.4922215
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,38.243,38.243,0.007647353,0.007647353,0,-1,0,0.007647353,0,0,8.673617E-19,0,0,0.008049846,0.007647353,0,0,4.725142,0.3010613,0,0.008049846,-0.008049846,1.508864,25.14768,0.1180241,0.008412088,0,0,0.3010613
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,37.55573,37.55573,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0,0.1482995,0.1408845,0,0,4.734086,0.2930115,0,0.1482995,-0.1482995,1.352542,22.54233,0.1180241,0.154973,0,0,0.2930115
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03539237,37.92357,37.30447,0.2761971,0.2761971,1.7,0,0.5202,0.2761971,12.81417,0,0,0,0.03539237,0,0,1.423803,1.352613,4.898863,0.144712,1.388005,0,1.388005,2.66932,44.48857,0.1184609,0.3038168,0.0283139,1.7,0.1801044
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2599754,41.54194,36.89064,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2599754,0,0,1.452632,1.38,3.510858,1.393917,1.639975,0,1.639975,4.225137,70.41881,0.1186903,0,0.2079803,1.7,1.653892
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.4646981,46.84219,38.243,0.2463823,0.2463823,1.699014,0,0.5199308,0.2463823,188.6086,2.220446E-16,0,0,0.4646981,0,0,1.452632,1.38,1.870883,2.869895,1.844698,0,1.844698,5.975171,99.58598,0.1190164,0.2710205,0.3717585,1.7,3.334593
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.5843612,53.10782,41.8419,0.1715824,0.1715824,0,-1,0,0.1715824,340.5717,0.3775635,0,0,0.5843612,0.1806131,0.1715824,0,0,0.02618464,4.530123,0.02618464,0,0.02618464,6.000012,100,0.1190103,0.1887407,0.467489,0,5.114484
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.008457,66.21231,44.93829,1.05615,1.05615,0,0,0,1.05615,95.48423,0,0,0,1.008457,1.111737,1.05615,0,0,0,4.553689,0,0.1032801,-0.1032801,5.891145,98.18555,0.1190103,1.161765,0.8067653,0,5.562146
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.8114533,64.60423,47.67996,1.008986,1.008986,0,0,0,1.008986,80.42265,0,0,0,0.8114533,1.062091,1.008986,0,0,0.1147557,4.450409,0,0.2506374,-0.2506374,5.62695,93.78232,0.1190103,1.109885,0.6491627,0,5.261862
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.008852,71.99116,49.80088,0.4056458,0.4056458,0,0,0,0.4056458,248.7027,0.1886149,0,0,1.008852,0.4269956,0.4056458,0,0,0.3932416,4.199771,0.3932416,0,0.3932416,6.000012,100,0.1189193,0.4462104,0.8070817,0,5.208623
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.8915185,71.45415,51.92179,0.2872276,0.2872276,0,0,0,0.2872276,310.3875,0.5891736,0,0,0.8915185,0.3023449,0.2872276,0,0,0,4.553689,0,0,0,6.000012,100,0.1189193,0.3159504,0.7132148,0,5.445208
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.7492182,69.32555,53.16331,0.4775259,0.4775259,0,-1,0,0.4775259,156.8958,0.2465594,0,0,0.7492182,0.5026589,0.4775259,0,0,0,4.553689,0,0,0,6.000012,100,0.1189193,0.5252786,0.5993746,0,5.302907
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.6101283,66.38249,53.49585,0.2326842,0.2326842,0,0,0,0.2326842,262.213,0.3651976,0,0,0.6101283,0.2449307,0.2326842,0,0,0,4.553689,0,0,0,6.000012,100,0.1189193,0.2559526,0.4881027,0,5.163817
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.1874128,57.59649,53.87274,0.08023994,0.08023994,0,0,0,0.08023994,233.5655,0.1029497,0,0,0.1874128,0.08446309,0.08023994,0,0,0,4.553689,0,0,0,6.000012,100,0.1189193,0.08826393,0.1499302,0,4.741102
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.04981527,54.25671,53.28894,0.6172919,0.6172919,0,0,0,0.6172919,8.069971,0,0,0,0.04981527,0.6497809,0.6172919,0,0,0,4.553689,0,0.5999656,-0.5999656,5.367593,89.4597,0.1189193,0.6790211,0.03985222,0,4.603504
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.02829887,52.33897,51.79617,0.3377568,0.3377568,0,0,0,0.3377568,8.378475,0,5.551115E-17,0,0.02829887,0.3555335,0.3377568,0,0,0.6666285,3.953723,0,0.3272346,-0.3272346,5.022657,83.71078,0.1189193,0.3715325,0.0226391,0,3.982022
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,50.50293,50.50293,1.796619,1.38,0,-1,0,1.38,0,0,0.4166186,0.5962805,0,1.452632,1.38,0,0,1.030222,3.626489,0,1.452632,-1.452632,3.491449,58.1907,0.1189193,1.97628,0,0,3.626489
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,48.84019,48.84019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.644258,2.173857,0,0,0,3.491449,58.1907,0.1189193,0,0,0,2.173857
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,46.8449,46.8449,0.7547469,0.7547469,0,-1,0,0.7547469,0,0,1.110223E-16,0,0,0.7944704,0.7547469,0,0,2.644258,2.173857,0,0.7944704,-0.7944704,2.654004,44.23331,0.1189193,0.8302216,0,0,2.173857
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,44.84961,44.84961,0.1087769,0.1087769,0,-1,0,0.1087769,0,0,1.387779E-17,0,0,0.114502,0.1087769,0,0,3.527003,1.379387,0,0.114502,-0.114502,2.533308,42.22171,0.1189193,0.1196546,0,0,1.379387
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,43.23121,43.23121,0.08885947,0.08885947,0,-1,0,0.08885947,0,0,1.387779E-17,0,0,0.09353628,0.08885947,0,0,3.654227,1.264885,0,0.09353628,-0.09353628,2.434712,40.57845,0.1189193,0.09774541,0,0,1.264885
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,42.08577,42.08577,0.1381802,0.1381802,0,-1,0,0.1381802,0,0,2.775558E-17,0,0,0.1454528,0.1381802,0,0,3.758156,1.171348,0,0.1454528,-0.1454528,2.281391,38.02311,0.1189193,0.1519982,0,0,1.171348
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,40.92555,40.92555,0.07059273,0.07059273,0,-1,0,0.07059273,0,0,0,0,0,0.07430814,0.07059273,0,0,3.91977,1.025896,0,0.07430814,-0.07430814,2.203064,36.71766,0.1189193,0.07765201,0,0,1.025896
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,39.90574,39.90574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.002335,0.9515875,0,0,0,2.203064,36.71766,0.1189193,0,0,0,0.9515875
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,39.07806,39.07806,0.07231487,0.07231487,0,-1,0,0.07231487,0,0,1.387779E-17,0,0,0.07612091,0.07231487,0,0,4.002335,0.9515875,0,0.07612091,-0.07612091,2.122825,35.38035,0.1189193,0.07954635,0,0,0.9515875
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,38.26516,38.26516,0.03292691,0.03292691,0,-1,0,0.03292691,0,0,0,0,0,0.0346599,0.03292691,0,0,4.086914,0.8754666,0,0.0346599,-0.0346599,2.08629,34.77144,0.1189193,0.0362196,0,0,0.8754666
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,37.60007,37.60007,0.104113,0.104113,0,0,0,0.104113,0,0,0,0,0,0.1095926,0.104113,0,0,4.125425,0.8408067,0,0.1095926,-0.1095926,1.97077,32.8461,0.1189193,0.1145243,0,0,0.8408067
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01039796,37.55245,37.37098,0.01866102,0.01866102,0,0,0,0.01866102,55.7202,0,0,0,0.01039796,0.01964318,0.01866102,0,0,4.247194,0.7312141,0,0.009245223,-0.009245223,1.961024,32.68367,0.1189193,0.02052712,0.008318366,0,0.741612
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4278926,44.77082,36.95714,0.1838218,0.1838218,0,0,0,0.1838218,232.7758,0,0,0,0.4278926,0.1934966,0.1838218,0,0,4.257467,0.7219688,0.234396,0,0.234396,2.183392,36.38979,0.1188651,0.2022039,0.3423141,0,1.149861
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.8158834,54.14006,38.30212,0.6989625,0.6989625,0,0,0,0.6989625,116.7278,0,0,0,0.8158834,0.73575,0.6989625,0,0,4.023071,0.9329253,0.08013343,0,0.08013343,2.259413,37.65681,0.1188466,0.7688587,0.6527067,0,1.748809
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,0.9807028,61.9318,41.85668,0.2658024,0.2658024,0,-1,0,0.2658024,368.9594,0,0,0,0.9807028,0.279792,0.2658024,0,0,3.942937,1.005045,0.7009108,0,0.7009108,2.924356,48.73916,0.1186849,0.2923826,0.7845622,0,1.985748
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.222772,71.79518,44.93829,0.1936088,0.1936088,0,0,0,0.1936088,631.5687,0,0,0,1.222772,0.2037987,0.1936088,0,0,3.242027,1.635865,1.018973,0,1.018973,3.891039,64.85052,0.1184506,0.2129696,0.9782177,0,2.858637
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.269711,76.57838,47.67996,0,0,0,0,0,0,0,0,0,0,1.269711,0,0,0,0,2.223053,2.552941,1.269711,0,1.269711,5.095592,84.92637,0.11816,0,1.015769,0,3.822652
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.338371,81.41002,49.80088,0.7439286,0.7439286,0,0,0,0.7439286,179.9058,0,0,0,1.338371,0.7830827,0.7439286,0,0,0.9533421,3.695681,0.5552878,0,0.5552878,5.622385,93.70622,0.1180333,0.8183214,1.070696,0,5.034051
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.02483,74.966,51.92179,0,0,0,0,0,0,0,0.6267757,0,0,1.02483,0,0,0,0,0.3980543,4.19544,0.3980543,0,0.3980543,6.000012,100,0.1179427,0,0.819864,0,5.22027
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.162039,80.39245,53.16331,1.478281,1.38,0,-1,0,1.38,84.20572,0,0.09828081,0.2461089,1.162039,1.452632,1.38,0,0,0,4.553689,0,0.2905926,-0.2905926,5.6937,94.89482,0.1179427,1.626109,0.9296312,0,5.715728
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,0.9831678,75.7834,53.5402,0.44895,0.44895,0,0,0,0.44895,218.9927,0.1877082,0,0,0.9831678,0.4725789,0.44895,0,0,0.3228807,4.263096,0.3228807,0,0.3228807,6.000012,100,0.1178693,0.493845,0.7865342,0,5.246264
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.7115008,69.20834,53.87274,0.08847089,0.08847089,0,0,0,0.08847089,804.2202,0.6183735,0,0,0.7115008,0.09312725,0.08847089,0,0,0,4.553689,0,0,0,6.000012,100,0.1178693,0.09731798,0.5692006,0,5.26519
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.2998752,59.31764,53.28894,0.2769791,0.2769791,0,0,0,0.2769791,108.2664,0.008318297,0,0,0.2998752,0.2915569,0.2769791,0,0,0,4.553689,0,0,0,6.000012,100,0.1178693,0.304677,0.2399002,0,4.853564
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.0352023,52.47198,51.79617,0.7978474,0.7978474,0,0,0,0.7978474,4.412159,0,1.110223E-16,0,0.0352023,0.8398393,0.7978474,0,0,0,4.553689,0,0.8046371,-0.8046371,5.15185,85.864,0.1178693,0.8776321,0.02816184,0,4.588891
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,50.50293,50.50293,0.5007506,0.5007506,0,-1,0,0.5007506,0,0,1.110223E-16,0,0,0.5271059,0.5007506,0,0,0.8940412,3.749052,0,0.5271059,-0.5271059,4.596231,76.60371,0.1178693,0.5508257,0,0,3.749052
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,48.84019,48.84019,1.183376,1.183376,0,-1,0,1.183376,0,0,2.220446E-16,0,0,1.245659,1.183376,0,0,1.479714,3.221946,0,1.245659,-1.245659,3.283192,54.71976,0.1178693,1.301713,0,0,3.221946
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,46.88924,46.88924,1.182207,1.182207,0,-1,0,1.182207,0,0,2.220446E-16,0,0,1.244428,1.182207,0,0,2.86378,1.976287,0,1.244428,-1.244428,1.97145,32.85743,0.1178693,1.300427,0,0,1.976287
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,44.89395,44.89395,0.1824958,0.1824958,0,-1,0,0.1824958,0,0,0,0,0,0.1921008,0.1824958,0,0,4.246478,0.7318593,0,0.1921008,-0.1921008,1.768958,29.48257,0.1178693,0.2007454,0,0,0.7318593
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,43.27555,43.27555,0.1409237,0.1409237,0,-1,0,0.1409237,0,0,2.775558E-17,0,0,0.1483407,0.1409237,0,0,4.459923,0.5397584,0,0.1483407,-0.1483407,1.612593,26.8765,0.1178693,0.155016,0,0,0.5397584
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,42.10794,42.10794,0.08222068,0.08222068,0,-1,0,0.08222068,0,0,0,0,0,0.08654808,0.08222068,0,0,4.624746,0.3914177,0,0.08654808,-0.08654808,1.521363,25.356,0.1178693,0.09044275,0,0,0.3914177
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,40.9625,40.9625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.720911,0.3048697,0,0,0,1.521363,25.356,0.1178693,0,0,0,0.3048697
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,39.95007,39.95007,0.103643,0.103643,0,-1,0,0.103643,0,0,0,0,0,0.1090979,0.103643,0,0,4.720911,0.3048697,0,0.1090979,-0.1090979,1.406364,23.43935,0.1178693,0.1140073,0,0,0.3048697
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,39.11501,39.11501,0.03867384,0.03867384,0,-1,0,0.03867384,0,0,6.938894E-18,0,0,0.04070931,0.03867384,0,0,4.84213,0.1957717,0,0.04070931,-0.04070931,1.363453,22.72416,0.1178693,0.04254123,0,0,0.1957717
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,38.30212,38.30212,0.03494382,0.03494382,0,-1,0,0.03494382,0,0,0,0,0,0.03678297,0.03494382,0,0,4.887363,0.1550624,0,0.03678297,-0.03678297,1.32468,22.07795,0.1178693,0.0384382,0,0,0.1550624
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,37.65919,37.65919,0.09256532,0.09256532,0,0,0,0.09256532,0,0,0,0,0,0.09743717,0.09256532,0,0,4.928233,0.1182795,0,0.09743717,-0.09743717,1.221972,20.36616,0.1178693,0.1018218,0,0,0.1182795
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.03651166,38.06936,37.4301,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,15.80276,2.220446E-16,0,0,0.03651166,0,0,1.452632,1.38,5.036496,0.02084228,1.416512,0,1.416512,2.565793,42.76313,0.1182823,0.2541507,0.02920933,1.7,0.05735395
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3073633,42.55045,37.01627,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3073633,0,0,1.452632,1.38,3.619985,1.295703,1.687363,0,1.687363,4.166566,69.44263,0.1184972,0,0.2458906,1.7,1.603066
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.5531107,48.7059,38.34645,0.4379291,0.4379291,1.7,0,0.5202,0.4379291,126.3014,0,0,0,0.5531107,0,0,1.262071,1.198967,1.932621,2.81433,1.752078,0,1.752078,5.828733,97.14536,0.1188393,0.481722,0.4424886,1.7,3.36744
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.896692,60.03999,41.92319,0.1686783,0.1686783,0,-1,0,0.1686783,531.5989,0.5385926,0,0,0.896692,0.1775561,0.1686783,0,0,0.1805433,4.3912,0.1805433,0,0.1805433,6.000012,100,0.1187983,0.1855461,0.7173536,0,5.287892
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.211149,71.52399,44.97524,0,0,0,0,0,0,0,1.211149,0,0,1.211149,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1187983,0,0.968919,0,5.764838
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.219119,75.17219,47.71692,1.155389,1.155389,0,0,0,1.155389,105.5159,0.002919873,0,0,1.219119,1.216199,1.155389,0,0,0,4.553689,0,0,0,6.000012,100,0.1187983,1.270928,0.9752954,0,5.772808
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.221381,77.92035,49.83783,0.5664883,0.5664883,0,0,0,0.5664883,215.6057,0.6250775,0,0,1.221381,0.5963035,0.5664883,0,0,0,4.553689,0,0,0,6.000012,100,0.1187983,0.6231371,0.9771048,0,5.77507
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.286478,82.58504,51.92179,0,0,0,0,0,0,0,1.286478,0,0,1.286478,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1187983,0,1.029182,0,5.840167
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.105063,78.78355,53.20765,0,0,0,-1,0,0,0,1.105063,0,0,1.105063,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1187983,0,0.8840503,0,5.658751
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,0.9691978,75.40522,53.5402,0.4509125,0.4509125,0,0,0,0.4509125,214.9414,0.494553,0,0,0.9691978,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.1187983,0.4960037,0.7753582,0,5.522887
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.6921576,68.79082,53.91708,0.1401028,0.1401028,0,0,0,0.1401028,494.0355,0.5446809,0,0,0.6921576,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.1187983,0.1541131,0.553726,0,5.245846
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.2944585,59.25035,53.33327,0.195225,0.195225,0,0,0,0.195225,150.8303,0.08895846,0,0,0.2944585,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.1187983,0.2147475,0.2355668,0,4.848147
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.02994838,52.40782,51.83311,0.2656425,0.2656425,0,0,0,0.2656425,11.27394,0,0,0,0.02994838,0.2796237,0.2656425,0,0,0,4.553689,0,0.2496753,-0.2496753,5.736831,95.61366,0.1187983,0.2922067,0.02395871,0,4.583637
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,50.54726,50.54726,0.2197676,0.2197676,0,-1,0,0.2197676,0,0,2.775558E-17,0,0,0.2313344,0.2197676,0,0,0.277417,4.304014,0,0.2313344,-0.2313344,5.492983,91.54954,0.1187983,0.2417444,0,0,4.304014
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,48.88453,48.88453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5344551,4.07268,0,0,0,5.492983,91.54954,0.1187983,0,0,0,4.07268
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,46.93358,46.93358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5344551,4.07268,0,0,0,5.492983,91.54954,0.1187983,0,0,0,4.07268
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,44.93829,44.93829,0.1878138,0.1878138,0,-1,0,0.1878138,0,0,2.775558E-17,0,0,0.1976988,0.1878138,0,0,0.5344551,4.07268,0,0.1976988,-0.1976988,5.284591,88.07633,0.1187983,0.2065952,0,0,4.07268
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,43.3125,43.3125,0.05605391,0.05605391,0,-1,0,0.05605391,0,0,6.938894E-18,0,0,0.05900412,0.05605391,0,0,0.7541205,3.87498,0,0.05900412,-0.05900412,5.222395,87.03974,0.1187983,0.06165931,0,0,3.87498
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,42.17445,42.17445,0.1898293,0.1898293,0,-1,0,0.1898293,0,0,2.775558E-17,0,0,0.1998203,0.1898293,0,0,0.8196806,3.815976,0,0.1998203,-0.1998203,5.011765,83.52926,0.1187983,0.2088122,0,0,3.815976
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,41.00684,41.00684,0.0774705,0.0774705,0,-1,0,0.0774705,0,0,1.387779E-17,0,0,0.0815479,0.0774705,0,0,1.041703,3.616156,0,0.0815479,-0.0815479,4.925807,82.09661,0.1187983,0.08521756,0,0,3.616156
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,39.98703,39.98703,0.171524,0.171524,0,-1,0,0.171524,0,0,2.775558E-17,0,0,0.1805515,0.171524,0,0,1.132312,3.534608,0,0.1805515,-0.1805515,4.735488,78.92465,0.1187983,0.1886764,0,0,3.534608
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,39.15935,39.15935,0.181876,0.181876,0,-1,0,0.181876,0,0,2.775558E-17,0,0,0.1914485,0.181876,0,0,1.332925,3.354057,0,0.1914485,-0.1914485,4.533684,75.56125,0.1187983,0.2000637,0,0,3.354057
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,38.34645,38.34645,0.1097369,0.1097369,0,-1,0,0.1097369,0,0,0,0,0,0.1155125,0.1097369,0,0,1.545645,3.162608,0,0.1155125,-0.1155125,4.411923,73.53191,0.1187983,0.1207106,0,0,3.162608
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,37.68136,37.68136,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0,0.08637057,0.08205204,0,0,1.673992,3.047096,0,0.08637057,-0.08637057,4.320881,72.01453,0.1187983,0.09025725,0,0,3.047096
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.02846088,37.97244,37.47444,0.1295793,0.1295793,0,0,0,0.1295793,21.96406,0,2.775558E-17,0,0.02846088,0.1363993,0.1295793,0,0,1.76996,2.960725,0,0.1079384,-0.1079384,4.207104,70.11826,0.1187983,0.1425373,0.0227687,0,2.989186
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2526714,41.6052,37.08277,0.8230838,0.8230838,0,0,0,0.8230838,30.69814,0,1.110223E-16,0,0.2526714,0.866404,0.8230838,0,0,1.889891,2.852787,0,0.6137326,-0.6137326,3.560173,59.33609,0.1187983,0.9053922,0.2021371,0,3.105458
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3239533,44.28829,38.39079,0.3343797,0.3343797,0,0,0,0.3343797,96.88187,0,0,0,0.3239533,0.3519786,0.3343797,0,0,2.571816,2.239054,0,0.0280253,-0.0280253,3.530632,58.84374,0.1187983,0.3678176,0.2591626,0,2.563007
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.5413578,52.32843,41.94536,1.186762,1.186762,0,-1,0,1.186762,45.61637,0,0,0,0.5413578,1.249223,1.186762,0,0,2.602956,2.211029,0,0.7078654,-0.7078654,2.784476,46.40784,0.1187983,1.305438,0.4330862,0,2.752387
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.8203083,61.74532,44.97524,0.43285,0.43285,0,0,0,0.43285,189.5133,0,0,0,0.8203083,0.4556316,0.43285,0,0,3.389473,1.503163,0.3646767,0,0.3646767,3.130439,52.17387,0.1187157,0.476135,0.6562466,0,2.323472
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.013429,69.62646,47.71692,0.01090469,0.01090469,0,0,0,0.01090469,9293.515,0,0,0,1.013429,0.01147863,0.01090469,0,0,3.024796,1.831372,1.001951,0,1.001951,4.080973,68.01608,0.1184892,0.01199516,0.8107435,0,2.844802
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,0.9551007,70.63892,49.83783,0.2149832,0.2149832,0,0,0,0.2149832,444.2677,0,0,0,0.9551007,0.2262981,0.2149832,0,0,2.022845,2.733128,0.7288026,0,0.7288026,4.772375,79.53943,0.118325,0.2364815,0.7640805,0,3.688229
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.194273,79.81998,51.95874,0.9895563,0.9895563,0,0,0,0.9895563,120.6877,0,0,0,1.194273,1.041638,0.9895563,0,0,1.294043,3.38905,0.1526345,0,0.1526345,4.917177,81.95279,0.1182906,1.088512,0.9554181,0,4.583323
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.185434,81.14785,53.20765,0.686015,0.686015,0,-1,0,0.686015,172.8,0,0,0,1.185434,0.722121,0.686015,0,0,1.141408,3.526422,0.4633125,0,0.4633125,5.356714,89.27839,0.1181865,0.7546164,0.9483469,0,4.711855
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.007704,76.45382,53.5402,0,0,0,0,0,0,0,0.3296078,0,0,1.007704,0,0,0,0,0.6780957,3.943403,0.6780957,0,0.6780957,6.000012,100,0.1180345,0,0.8061628,0,4.951107
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.5722788,65.96878,53.91708,0.6582466,0.6582466,0,0,0,0.6582466,86.93988,0,0,0,0.5722788,0.6928912,0.6582466,0,0,0,4.553689,0,0.1206123,-0.1206123,5.872875,97.88106,0.1180345,0.7240713,0.457823,0,5.125968
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3161949,59.70708,53.33327,0.5621353,0.5621353,0,0,0,0.5621353,56.24891,0,1.110223E-16,0,0.3161949,0.5917214,0.5621353,0,0,0.1340137,4.433076,0,0.2755264,-0.2755264,5.582445,93.04057,0.1180345,0.6183488,0.2529559,0,4.749271
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.03129782,52.43382,51.83311,0.3698804,0.3698804,0,0,0,0.3698804,8.461604,0,0,0,0.03129782,0.3893478,0.3698804,0,0,0.4401542,4.15755,0,0.35805,-0.35805,5.205027,86.75028,0.1180345,0.4068685,0.02503825,0,4.188848
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,50.5916,50.5916,0.6637443,0.6637443,0,-1,0,0.6637443,0,0,1.110223E-16,0,0,0.6986781,0.6637443,0,0,0.8379875,3.7995,0,0.6986781,-0.6986781,4.468556,74.47578,0.1180345,0.7301187,0,0,3.7995
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,48.92886,48.92886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.614297,3.100822,0,0,0,4.468556,74.47578,0.1180345,0,0,0,3.100822
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,46.93358,46.93358,0.9968846,0.9968846,0,-1,0,0.9968846,0,0,2.220446E-16,0,0,1.049352,0.9968846,0,0,1.614297,3.100822,0,1.049352,-1.049352,3.362441,56.04058,0.1180345,1.096573,0,0,3.100822
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,44.93829,44.93829,0.1628576,0.1628576,0,-1,0,0.1628576,0,0,0,0,0,0.171429,0.1628576,0,0,2.780244,2.05147,0,0.171429,-0.171429,3.181739,53.02888,0.1180345,0.1791433,0,0,2.05147
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,43.3125,43.3125,0.1539973,0.1539973,0,-1,0,0.1539973,0,0,2.775558E-17,0,0,0.1621024,0.1539973,0,0,2.97072,1.880041,0,0.1621024,-0.1621024,3.010868,50.18104,0.1180345,0.1693971,0,0,1.880041
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,42.18923,42.18923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.150834,1.717938,0,0,0,3.010868,50.18104,0.1180345,0,0,0,1.717938
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,41.02901,41.02901,0.1798226,0.1798226,0,-1,0,0.1798226,0,0,2.775558E-17,0,0,0.1892869,0.1798226,0,0,3.150834,1.717938,0,0.1892869,-0.1892869,2.811342,46.85561,0.1180345,0.1978048,0,0,1.717938
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,40.00919,40.00919,0.1150345,0.1150345,0,-1,0,0.1150345,0,0,0,0,0,0.1210889,0.1150345,0,0,3.361153,1.528651,0,0.1210889,-0.1210889,2.683703,44.7283,0.1180345,0.1265379,0,0,1.528651
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,39.18152,39.18152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.495696,1.407562,0,0,0,2.683703,44.7283,0.1180345,0,0,0,1.407562
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,38.36863,38.36863,0.1099702,0.1099702,0,-1,0,0.1099702,0,0,1.387779E-17,0,0,0.1157582,0.1099702,0,0,3.495696,1.407562,0,0.1157582,-0.1157582,2.561684,42.69464,0.1180345,0.1209673,0,0,1.407562
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,37.7257,37.7257,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0,0.009803044,0.009312892,0,0,3.624316,1.291804,0,0.009803044,-0.009803044,2.55135,42.52242,0.1180345,0.01024418,0,0,1.291804
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01564738,37.79227,37.51878,0.1344803,0.1344803,0,0,0,0.1344803,11.63545,0,0,0,0.01564738,0.1415582,0.1344803,0,0,3.635209,1.282001,0,0.1259108,-0.1259108,2.418629,40.3104,0.1180345,0.1479283,0.0125179,0,1.297649
