Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4198275,44.78691,37.11972,0.7608048,0.7608048,0,0,0,0.7608048,55.18203,0,1.110223E-16,0,0.4198275,0.8008471,0.7608048,0,0,3.77511,1.15609,0,0.3810196,-0.3810196,2.016999,33.61658,0.1180345,0.8368853,0.335862,0,1.575918
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.6995628,51.79821,38.42775,0.7127622,0.7127622,0,0,0,0.7127622,98.14813,0,0,0,0.6995628,0.750276,0.7127622,0,0,4.198464,0.7750708,0,0.05071319,-0.05071319,1.963542,32.72564,0.1180345,0.7840384,0.5596502,0,1.474634
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,0.9922061,62.30939,41.94536,0.4798256,0.4798256,0,-1,0,0.4798256,206.7847,0,0,0,0.9922061,0.5050796,0.4798256,0,0,4.254813,0.7243577,0.4871265,0,0.4871265,2.425671,40.42777,0.1179256,0.5278081,0.7937649,0,1.716564
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.200915,71.20042,44.93829,0.2898125,0.2898125,0,0,0,0.2898125,414.3766,0,0,0,1.200915,0.3050658,0.2898125,0,0,3.767686,1.162772,0.8958495,0,0.8958495,3.275549,54.59237,0.1177257,0.3187937,0.9607322,0,2.363687
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.346933,78.87579,47.67996,0.9857741,0.9857741,0,0,0,0.9857741,136.6371,0,0,0,1.346933,1.037657,0.9857741,0,0,2.871837,1.969036,0.3092763,0,0.3092763,3.568954,59.48244,0.1176569,1.084352,1.077547,0,3.315969
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.362347,82.16638,49.80088,0.538649,0.538649,0,0,0,0.538649,252.9193,0,0,0,1.362347,0.5669989,0.538649,0,0,2.56256,2.247385,0.7953481,0,0.7953481,4.323487,72.05798,0.1174802,0.5925139,1.089878,0,3.609732
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.337088,84.19838,51.92179,1.089089,1.089089,0,0,0,1.089089,122.7712,0,0,0,1.337088,1.14641,1.089089,0,0,1.767212,2.963198,0.1906787,0,0.1906787,4.504381,75.07287,0.1174379,1.197998,1.069671,0,4.300286
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.177323,80.90434,53.20765,0.4825451,0.4825451,0,-1,0,0.4825451,243.9818,0,0,0,1.177323,0.5079423,0.4825451,0,0,1.576534,3.134809,0.6693802,0,0.6693802,5.139411,85.65668,0.1172898,0.5307996,0.941858,0,4.312131
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.007922,76.45982,53.5402,1.393021,1.393021,0.425,0,0.172125,1.393021,72.35509,0,0,0,1.007922,1.01897,0.968021,0,0,0.9071533,3.737251,0,0.0110478,-0.0110478,5.127766,85.46259,0.1172898,1.532323,0.8063374,1.7,4.745173
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.6739038,68.35294,53.91708,0.7156671,0.7156671,0,0,0,0.7156671,94.16442,0,0,0,0.6739038,0.7533338,0.7156671,0,0,0.9194286,3.726203,0,0.07943003,-0.07943003,5.044039,84.06715,0.1172898,0.7872338,0.539123,0,4.400107
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3357683,60.12093,53.33327,0.006095702,0.006095702,0,0,0,0.006095702,5508.278,0,0,0,0.3357683,0.006416529,0.006095702,0,0,1.007684,3.646773,0.3293517,0,0.3293517,5.356489,89.27464,0.117217,0.006705272,0.2686146,0,3.982541
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.03853568,52.57342,51.83311,0.9926269,0.9926269,0,0,0,0.9926269,3.882192,0,2.220446E-16,0,0.03853568,1.04487,0.9926269,0,0,0.6783325,3.94319,0,1.006335,-1.006335,4.295719,71.59518,0.117217,1.09189,0.03082854,0,3.981725
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,50.5916,50.5916,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,5.551115E-17,0,0,0.4944206,0.4696996,0,0,1.796482,2.936855,0,0.4944206,-0.4944206,3.774554,62.90911,0.117217,0.5166695,0,0,2.936855
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,48.92886,48.92886,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,2.345839,2.442434,0,0.8252065,-0.8252065,2.90471,48.41174,0.117217,0.8623408,0,0,2.442434
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,46.97053,46.97053,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,3.262735,1.617228,0,0.1857479,-0.1857479,2.708915,45.14849,0.117217,0.1941065,0,0,1.617228
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,44.93829,44.93829,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,3.469121,1.43148,0,0.2097241,-0.2097241,2.487846,41.46402,0.117217,0.2191617,0,0,1.43148
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,43.35684,43.35684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.702148,1.221756,0,0,0,2.487846,41.46402,0.117217,0,0,0,1.221756
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,42.18923,42.18923,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,3.702148,1.221756,0,0.2570294,-0.2570294,2.216913,36.94848,0.117217,0.2685958,0,0,1.221756
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,41.02901,41.02901,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,3.987736,0.9647264,0,0.04331913,-0.04331913,2.171251,36.18744,0.117217,0.04526849,0,0,0.9647264
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,40.03136,40.03136,0.235045,0.235045,0,-1,0,0.235045,0,0,2.775558E-17,0,0,0.2474158,0.235045,0,0,4.035869,0.9214073,0,0.2474158,-0.2474158,1.910452,31.8408,0.117217,0.2585495,0,0,0.9214073
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,39.1963,39.1963,0.2858955,0.2858955,0,-1,0,0.2858955,0,0,5.551115E-17,0,0,0.3009427,0.2858955,0,0,4.310775,0.6739915,0,0.3009427,-0.3009427,1.59323,26.55379,0.117217,0.3144851,0,0,0.6739915
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,38.39079,38.39079,0.07988296,0.07988296,0,-1,0,0.07988296,0,0,0,0,0,0.08408733,0.07988296,0,0,4.645155,0.3730488,0,0.08408733,-0.08408733,1.504595,25.07653,0.117217,0.08787125,0,0,0.3730488
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,37.76265,37.76265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.738586,0.2889615,0,0,0,1.504595,25.07653,0.117217,0,0,0,0.2889615
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02048278,37.914,37.55573,0,0,0,0,0,0,0,0,0,0,0.02048278,0,0,0,0,4.738586,0.2889615,0.02048278,0,0.02048278,1.524026,25.40039,0.1172125,0,0.01638623,0,0.3094443
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3836355,44.14154,37.16406,0.3682836,0.3682836,1.7,0,0.5202,0.3682836,104.1685,0,0,0,0.3836355,0,0,1.331716,1.265131,4.718103,0.307396,1.648766,0,1.648766,3.088183,51.46962,0.1175758,0.4051119,0.3069084,1.7,0.6910315
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.7402753,52.65691,38.42775,0.6497389,0.6497389,1.7,0,0.5202,0.6497389,113.9343,0,0,0,0.7402753,0,0,1.050261,0.9977481,3.069337,1.791286,1.738023,0,1.738023,4.737017,78.95012,0.1179172,0.7147128,0.5922202,1.7,2.531561
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.9604141,61.5536,41.94536,0,0,0,-1,0,0,0,0,0,0,0.9604141,0,0,0,0,1.331314,3.355506,0.9604141,0,0.9604141,5.648146,94.13557,0.1177056,0,0.7683312,0,4.31592
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.208094,71.39509,44.93829,1.08664,1.08664,0,0,0,1.08664,111.177,0,0,0,1.208094,1.143832,1.08664,0,0,0.3708998,4.219879,0.06426225,0,0.06426225,5.70911,95.15164,0.1176915,1.195304,0.9664754,0,5.427973
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.282449,76.95045,47.67996,1.217639,1.217639,0,0,0,1.217639,105.3226,0,0,0,1.282449,1.281725,1.217639,0,0,0.3066375,4.277715,0.0007233156,0,0.0007233156,5.709796,95.16308,0.1176913,1.339403,1.025959,0,5.560164
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.216191,77.66564,49.75654,0,0,0,0,0,0,0,0.9102768,0,0,1.216191,0,0,0,0,0.3059142,4.278366,0.3059142,0,0.3059142,6.000012,100,0.1176241,0,0.9729528,0,5.494557
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.182041,79.35497,51.87746,0.4424657,0.4424657,0,0,0,0.4424657,267.1485,0.7162872,0,0,1.182041,0.4657534,0.4424657,0,0,0,4.553689,0,0,0,6.000012,100,0.1176241,0.4867123,0.9456325,0,5.73573
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.057489,77.37752,53.16331,0.3405653,0.3405653,0,-1,0,0.3405653,310.5099,0.6989992,0,0,1.057489,0.3584898,0.3405653,0,0,0,4.553689,0,0,0,6.000012,100,0.1176241,0.3746218,0.8459912,0,5.611178
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,0.9703279,75.38268,53.49585,0.8743353,0.8743353,0,0,0,0.8743353,110.9789,0.04997499,0,0,0.9703279,0.9203529,0.8743353,0,0,0,4.553689,0,0,0,6.000012,100,0.1176241,0.9617688,0.7762623,0,5.524017
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.7073311,69.10733,53.87274,1.016216,1.016216,0,0,0,1.016216,69.60442,0,0,0,0.7073311,1.069701,1.016216,0,0,0,4.553689,0,0.3623698,-0.3623698,5.618041,93.63383,0.1176241,1.117837,0.5658649,0,5.26102
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3483869,60.38904,53.33327,0.02437556,0.02437556,0,0,0,0.02437556,1429.247,0,0,0,0.3483869,0.02565848,0.02437556,0,0,0.4026331,4.191319,0.3227284,0,0.3227284,5.924208,98.7366,0.1175533,0.02681312,0.2787095,0,4.539706
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03439584,52.49354,51.83311,0,0,0,0,0,0,0,0,0,0,0.03439584,0,0,0,0,0.07990474,4.481775,0.03439584,0,0.03439584,5.956839,99.28044,0.1175457,0,0.02751668,0,4.516171
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,50.5916,50.5916,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,0.0455089,4.512731,0,0.2463197,-0.2463197,5.697195,94.95306,0.1175457,0.2574041,0,0,4.512731
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,48.92886,48.92886,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,0.3191974,4.266411,0,1.299137,-1.299137,4.327784,72.12959,0.1175457,1.357598,0,0,4.266411
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,46.93358,46.93358,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,1.762683,2.967274,0,1.33928,-1.33928,2.916059,48.60088,0.1175457,1.399548,0,0,2.967274
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,44.89395,44.89395,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,2.775558E-17,0,0,0.2102559,0.1997431,0,0,3.250772,1.627994,0,0.2102559,-0.2102559,2.694429,44.90707,0.1175457,0.2197174,0,0,1.627994
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,43.3125,43.3125,0.1918161,0.1918161,0,-1,0,0.1918161,0,0,0,0,0,0.2019116,0.1918161,0,0,3.48439,1.417738,0,0.2019116,-0.2019116,2.481596,41.35985,0.1175457,0.2109977,0,0,1.417738
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,42.17445,42.17445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.708736,1.215826,0,0,0,2.481596,41.35985,0.1175457,0,0,0,1.215826
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,41.00684,41.00684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.708736,1.215826,0,0,0,2.481596,41.35985,0.1175457,0,0,0,1.215826
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,40.00919,40.00919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.708736,1.215826,0,0,0,2.481596,41.35985,0.1175457,0,0,0,1.215826
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,39.1963,39.1963,0.1824647,0.1824647,0,-1,0,0.1824647,0,0,0,0,0,0.1920681,0.1824647,0,0,3.708736,1.215826,0,0.1920681,-0.1920681,2.279138,37.98557,0.1175457,0.2007111,0,0,1.215826
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,38.39079,38.39079,0.1601186,0.1601186,0,-1,0,0.1601186,0,0,2.775558E-17,0,0,0.1685459,0.1601186,0,0,3.922145,1.023758,0,0.1685459,-0.1685459,2.101475,35.02452,0.1175457,0.1761305,0,0,1.023758
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,37.78482,37.78482,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0,0.08875868,0.08432075,0,0,4.109418,0.8552124,0,0.08875868,-0.08875868,2.007915,33.46519,0.1175457,0.09275283,0,0,0.8552124
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03656225,38.21863,37.5779,0.0003902835,0.0003902835,0,0,0,0.0003902835,9368.125,0,0,0,0.03656225,0.0004108248,0.0003902835,0,0,4.208039,0.7664537,0.03615142,0,0.03615142,2.042212,34.0368,0.1175378,0.0004293119,0.0292498,0,0.8030159
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1632423,40.05767,37.16406,0.3103748,0.3103748,0,0,0,0.3103748,52.59521,0,0,0,0.1632423,0.3267103,0.3103748,0,0,4.171888,0.79899,0,0.163468,-0.163468,1.869901,31.16496,0.1175378,0.3414123,0.1305938,0,0.9622323
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4494699,46.76308,38.44991,0.3171817,0.3171817,0,0,0,0.3171817,141.7074,0,0,0,0.4494699,0.3338754,0.3171817,0,0,4.353519,0.6355219,0.1155945,0,0.1155945,1.979564,32.99266,0.1175125,0.3488998,0.359576,0,1.084992
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.6002747,53.52831,41.92319,0.6937729,0.6937729,0,-1,0,0.6937729,86.52323,0,0,0,0.6002747,0.7302873,0.6937729,0,0,4.237925,0.739557,0,0.1300125,-0.1300125,1.842519,30.70858,0.1175125,0.7631502,0.4802198,0,1.339832
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.8316054,61.91505,44.89395,0.3834831,0.3834831,0,0,0,0.3834831,216.8558,0,0,0,0.8316054,0.4036664,0.3834831,0,0,4.382383,0.6095445,0.427939,0,0.427939,2.248497,37.47488,0.1174187,0.4218314,0.6652843,0,1.44115
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.6653085,61.14335,47.59867,0.06830145,0.06830145,0,0,0,0.06830145,974.0767,0,0,0,0.6653085,0.07189627,0.06830145,0,0,3.954444,0.9946895,0.5934123,0,0.5934123,2.811458,46.85753,0.117289,0.0751316,0.5322468,0,1.659998
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.5456896,60.80288,49.71959,0.07292036,0.07292036,0,0,0,0.07292036,748.3364,0,0,0,0.5456896,0.07675827,0.07292036,0,0,3.361032,1.528761,0.4689313,0,0.4689313,3.256325,54.27197,0.1171867,0.0802124,0.4365517,0,2.07445
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1524764,54.80621,51.83311,0,0,0,0,0,0,0,0,0,0,0.1524764,0,0,0,0,2.8921,1.950799,0.1524764,0,0.1524764,3.400977,56.68283,0.1171535,0,0.1219812,0,2.103275
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1624558,56.28127,53.08202,0.8553725,0.8553725,0,-1,0,0.8553725,18.9924,0,0,0,0.1624558,0.9003922,0.8553725,0,0,2.739624,2.088027,0,0.7379364,-0.7379364,2.623123,43.71864,0.1171535,0.9409098,0.1299646,0,2.250483
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.4119404,61.88887,53.4589,0.2655138,0.2655138,0,0,0,0.2655138,155.1484,0,0,0,0.4119404,0.2794882,0.2655138,0,0,3.559553,1.350091,0.1324522,0,0.1324522,2.748779,45.81289,0.1171246,0.2920652,0.3295523,0,1.762032
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.18963,57.5962,53.8284,0.1994003,0.1994003,0,0,0,0.1994003,95.10014,0,0,0,0.18963,0.209895,0.1994003,0,0,3.427101,1.469298,0,0.02026509,-0.02026509,2.727417,45.45687,0.1171246,0.2193403,0.151704,0,1.658928
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.04799592,54.18396,53.25198,0.5280872,0.5280872,0,0,0,0.5280872,9.088635,0,1.110223E-16,0,0.04799592,0.5558813,0.5280872,0,0,3.449618,1.449033,0,0.5078853,-0.5078853,2.192059,36.53425,0.1171246,0.5808959,0.03839673,0,1.497029
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02856559,52.3441,51.79617,0.9142715,0.9142715,0.425,0,0.172125,0.9142715,3.12441,0,1.110223E-16,0,0.02856559,0.5150227,0.4892716,0,0,4.013935,0.9411477,0,0.4864571,-0.4864571,1.679289,27.98808,0.1171246,1.005699,0.02285247,1.7,0.9697133
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,50.5916,50.5916,1.163577,0.4319561,0,-1,0,0.4319561,0,0,0.7316206,0.8479782,0,0.4546907,0.4319561,0,0,4.554442,0.4546907,0,0.4546907,-0.4546907,1.200002,20,0.1171246,1.279934,0,0,0.4546907
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,48.92886,48.92886,1.303208,0,0,-1,0,0,0,0,1.303208,1.433529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171246,1.433529,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,46.93358,46.93358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171246,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,44.89395,44.89395,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171246,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,43.3125,43.3125,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171246,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,42.17445,42.17445,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171246,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,41.02901,41.02901,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171246,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,40.05353,40.05353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171246,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,39.24064,39.24064,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171246,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,38.42775,38.42775,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171246,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,37.82916,37.82916,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1175019,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03368479,38.21252,37.62224,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,56.44144,2.220446E-16,0,0,0.03368479,0,0,1.452632,1.38,3.679654,1.242,1.413685,0,1.413685,3.850324,64.17194,0.1178046,0.06564905,0.02694783,1.7,1.275685
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2604758,41.89376,37.22318,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,40.26973,0,0,0,0.2604758,0,0,1.053172,1.000514,2.26597,2.514316,1.260989,0,1.260989,5.046604,84.1099,0.1182441,0.7115105,0.2083806,1.7,2.774792
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1240553,40.67963,38.47208,0,0,0,0,0,0,0,0,0,0,0.1240553,0,0,0,0,1.00498,3.649207,0.1240553,0,0.1240553,5.164293,86.07138,0.1182171,0,0.09924427,0,3.773262
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.1999068,45.59288,41.92319,0.9083055,0.9083055,0,-1,0,0.9083055,22.00876,0,1.110223E-16,0,0.1999068,0.956111,0.9083055,0,0,0.8809249,3.760857,0,0.7562043,-0.7562043,4.367184,72.78625,0.1182171,0.999136,0.1599254,0,3.960763
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.5839843,56.35584,44.84961,0.001464792,0.001464792,0,0,0,0.001464792,39868.07,0,0,0,0.5839843,0.001541886,0.001464792,0,0,1.721152,3.004652,0.5824424,0,0.5824424,4.919737,81.99546,0.1180902,0.001611271,0.4671874,0,3.588637
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.4318096,56.04441,47.55433,0.1409964,0.1409964,0,0,0,0.1409964,306.2557,0,0,0,0.4318096,0.1484173,0.1409964,0,0,1.138709,3.528851,0.2833923,0,0.2833923,5.188587,86.47627,0.1180286,0.1550961,0.3454477,0,3.96066
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5418844,60.67125,49.67525,0,0,0,0,0,0,0,0,0,0,0.5418844,0,0,0,0,0.8553171,3.783904,0.5418844,0,0.5418844,5.702663,95.0442,0.1179109,0,0.4335075,0,4.325788
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.5402309,62.93214,51.79617,0.6168832,0.6168832,0,0,0,0.6168832,87.57426,0,0,0,0.5402309,0.6493508,0.6168832,0,0,0.3134328,4.271599,0,0.1091198,-0.1091198,5.587641,93.12717,0.1179109,0.6785715,0.4321847,0,4.811831
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.5594157,64.72237,53.04507,0.5316054,0.5316054,0,-1,0,0.5316054,105.2314,0,0,0,0.5594157,0.5595846,0.5316054,0,0,0.4346771,4.162479,0,0.0001689098,-0.0001689098,5.587463,93.1242,0.1179109,0.5847659,0.4475325,0,4.721895
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.4235707,62.09496,53.41457,0.2902749,0.2902749,0,0,0,0.2902749,145.9205,0,0,0,0.4235707,0.3055525,0.2902749,0,0,0.4348647,4.162311,0.1180182,0,0.1180182,5.699425,94.99023,0.1178853,0.3193024,0.3388566,0,4.585881
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.05343214,54.8335,53.79145,0.8014885,0.8014885,0,0,0,0.8014885,6.666614,0,1.110223E-16,0,0.05343214,0.8436722,0.8014885,0,0,0.3168465,4.268527,0,0.79024,-0.79024,4.866439,81.10715,0.1178853,0.8816374,0.04274571,0,4.321959
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1727998,56.66375,53.25198,0,0,0,0,0,0,0,0,0,0,0.1727998,0,0,0,0,1.194891,3.478287,0.1727998,0,0.1727998,5.030371,83.83935,0.1178478,0,0.1382398,0,3.651087
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.0354902,52.43299,51.75183,0,0,0,0,0,0,0,0,0,0,0.0354902,0,0,0,0,1.022091,3.633807,0.0354902,0,0.0354902,5.06404,84.4005,0.1178401,0,0.02839216,0,3.669297
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,50.54726,50.54726,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,0.9866011,3.665748,0,0.007932072,-0.007932072,5.055679,84.26115,0.1178401,0.008289015,0,0,3.665748
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,48.88453,48.88453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9954144,3.657816,0,0,0,5.055679,84.26115,0.1178401,0,0,0,3.657816
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,46.88924,46.88924,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,0.9954144,3.657816,0,0.1525025,-0.1525025,4.894927,81.58195,0.1178401,0.1593651,0,0,3.657816
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,44.89395,44.89395,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,1.164862,3.505313,0,0.2262732,-0.2262732,4.656415,77.60675,0.1178401,0.2364555,0,0,3.505313
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,43.3125,43.3125,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.416276,3.27904,0,0.03618385,-0.03618385,4.618273,76.97107,0.1178401,0.03781212,0,0,3.27904
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,42.17445,42.17445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.456481,3.242857,0,0,0,4.618273,76.97107,0.1178401,0,0,0,3.242857
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,41.02901,41.02901,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.456481,3.242857,0,0.02696257,-0.02696257,4.589852,76.49738,0.1178401,0.02817589,0,0,3.242857
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,40.06831,40.06831,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.486439,3.215894,0,0.1104966,-0.1104966,4.473379,74.55616,0.1178401,0.115469,0,0,3.215894
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,39.24064,39.24064,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,1.609213,3.105397,0,0.1218211,-0.1218211,4.344968,72.41599,0.1178401,0.1273031,0,0,3.105397
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,38.42775,38.42775,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,1.74457,2.983576,0,0.02810923,-0.02810923,4.315338,71.92216,0.1178401,0.02937414,0,0,2.983576
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,37.82916,37.82916,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,1.775802,2.955467,0,0.0691197,-0.0691197,4.242479,70.70785,0.1178401,0.07223009,0,0,2.955467
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01372756,37.87708,37.63702,0.09781532,0.09781532,0,0,0,0.09781532,14.03416,0,1.387779E-17,0,0.01372756,0.1029635,0.09781532,0,0,1.852602,2.886347,0,0.08923593,-0.08923593,4.148417,69.14014,0.1178401,0.1075969,0.01098205,0,2.900075
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.2929195,42.5184,37.24535,0.04722277,0.04722277,0,0,0,0.04722277,620.2929,0,0,0,0.2929195,0.04970818,0.04722277,0,0,1.951753,2.797111,0.2432113,0,0.2432113,4.379147,72.98564,0.1177875,0.05194504,0.2343356,0,3.090031
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4174935,46.18747,38.49426,0.6242807,0.6242807,0,0,0,0.6242807,66.87592,0,1.110223E-16,0,0.4174935,0.6571376,0.6242807,0,0,1.708542,3.016001,0,0.2396441,-0.2396441,4.12654,68.77553,0.1177875,0.6867087,0.3339948,0,3.433495
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.617193,53.88367,41.92319,0.9374015,0.9374015,0,-1,0,0.9374015,65.84084,0,0,0,0.617193,0.9867384,0.9374015,0,0,1.974813,2.776357,0,0.3695454,-0.3695454,3.737005,62.28329,0.1177875,1.031142,0.4937544,0,3.39355
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.645035,57.63213,44.81266,0.4178087,0.4178087,0,0,0,0.4178087,154.3852,0,0,0,0.645035,0.4397987,0.4178087,0,0,2.385419,2.406812,0.2052363,0,0.2052363,3.931709,65.52836,0.117743,0.4595896,0.516028,0,3.051847
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.80049,64.15257,47.50999,0.04967891,0.04967891,0,0,0,0.04967891,1611.328,0,0,0,0.80049,0.05229359,0.04967891,0,0,2.180183,2.591525,0.7481964,0,0.7481964,4.64151,77.35835,0.1175814,0.0546468,0.640392,0,3.392015
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.070446,73.38182,49.59396,0.8410365,0.8410365,0,0,0,0.8410365,127.277,0,0,0,1.070446,0.8853016,0.8410365,0,0,1.431986,3.264901,0.1851446,0,0.1851446,4.817154,80.28574,0.1175415,0.9251401,0.8563569,0,4.335348
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.023518,74.67165,51.70749,0.7746047,0.7746047,0,0,0,0.7746047,132.1343,0,0,0,1.023518,0.8153733,0.7746047,0,0,1.246842,3.431531,0.208145,0,0.208145,5.014618,83.5768,0.1174966,0.8520651,0.8188146,0,4.45505
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.106022,78.55396,53.00073,0.2385336,0.2385336,0,-1,0,0.2385336,463.6754,0,0,0,1.106022,0.251088,0.2385336,0,0,1.038697,3.618862,0.8549336,0,0.8549336,5.825679,97.09446,0.1173127,0.2623869,0.8848173,0,4.724884
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.8455632,71.96535,53.37023,0.1568583,0.1568583,0,0,0,0.1568583,539.062,0.4966862,0,0,0.8455632,0.165114,0.1568583,0,0,0.1837631,4.388302,0.1837631,0,0.1837631,6.000012,100,0.1172733,0.1725441,0.6764506,0,5.233865
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.5965531,66.34353,53.74711,0.2073216,0.2073216,0,0,0,0.2073216,287.7428,0.3783198,0,0,0.5965531,0.2182333,0.2073216,0,0,0,4.553689,0,0,0,6.000012,100,0.1172733,0.2280538,0.4772425,0,5.150242
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.2928067,59.08486,53.20765,1.072993,1.072993,0,0,0,1.072993,27.28878,0,0,0,0.2928067,1.129466,1.072993,0,0,0,4.553689,0,0.8366594,-0.8366594,5.118095,85.30142,0.1172733,1.180292,0.2342453,0,4.846496
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02549476,52.24052,51.75183,0,0,0,0,0,0,0,0,0,0,0.02549476,0,0,0,0,0.9296216,3.71703,0.02549476,0,0.02549476,5.142282,85.70453,0.1172678,0,0.02039581,0,3.742524
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,50.54726,50.54726,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,0.9041268,3.739975,0,1.038081,-1.038081,4.048048,67.46734,0.1172678,1.084795,0,0,3.739975
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,48.92886,48.92886,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.05755,2.701894,0,1.452632,-1.452632,2.51684,41.94725,0.1172678,1.759322,0,0,2.701894
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,46.93358,46.93358,1.160208,1.160208,0,-1,0,1.160208,0,0,2.220446E-16,0.08943017,0,1.221272,1.160208,0,0,3.671586,1.249262,0,1.221272,-1.221272,1.229507,20.49174,0.1172678,1.276229,0,0,1.249262
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,44.89395,44.89395,0.1887275,0.02659065,0,-1,0,0.02659065,0,0,0.1621369,0.1810096,0,0.02799016,0.02659065,0,0,5.028554,0.02799016,0,0.02799016,-0.02799016,1.200002,20,0.1172678,0.2076003,0,0,0.02799016
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,43.3125,43.3125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172678,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,42.18923,42.18923,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172678,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,41.05118,41.05118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172678,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,40.09048,40.09048,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172678,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,39.26281,39.26281,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172678,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,38.44991,38.44991,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172678,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,37.86611,37.86611,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1175684,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03814227,38.35033,37.68136,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,14.73087,0,0,0,0.03814227,0,0,1.441072,1.369019,3.679654,1.242,1.407161,0,1.407161,3.844136,64.0688,0.1179713,0.2848203,0.03051381,1.7,1.280142
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3120391,42.92124,37.28969,1.480359,1.480359,1.7,0,0.5202,1.480359,21.07861,0,0,0,0.3120391,0,0,0.2196407,0.2086587,2.272493,2.508445,0.5206978,0,0.5206978,4.338113,72.30173,0.1181443,1.628395,0.2496313,1.7,2.820484
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.7185211,52.29432,38.51642,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,95.74429,0,0,0,0.7185211,0,0,0.9495415,0.9020644,1.751795,2.977073,1.620586,0,1.620586,5.875535,97.92539,0.1184985,0.8255043,0.5748169,1.7,3.695594
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.696946,55.55943,41.90102,0.2745893,0.2745893,0,-1,0,0.2745893,253.8139,0.2766947,0,0,0.696946,0.2890414,0.2745893,0,0,0.1312099,4.4356,0.1312099,0,0.1312099,6.000012,100,0.1184703,0.3020482,0.5575567,0,5.132546
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.6910872,58.59327,44.76832,0.4318915,0.4318915,0,0,0,0.4318915,160.0141,0.2364646,0,0,0.6910872,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1184703,0.4750806,0.5528698,0,5.244776
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.8520948,65.33723,47.47305,0.3801335,0.3801335,0,0,0,0.3801335,224.1567,0.4519542,0,0,0.8520948,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1184703,0.4181469,0.6816759,0,5.405784
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.194133,76.76653,49.54962,0.2614964,0.2614964,0,0,0,0.2614964,456.6537,0.9188737,0,0,1.194133,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1184703,0.2876461,0.9553065,0,5.747822
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.086401,76.35527,51.67054,0.6805948,0.6805948,0,0,0,0.6805948,159.6252,0.3699851,0,0,1.086401,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1184703,0.7486543,0.8691205,0,5.64009
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.8818056,72.36927,52.91944,0,0,0,-1,0,0,0,0.8818056,0,0,0.8818056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1184703,0,0.7054445,0,5.435494
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.7516307,69.52688,53.28894,0.372614,0.372614,0,0,0,0.372614,201.7183,0.3594054,0,0,0.7516307,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1184703,0.4098754,0.6013045,0,5.30532
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4639274,63.28983,53.70277,0.8779604,0.8779604,0,0,0,0.8779604,52.8415,0,1.110223E-16,0,0.4639274,0.9241688,0.8779604,0,0,0,4.553689,0,0.4602414,-0.4602414,5.514875,91.9144,0.1184703,0.9657564,0.3711419,0,5.017616
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2529434,58.21014,53.16331,0.8455501,0.8455501,0,0,0,0.8455501,29.91466,0,0,0,0.2529434,0.8900527,0.8455501,0,0,0.5113793,4.093448,0,0.6371093,-0.6371093,4.843303,80.72155,0.1184703,0.930105,0.2023547,0,4.346391
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03344699,52.34908,51.70749,0.4907656,0.4907656,0,0,0,0.4907656,6.815267,0,5.551115E-17,0,0.03344699,0.5165954,0.4907656,0,0,1.219278,3.456338,0,0.4831484,-0.4831484,4.33402,72.23352,0.1184703,0.5398422,0.02675759,0,3.489785
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,50.54726,50.54726,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.75611,2.97319,0,0.6438097,-0.6438097,3.655385,60.92296,0.1184703,0.6727811,0,0,2.97319
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,48.88453,48.88453,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.471454,2.32938,0,1.452632,-1.452632,2.124177,35.40287,0.1184703,1.76475,0,0,2.32938
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,46.88924,46.88924,0.778522,0.778522,0,-1,0,0.778522,0,0,1.110223E-16,0.02346298,0,0.8194968,0.778522,0,0,4.085489,0.8767486,0,0.8194968,-0.8194968,1.260351,21.00581,0.1184703,0.8563742,0,0,0.8767486
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,44.89395,44.89395,0.05774088,0.05438922,0,-1,0,0.05438922,0,0,0.003351661,0.00912575,0,0.05725181,0.05438922,0,0,4.996041,0.05725181,0,0.05725181,-0.05725181,1.200002,20,0.1184703,0.06351497,0,0,0.05725181
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,43.3125,43.3125,0.1761421,0,0,-1,0,0,0,0,0.1761421,0.1937563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184703,0.1937563,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,42.2114,42.2114,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184703,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,41.06596,41.06596,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184703,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,40.13482,40.13482,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184703,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,39.28498,39.28498,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184703,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,38.47208,38.47208,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184703,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,37.88828,37.88828,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1188403,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.03992339,38.40396,37.70353,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,35.20176,0,0,0,0.03992339,0,0,1.452632,1.38,3.679654,1.242,1.419923,0,1.419923,3.856243,64.27058,0.1191603,0.1247544,0.03193871,1.7,1.281923
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3421043,43.50135,37.30447,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,72.0304,0,0,0,0.3421043,0,0,1.225056,1.163803,2.259731,2.519931,1.505907,0,1.505907,5.284872,88.08102,0.1195332,0.5224389,0.2736835,1.7,2.862036
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.590053,49.63486,38.51642,0.6608238,0.6608238,0,0,0,0.6608238,89.29051,0,0,0,0.590053,0.695604,0.6608238,0,0,0.7538238,3.875247,0,0.1055511,-0.1055511,5.173611,86.22668,0.1195332,0.7269062,0.4720424,0,4.465301
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.6778915,55.12514,41.87885,0.5353894,0.5353894,0,-1,0,0.5353894,126.6165,0,0,0,0.6778915,0.5635678,0.5353894,0,0,0.8711028,3.769696,0.1143237,0,0.1143237,5.282068,88.03429,0.1195086,0.5889283,0.5423132,0,4.447588
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.791746,60.80507,44.72398,0.3519078,0.3519078,0,0,0,0.3519078,224.9868,0,0,0,0.791746,0.3704293,0.3519078,0,0,0.7567791,3.872588,0.4213167,0,0.4213167,5.681765,94.69588,0.1194182,0.3870986,0.6333968,0,4.664334
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.8003859,64.01622,47.39175,0.7350615,0.7350615,0,0,0,0.7350615,108.8869,0,0,0,0.8003859,0.7737489,0.7350615,0,0,0.3354623,4.251773,0.02663698,0,0.02663698,5.707035,95.11705,0.1194124,0.8085676,0.6403087,0,5.052159
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.8386657,67.2981,49.46833,0.6525669,0.6525669,0,0,0,0.6525669,128.518,0,0,0,0.8386657,0.6869125,0.6525669,0,0,0.3088253,4.275746,0.1517532,0,0.1517532,5.851,97.51648,0.1193799,0.7178235,0.6709325,0,5.114412
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.013359,74.25498,51.58924,0.7272806,0.7272806,0,0,0,0.7272806,139.3354,0.09072878,0,0,1.013359,0.7655585,0.7272806,0,0,0.1570721,4.412324,0.1570721,0,0.1570721,6.000012,100,0.1193462,0.8000086,0.8106875,0,5.425683
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.6480168,66.58139,52.8751,0.1513071,0.1513071,0,-1,0,0.1513071,428.2791,0.4887461,0,0,0.6480168,0.1592706,0.1513071,0,0,0,4.553689,0,0,0,6.000012,100,0.1193462,0.1664378,0.5184134,0,5.201705
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.4178535,61.79753,53.25198,0.2704224,0.2704224,0,0,0,0.2704224,154.5188,0.1331983,0,0,0.4178535,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.1193462,0.2974647,0.3342828,0,4.971542
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.3845822,61.51555,53.66582,0.06346536,0.06346536,0,0,0,0.06346536,605.9718,0.3177765,0,0,0.3845822,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1193462,0.06981189,0.3076657,0,4.938271
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2359623,57.82194,53.12636,0.5499776,0.5499776,0,0,0,0.5499776,42.90398,0,1.110223E-16,0,0.2359623,0.5789238,0.5499776,0,0,0,4.553689,0,0.3429615,-0.3429615,5.638499,93.97479,0.1193462,0.6049753,0.1887698,0,4.789651
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01809986,52.01697,51.67054,0,0,0,0,0,0,0,0,0,0,0.01809986,0,0,0,0,0.3810683,4.210727,0.01809986,0,0.01809986,5.65567,94.26098,0.1193423,0,0.01447989,0,4.228827
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,50.50293,50.50293,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.3629685,4.227017,0,0.8384947,-0.8384947,4.771819,79.53015,0.1193423,0.876227,0,0,4.227017
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,48.88453,48.88453,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.294629,3.388523,0,0.6420429,-0.6420429,4.095046,68.25063,0.1193423,0.6709349,0,0,3.388523
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,46.88924,46.88924,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,2.00801,2.74648,0,0.04601704,-0.04601704,4.04654,67.4422,0.1193423,0.04808781,0,0,2.74648
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,44.89395,44.89395,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.05914,2.700463,0,0.3464999,-0.3464999,3.681297,61.35483,0.1193423,0.3620924,0,0,2.700463
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,43.3125,43.3125,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.44414,2.353963,0,0.08830947,-0.08830947,3.588211,59.80339,0.1193423,0.09228341,0,0,2.353963
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,42.18923,42.18923,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.542262,2.265653,0,0.08974554,-0.08974554,3.493611,58.22673,0.1193423,0.09378409,0,0,2.265653
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,41.06596,41.06596,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.641979,2.175908,0,0.06185405,-0.06185405,3.428411,57.14006,0.1193423,0.06463747,0,0,2.175908
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,40.09048,40.09048,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.710706,2.114054,0,0.04591477,-0.04591477,3.380012,56.33342,0.1193423,0.04798093,0,0,2.114054
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,39.26281,39.26281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.761722,2.068139,0,0,0,3.380012,56.33342,0.1193423,0,0,0,2.068139
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,38.44991,38.44991,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.761722,2.068139,0,0.1714405,-0.1714405,3.199298,53.32153,0.1193423,0.1791553,0,0,2.068139
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,37.86611,37.86611,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.952212,1.896698,0,0.1565818,-0.1565818,3.034246,50.57067,0.1193423,0.163628,0,0,1.896698
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.0117609,37.88704,37.68136,0,0,0,0,0,0,0,0,0,0,0.0117609,0,0,0,0,3.126191,1.740117,0.0117609,0,0.0117609,3.045404,50.75663,0.1193398,0,0.009408724,0,1.751878
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3891906,44.39438,37.30447,0.9302676,0.9302676,0,0,0,0.9302676,41.83641,1.110223E-16,0,0,0.3891906,0.9792291,0.9302676,0,0,3.114431,1.750701,0,0.5900386,-0.5900386,2.423449,40.39073,0.1193398,1.023294,0.3113524,0,2.139892
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.7407106,52.76407,38.51642,1.308485,1.308485,0.425,0,0.172125,1.308485,56.60825,0,0,0,0.7407106,0.9299843,0.8834851,0,0,3.770029,1.160663,0,0.1892738,-0.1892738,2.223936,37.06553,0.1193398,1.439334,0.5925685,1.7,1.901373
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.032073,63.16598,41.85668,0.9610423,0.9610423,0,-1,0,0.9610423,107.391,0,0,0,1.032073,1.011624,0.9610423,0,0,3.980333,0.9713891,0.0204495,0,0.0204495,2.243336,37.38887,0.1193354,1.057147,0.8256584,0,2.003462
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.9409091,64.30725,44.72398,0,0,0,0,0,0,0,0,0,0,0.9409091,0,0,0,0,3.959884,0.9897937,0.9409091,0,0.9409091,3.135961,52.26591,0.1191341,0,0.7527273,0,1.930703
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.171881,73.3912,47.34742,0.3978812,0.3978812,0,0,0,0.3978812,294.5302,0,0,0,1.171881,0.4188223,0.3978812,0,0,3.018975,1.836612,0.7530583,0,0.7530583,3.850375,64.17279,0.1189734,0.4376694,0.9375045,0,3.008492
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.30413,79.85667,49.42399,0.556873,0.556873,0,0,0,0.556873,234.188,0,0,0,1.30413,0.5861821,0.556873,0,0,2.265916,2.514364,0.7179476,0,0.7179476,4.53148,75.52451,0.1188207,0.6125603,1.043304,0,3.818494
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,0.9799714,73.31075,51.54491,0.2570961,0.2570961,0,0,0,0.2570961,381.1694,0,0,0,0.9799714,0.2706274,0.2570961,0,0,1.547969,3.160517,0.709344,0,0.709344,5.204423,86.7402,0.1186701,0.2828057,0.7839772,0,4.140489
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.7932544,70.03069,52.83076,0,0,0,-1,0,0,0,0,0,0,0.7932544,0,0,0,0,0.8386247,3.798927,0.7932544,0,0.7932544,5.95697,99.28264,0.1185022,0,0.6346035,0,4.592181
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.863572,72.23673,53.20765,0.6634051,0.6634051,0,0,0,0.6634051,130.1727,0.1198806,0,0,0.863572,0.6983212,0.6634051,0,0,0.04537022,4.512856,0.04537022,0,0.04537022,6.000012,100,0.1184926,0.7297456,0.6908576,0,5.376428
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.5657799,65.49646,53.62148,1.266116,1.266116,0.425,0,0.172125,1.266116,44.68626,0,0,0,0.5657799,0.885385,0.8411158,0,0,0,4.553689,0,0.3196052,-0.3196052,5.663118,94.38512,0.1184926,1.392727,0.4526239,1.7,5.119469
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2686929,58.49796,53.12636,0.1262994,0.1262994,0,0,0,0.1262994,212.7429,0,0,0,0.2686929,0.1329467,0.1262994,0,0,0.3551168,4.234084,0.1357462,0,0.1357462,5.791899,96.53146,0.118464,0.1389293,0.2149544,0,4.502777
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.03930591,52.42489,51.67054,1.139835,1.139835,0,0,0,1.139835,3.448385,0,0,0,0.03930591,1.199827,1.139835,0,0,0.2193706,4.356256,0,1.160521,-1.160521,4.568603,76.14322,0.118464,1.253819,0.03144473,0,4.395561
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,50.50293,50.50293,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,1.508838,3.195735,0,0.6871676,-0.6871676,3.844264,64.07094,0.118464,0.7180902,0,0,3.195735
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,48.88453,48.88453,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,2.272358,2.508567,0,0.9021757,-0.9021757,2.893287,48.22136,0.118464,0.9427736,0,0,2.508567
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,46.88924,46.88924,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,3.274775,1.606391,0,0.02942314,-0.02942314,2.862273,47.70445,0.118464,0.03074718,0,0,1.606391
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,44.84961,44.84961,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,2.775558E-17,0,0,0.2392065,0.2272461,0,0,3.307468,1.576968,0,0.2392065,-0.2392065,2.610127,43.50203,0.118464,0.2499707,0,0,1.576968
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,43.27555,43.27555,0.1616703,0.1616703,0,-1,0,0.1616703,0,0,2.775558E-17,0,0,0.1701792,0.1616703,0,0,3.573252,1.337762,0,0.1701792,-0.1701792,2.430742,40.51229,0.118464,0.1778373,0,0,1.337762
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,42.17445,42.17445,0.2681767,0.2681767,0,-1,0,0.2681767,0,0,5.551115E-17,0,0,0.2822913,0.2681767,0,0,3.762341,1.167582,0,0.2822913,-0.2822913,2.133181,35.55295,0.118464,0.2949944,0,0,1.167582
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,41.05118,41.05118,0.1886108,0.1886108,0,-1,0,0.1886108,0,0,2.775558E-17,0,0,0.1985377,0.1886108,0,0,4.075997,0.8852912,0,0.1985377,-0.1985377,1.923904,32.06501,0.118464,0.2074719,0,0,0.8852912
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,40.09048,40.09048,0.1191482,0.1191482,0,-1,0,0.1191482,0,0,1.387779E-17,0,0,0.1254191,0.1191482,0,0,4.296595,0.6867535,0,0.1254191,-0.1254191,1.791701,29.86162,0.118464,0.131063,0,0,0.6867535
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,39.26281,39.26281,0.03151312,0.03151312,0,-1,0,0.03151312,0,0,0,0,0,0.03317171,0.03151312,0,0,4.435949,0.5613344,0,0.03317171,-0.03317171,1.756735,29.27885,0.118464,0.03466443,0,0,0.5613344
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,38.44991,38.44991,0.02715729,0.02715729,0,-1,0,0.02715729,0,0,3.469447E-18,0,0,0.02858662,0.02715729,0,0,4.472807,0.5281627,0,0.02858662,-0.02858662,1.726602,28.77664,0.118464,0.02987302,0,0,0.5281627
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,37.88828,37.88828,0.1710979,0.1710979,0,0,0,0.1710979,0,0,2.775558E-17,0,0,0.180103,0.1710979,0,0,4.50457,0.499576,0,0.180103,-0.180103,1.536757,25.61256,0.118464,0.1882077,0,0,0.499576
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02054549,38.06323,37.70353,0.001875797,0.001875797,0,0,0,0.001875797,1095.294,0,0,0,0.02054549,0.001974523,0.001875797,0,0,4.704684,0.319473,0.01857097,0,0.01857097,1.554374,25.90619,0.11846,0.002063377,0.01643639,0,0.3400185
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2287466,41.41599,37.32664,0,0,0,0,0,0,0,0,0,0,0.2287466,0,0,0,0,4.686113,0.3361869,0.2287466,0,0.2287466,1.771383,29.52298,0.1184117,0,0.1829973,0,0.5649335
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3263367,44.46395,38.51642,0.5091854,0.5091854,0,0,0,0.5091854,64.08995,0,1.110223E-16,0,0.3263367,0.5359846,0.5091854,0,0,4.457367,0.5420588,0,0.209648,-0.209648,1.550394,25.83985,0.1184117,0.560104,0.2610694,0,0.8683955
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3578537,48.51376,41.81973,0.522409,0.522409,0,-1,0,0.522409,68.50067,0,0,0.1908674,0.3578537,0.5499042,0.522409,0,0,4.690309,0.3324108,0,0.1920505,-0.1920505,1.347955,22.46587,0.1184117,0.5746499,0.2862829,0,0.6902645
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2644921,49.62627,44.64269,0,0,0,0,0,0,0,0,0,0,0.2644921,0,0,0,0,4.903698,0.1403603,0.2644921,0,0.2644921,1.598874,26.64785,0.118356,0,0.2115937,0,0.4048524
