Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3359704,53.81062,47.30308,0.6718618,0.6718618,1.7,0,0.5202,0.6718618,50.00587,0,0,0,0.3359704,0,0,1.028138,0.9767313,4.639206,0.3784032,1.312702,0,1.312702,2.844213,47.40345,0.1187672,0.7390479,0.2687763,1.7,0.7143736
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1237585,51.74416,49.37965,0.05806147,0.05806147,1.510693,0,0.4685192,0.05806147,213.1508,2.220446E-16,0,0,0.1237585,0,0,1.452632,1.38,3.326505,1.559835,1.503759,0,1.503759,4.270803,71.17991,0.1190343,0.06386762,0.09900681,1.7,1.683593
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1364793,54.11247,51.46362,0.05298338,0.05298338,1.505615,0,0.4671329,0.05298338,257.589,2.220446E-16,0,0,0.1364793,0,0,1.452632,1.38,1.822746,2.913217,1.516479,0,1.516479,5.709462,95.15751,0.1192947,0.05828172,0.1091835,1.7,3.049697
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1604566,55.90126,52.74947,0.5114477,0.5114477,0,-1,0,0.5114477,31.37303,0,0,0,0.1604566,0.538366,0.5114477,0,0,0.3062668,4.278049,0,0.3779094,-0.3779094,5.31111,88.51833,0.1192947,0.5625924,0.1283653,0,4.438506
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.269274,58.54838,53.16331,0.8507019,0.8507019,0,0,0,0.8507019,31.65315,0,1.110223E-16,0,0.269274,0.8954756,0.8507019,0,0,0.7261661,3.900139,0,0.6262017,-0.6262017,4.651036,77.51711,0.1192947,0.935772,0.2154192,0,4.169414
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1381882,56.30634,53.58453,0,0,0,0,0,0,0,0,0,0,0.1381882,0,0,0,0,1.421946,3.273938,0.1381882,0,0.1381882,4.782133,79.70205,0.1192655,0,0.1105506,0,3.412126
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.226521,57.54427,53.04507,1.125941,1.125941,0,0,0,1.125941,20.11837,0,0,0,0.226521,1.185201,1.125941,0,0,1.283758,3.398307,0,0.9586799,-0.9586799,3.771595,62.8598,0.1192655,1.238535,0.1812168,0,3.624828
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03606017,52.31777,51.6262,1.123505,1.123505,0,0,0,1.123505,3.209614,0,2.220446E-16,0,0.03606017,1.182637,1.123505,0,0,2.348957,2.439627,0,1.146576,-1.146576,2.562998,42.71654,0.1192655,1.235855,0.02884813,0,2.475688
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,50.46597,50.46597,0.5127384,0.5127384,0,-1,0,0.5127384,0,0,0,0,0,0.5397246,0.5127384,0,0,3.622931,1.293051,0,0.5397246,-0.5397246,1.994078,33.23457,0.1192655,0.5640122,0,0,1.293051
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,48.84019,48.84019,0.7613516,0.7156599,0,-1,0,0.7156599,0,0,0.04569171,0.1218269,0,0.7533262,0.7156599,0,0,4.222625,0.7533262,0,0.7533262,-0.7533262,1.200002,20,0.1192655,0.8374868,0,0,0.7533262
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,46.8449,46.8449,0.6029323,0,0,-1,0,0,0,0,0.6029323,0.6632256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192655,0.6632256,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,44.81266,44.81266,0.04934366,0,0,-1,0,0,0,0,0.04934366,0.05427802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192655,0.05427802,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,43.27555,43.27555,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192655,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,42.15228,42.15228,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192655,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,41.00684,41.00684,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192655,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,40.09048,40.09048,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192655,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,39.26281,39.26281,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192655,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,38.44991,38.44991,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1192655,0.2047366,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,37.88828,37.88828,0.08335526,0.08335526,1.535987,0,0.4754244,0.08335526,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1195695,0.09169078,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006062914,37.83169,37.7257,0.2344636,0.2344636,1.687095,0,0.516677,0.2344636,2.585866,2.220446E-16,0,0,0.006062914,0,0,1.452632,1.38,3.679654,1.242,1.386063,0,1.386063,3.82412,63.73521,0.1199513,0.2579099,0.004850331,1.7,1.248063
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3449696,43.60156,37.34881,1.156206,1.156206,1.7,0,0.5202,1.156206,29.83634,0,0,0,0.3449696,0,0,0.5437939,0.5166042,2.293591,2.489457,0.8615738,0,0.8615738,4.641481,77.35786,0.1202341,1.271827,0.2759757,1.7,2.834426
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.6931131,51.7765,38.5312,0.3435069,0.3435069,1.121301,0,0.3622152,0.3435069,201.7756,1.110223E-16,0,0,0.6931131,0,0,0.7777942,0.7389045,1.432018,3.264873,1.432018,0,1.432018,6.000012,100,0.1203025,0.3778576,0.5544905,1.7,3.957986
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.9482244,61.0956,41.79756,0.2249012,0.2249012,0,-1,0,0.2249012,421.6181,0.7114863,0,0,0.9482244,0.2367382,0.2249012,0,0,0,4.553689,0,0,0,6.000012,100,0.1203025,0.2473914,0.7585796,0,5.501914
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.9304782,63.91912,44.60574,1.023768,1.023768,0,0,0,1.023768,90.88758,0,0,0,0.9304782,1.077651,1.023768,0,0,0,4.553689,0,0.1471726,-0.1471726,5.844879,97.41444,0.1203025,1.126145,0.7443825,0,5.484167
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.133815,72.1988,47.22179,1.071684,1.071684,0,0,0,1.071684,105.7975,0,0,0,1.133815,1.128089,1.071684,0,0,0.1635251,4.406517,0.005726786,0,0.005726786,5.850311,97.505,0.1203012,1.178853,0.9070523,0,5.540332
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.123205,74.45927,49.29836,0.7363715,0.7363715,0,0,0,0.7363715,152.5324,0.1902791,0,0,1.123205,0.7751279,0.7363715,0,0,0.1577983,4.41167,0.1577983,0,0.1577983,6.000012,100,0.120268,0.8100086,0.8985642,0,5.534876
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.021101,74.25883,51.41928,1.01977,1.01977,0,0,0,1.01977,100.1306,0,0,0,1.021101,1.073442,1.01977,0,0,0,4.553689,0,0.0523407,-0.0523407,5.94484,99.08047,0.120268,1.121747,0.8168812,0,5.57479
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.07457,77.24968,52.66818,0.948238,0.948238,0,-1,0,0.948238,113.3228,0.01826832,0,0,1.07457,0.9981453,0.948238,0,0,0.05815633,4.501348,0.05815633,0,0.05815633,6.000012,100,0.1202558,1.043062,0.8596559,0,5.575918
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.8533722,71.83026,53.08202,1.238155,1.238155,0,0,0,1.238155,68.92287,0,2.220446E-16,0,0.8533722,1.303321,1.238155,0,0,0,4.553689,0,0.4499493,-0.4499493,5.525724,92.09521,0.1202558,1.361971,0.6826978,0,5.407061
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.5054659,63.99295,53.49585,0.7954484,0.7954484,0,0,0,0.7954484,63.54478,0,0,0,0.5054659,0.8373141,0.7954484,0,0,0.4999436,4.10374,0,0.3318481,-0.3318481,5.175925,86.26524,0.1202558,0.8749932,0.4043728,0,4.609206
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2414734,57.80544,53.00073,0.3801591,0.3801591,0,0,0,0.3801591,63.51904,0,0,0,0.2414734,0.4001675,0.3801591,0,0,0.8686638,3.771892,0,0.1586941,-0.1586941,5.008647,83.47728,0.1202558,0.418175,0.1931787,0,4.013365
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03683005,52.29548,51.58924,1.027102,1.027102,0,0,0,1.027102,3.585821,0,0,0,0.03683005,1.08116,1.027102,0,0,1.044991,3.613198,0,1.04433,-1.04433,3.907826,65.13031,0.1202558,1.129812,0.02946404,0,3.650028
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,50.42163,50.42163,0.9312538,0.9312538,0,-1,0,0.9312538,0,0,1.110223E-16,0,0,0.9802671,0.9312538,0,0,2.205357,2.568867,0,0.9802671,-0.9802671,2.874534,47.9088,0.1202558,1.024379,0,0,2.568867
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,48.80323,48.80323,1.103501,1.103501,0,-1,0,1.103501,0,0,0,0,0,1.16158,1.103501,0,0,3.294543,1.5886,0,1.16158,-1.16158,1.650121,27.50196,0.1202558,1.213851,0,0,1.5886
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,46.8449,46.8449,1.260648,0.4056688,0,-1,0,0.4056688,0,0,0.8549795,0.9810443,0,0.4270198,0.4056688,0,0,4.585188,0.4270198,0,0.4270198,-0.4270198,1.200002,20,0.1202558,1.386713,0,0,0.4270198
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,44.81266,44.81266,0.09525196,0,0,-1,0,0,0,0,0.09525196,0.1047771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202558,0.1047771,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,43.23121,43.23121,0.04894765,0,0,-1,0,0,0,0,0.04894765,0.05384242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202558,0.05384242,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,42.13011,42.13011,0.08912228,0,0,-1,0,0,0,0,0.08912228,0.09803451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202558,0.09803451,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,41.00684,41.00684,0.1887216,0,0,-1,0,0,0,0,0.1887216,0.2075938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202558,0.2075938,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,40.09048,40.09048,0.1582586,0,0,-1,0,0,0,0,0.1582586,0.1740845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202558,0.1740845,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,39.26281,39.26281,0.09884497,0,0,-1,0,0,0,0,0.09884497,0.1087295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202558,0.1087295,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,38.44991,38.44991,0.08121558,0,0,-1,0,0,0,0,0.08121558,0.08933713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202558,0.08933713,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,37.91045,37.91045,0.04866254,0.04866254,1.501294,0,0.4659533,0.04866254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1205361,0.0535288,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03361322,38.32994,37.74048,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03361322,0,0,1.452632,1.38,3.679654,1.242,1.413613,0,1.413613,3.850257,64.17081,0.1207824,0,0.02689058,1.7,1.275613
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3286671,43.31752,37.37098,0.3871206,0.3871206,1.7,0,0.5202,0.3871206,84.90044,0,0,0,0.3286671,0,0,1.312879,1.247235,2.266041,2.514252,1.575903,0,1.575903,5.345289,89.08797,0.1211237,0.4258327,0.2629337,1.7,2.842919
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.6265518,50.39635,38.5312,0.6416657,0.6416657,0,0,0,0.6416657,97.64459,1.110223E-16,0,0,0.6265518,0.6754376,0.6416657,0,0,0.6901386,3.932564,0,0.04888574,-0.04888574,5.293759,88.22914,0.1211237,0.7058322,0.5012414,0,4.559116
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.8201474,58.13041,41.77539,0.7164034,0.7164034,0,-1,0,0.7164034,114.4812,0,0,0,0.8201474,0.7541088,0.7164034,0,0,0.7444561,3.883678,0.06603856,0,0.06603856,5.356409,89.2733,0.1211098,0.7880437,0.6561179,0,4.703826
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.7963691,60.72775,44.56141,0.6447252,0.6447252,0,0,0,0.6447252,123.5207,0,0,0,0.7963691,0.6786581,0.6447252,0,0,0.6784176,3.943113,0.117711,0,0.117711,5.468079,91.13447,0.121085,0.7091977,0.6370953,0,4.739482
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.019576,69.09893,47.1405,0.2424983,0.2424983,0,0,0,0.2424983,420.4469,0.2036086,0,0,1.019576,0.2552613,0.2424983,0,0,0.5607066,4.049053,0.5607066,0,0.5607066,6.000012,100,0.1209672,0.2667481,0.8156612,0,5.068629
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.302893,79.54906,49.21707,0,0,0,0,0,0,0,1.302893,0,0,1.302893,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1209672,0,1.042314,0,5.856582
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.193641,79.01241,51.33799,1.155025,1.155025,0,0,0,1.155025,103.3433,0,0,0,1.193641,1.215816,1.155025,0,0,0,4.553689,0,0.02217504,-0.02217504,5.976637,99.61043,0.1209672,1.270528,0.954913,0,5.74733
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.117719,78.37514,52.58689,0,0,0,-1,0,0,0,1.09308,0,0,1.117719,0,0,0,0,0.02463893,4.531514,0.02463893,0,0.02463893,6.000012,100,0.120962,0,0.8941749,0,5.649232
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,0.9518627,74.29775,53.00073,1.034037,1.034037,0,0,0,1.034037,92.05311,0,0,0,0.9518627,1.088459,1.034037,0,0,0,4.553689,0,0.1365968,-0.1365968,5.856026,97.60024,0.120962,1.13744,0.7614902,0,5.505552
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.65384,67.3661,53.4589,0.4661596,0.4661596,0,0,0,0.4661596,140.261,0.01137144,0,0,0.65384,0.4906943,0.4661596,0,0,0.1517742,4.417092,0.1517742,0,0.1517742,6.000012,100,0.1209302,0.5127756,0.523072,0,5.070932
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.2807328,58.57151,52.95639,1.207082,1.207082,0,0,0,1.207082,23.25715,0,0,0,0.2807328,1.270612,1.207082,0,0,0,4.553689,0,0.9898796,-0.9898796,4.956587,82.60963,0.1209302,1.32779,0.2245862,0,4.834422
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.03077259,52.13436,51.54491,0.2004714,0.2004714,0,0,0,0.2004714,15.35012,0,0,0,0.03077259,0.2110225,0.2004714,0,0,1.099866,3.563809,0,0.1802499,-0.1802499,4.766587,79.44296,0.1209302,0.2205185,0.02461807,0,3.594582
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,50.3773,50.3773,1.698938,1.38,0,-1,0,1.38,0,0,0.3189377,0.4888315,0,1.452632,1.38,0,0,1.300144,3.383559,0,1.452632,-1.452632,3.235379,53.92288,0.1209302,1.868832,0,0,3.383559
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,48.80323,48.80323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.914179,1.930928,0,0,0,3.235379,53.92288,0.1209302,0,0,0,1.930928
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,46.80795,46.80795,0.08654611,0.08654611,0,-1,0,0.08654611,0,0,0,0,0,0.09110117,0.08654611,0,0,2.914179,1.930928,0,0.09110117,-0.09110117,3.13935,52.3224,0.1209302,0.09520072,0,0,1.930928
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,44.81266,44.81266,0.150963,0.150963,0,-1,0,0.150963,0,0,0,0,0,0.1589085,0.150963,0,0,3.015403,1.839827,0,0.1589085,-0.1589085,2.971846,49.53066,0.1209302,0.1660593,0,0,1.839827
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,43.23121,43.23121,0.1017237,0.1017237,0,-1,0,0.1017237,0,0,1.387779E-17,0,0,0.1070776,0.1017237,0,0,3.191967,1.680918,0,0.1070776,-0.1070776,2.858976,47.64951,0.1209302,0.1118961,0,0,1.680918
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,42.13011,42.13011,0.06849891,0.06849891,0,-1,0,0.06849891,0,0,1.387779E-17,0,0,0.07210412,0.06849891,0,0,3.310943,1.573841,0,0.07210412,-0.07210412,2.782972,46.38277,0.1209302,0.0753488,0,0,1.573841
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,41.00684,41.00684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.391058,1.501737,0,0,0,2.782972,46.38277,0.1209302,0,0,0,1.501737
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,40.09048,40.09048,0.1003134,0.1003134,0,-1,0,0.1003134,0,0,1.387779E-17,0,0,0.105593,0.1003134,0,0,3.391058,1.501737,0,0.105593,-0.105593,2.671667,44.52769,0.1209302,0.1103447,0,0,1.501737
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,39.26281,39.26281,0.209054,0.209054,0,-1,0,0.209054,0,0,0,0,0,0.2200569,0.209054,0,0,3.508384,1.396143,0,0.2200569,-0.2200569,2.439707,40.66169,0.1209302,0.2299594,0,0,1.396143
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,38.47208,38.47208,0.1574735,0.1574735,0,-1,0,0.1574735,0,0,0,0,0,0.1657616,0.1574735,0,0,3.752892,1.176087,0,0.1657616,-0.1657616,2.264978,37.74957,0.1209302,0.1732208,0,0,1.176087
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,37.93262,37.93262,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0,0.2299819,0.2184828,0,0,3.937071,1.010325,0,0.2299819,-0.2299819,2.022556,33.70921,0.1209302,0.2403311,0,0,1.010325
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006431587,37.87512,37.76265,0.1771028,0.1771028,0,0,0,0.1771028,3.631556,0,5.551115E-17,0,0.006431587,0.186424,0.1771028,0,0,4.192606,0.7803431,0,0.1799924,-0.1799924,1.832828,30.54707,0.1209302,0.1948131,0.00514527,0,0.7867747
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.3954665,44.60716,37.39315,0.9421332,0.9421332,0.425,0,0.172125,0.9421332,41.97564,0,2.220446E-16,0,0.3954665,0.5443507,0.5171332,0,0,4.392598,0.6003507,0,0.1488842,-0.1488842,1.67589,27.93144,0.1209302,1.036346,0.3163732,1.7,0.9958172
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.7914134,53.86608,38.5312,1.352693,1.352693,1.7,0,0.5202,1.352693,58.50649,0,0,0,0.7914134,0,0,0.3473067,0.3299414,4.558025,0.4514665,1.121355,0,1.121355,2.7397,45.66158,0.1212727,1.487963,0.6331307,1.7,1.24288
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.098512,64.67622,41.75322,0.6460745,0.6460745,0,-1,0,0.6460745,170.0286,0,0,0,1.098512,0.6800784,0.6460745,0,0,3.43667,1.460686,0.4184331,0,0.4184331,3.136661,52.27758,0.1211849,0.710682,0.8788092,0,2.559197
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.230668,71.48621,44.51706,0.6340611,0.6340611,0,0,0,0.6340611,194.093,0,0,0,1.230668,0.6674328,0.6340611,0,0,3.018237,1.837276,0.5632353,0,0.5632353,3.670993,61.18309,0.1210669,0.6974672,0.9845344,0,3.067944
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.175601,73.13645,47.05921,0.7369661,0.7369661,0,0,0,0.7369661,159.519,0,0,0,1.175601,0.7757538,0.7369661,0,0,2.455002,2.344187,0.3998469,0,0.3998469,4.050321,67.50521,0.1209833,0.8106627,0.9404805,0,3.519788
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.159931,75.32494,49.17273,0.6946249,0.6946249,0,0,0,0.6946249,166.9867,0,0,0,1.159931,0.7311841,0.6946249,0,0,2.055155,2.70405,0.4287468,0,0.4287468,4.457066,74.28428,0.1208937,0.7640874,0.9279447,0,3.86398
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.036439,74.47702,51.2567,0.5420693,0.5420693,0,0,0,0.5420693,191.2004,0,0,0,1.036439,0.5705993,0.5420693,0,0,1.626408,3.089922,0.4658394,0,0.4658394,4.899,81.64983,0.1207966,0.5962762,0.829151,0,4.12636
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.8804296,71.89433,52.54255,0.5082518,0.5082518,0,-1,0,0.5082518,173.227,0,0,0,0.8804296,0.535002,0.5082518,0,0,1.160569,3.509177,0.3454277,0,0.3454277,5.226701,87.11151,0.1207247,0.559077,0.7043437,0,4.389607
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.67031,67.19662,52.95639,1.013749,1.013749,0,0,0,1.013749,66.12187,0,2.220446E-16,0,0.67031,1.067104,1.013749,0,0,0.815141,3.820062,0,0.3967945,-0.3967945,4.808443,80.14056,0.1207247,1.115124,0.536248,0,4.490372
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.5532492,64.98455,53.41457,0,0,0,0,0,0,0,0,0,0,0.5532492,0,0,0,0,1.256024,3.423267,0.5532492,0,0.5532492,5.333302,88.88818,0.1206097,0,0.4425993,0,3.976517
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.295992,58.85109,52.91944,0.9406932,0.9406932,0,0,0,0.9406932,31.46531,0,1.110223E-16,0,0.295992,0.9902034,0.9406932,0,0,0.7027747,3.921192,0,0.6942114,-0.6942114,4.601538,76.69215,0.1206097,1.034763,0.2367936,0,4.217184
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.0401862,52.27103,51.50057,0.7206815,0.7206815,0,0,0,0.7206815,5.576138,0,0,0,0.0401862,0.7586122,0.7206815,0,0,1.474121,3.22698,0,0.7184259,-0.7184259,3.844251,64.07072,0.1206097,0.7927497,0.03214896,0,3.267167
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,50.3773,50.3773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.272372,2.508554,0,0,0,3.844251,64.07072,0.1206097,0,0,0,2.508554
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,48.7589,48.7589,0.5918442,0.5918442,0,-1,0,0.5918442,0,0,1.110223E-16,0,0,0.6229939,0.5918442,0,0,2.272372,2.508554,0,0.6229939,-0.6229939,3.187558,53.12585,0.1206097,0.6510286,0,0,2.508554
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,46.80795,46.80795,1.347003,1.347003,0,-1,0,1.347003,0,0,2.220446E-16,0.1017032,0,1.417898,1.347003,0,0,2.964587,1.885561,0,1.417898,-1.417898,1.692962,28.21598,0.1206097,1.481703,0,0,1.885561
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,44.81266,44.81266,0.2415769,0.2415769,0,-1,0,0.2415769,0,0,2.775558E-17,0,0,0.2542915,0.2415769,0,0,4.540029,0.4676628,0,0.2542915,-0.2542915,1.424915,23.74854,0.1206097,0.2657346,0,0,0.4676628
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,43.23121,43.23121,0.136991,0.136991,0,-1,0,0.136991,0,0,2.775558E-17,0,0,0.1442011,0.136991,0,0,4.822575,0.2133712,0,0.1442011,-0.1442011,1.272914,21.21519,0.1206097,0.1506901,0,0,0.2133712
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,42.13011,42.13011,0.01054372,0.01054372,0,-1,0,0.01054372,0,0,0,0,0,0.01109865,0.01054372,0,0,4.982799,0.06917015,0,0.01109865,-0.01109865,1.261215,21.02021,0.1206097,0.01159809,0,0,0.06917015
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,41.00684,41.00684,0.1051351,0.05516793,0,-1,0,0.05516793,0,0,0.04996713,0.06048064,0,0.05807151,0.05516793,0,0,4.995131,0.05807151,0,0.05807151,-0.05807151,1.200002,20,0.1206097,0.1156486,0,0,0.05807151
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,40.06831,40.06831,0.1863038,0,0,-1,0,0,0,0,0.1863038,0.2049342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206097,0.2049342,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,39.26281,39.26281,0.06645652,0,0,-1,0,0,0,0,0.06645652,0.07310218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206097,0.07310218,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,38.47208,38.47208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206097,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,37.93262,37.93262,0.09583818,0.09583818,1.54847,0,0.4788322,0.09583818,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1209092,0.105422,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01643812,38.05042,37.76265,0.07678228,0.07678228,1.529414,0,0.47363,0.07678228,21.40874,0,0,0,0.01643812,0,0,1.452632,1.38,3.679654,1.242,1.396438,0,1.396438,3.833963,63.89925,0.121194,0.0844605,0.01315049,1.7,1.258438
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04246465,38.13694,37.39315,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04246465,0,0,1.452632,1.38,2.283216,2.498794,1.422465,0,1.422465,5.183431,86.39035,0.1214322,0,0.03397172,1.7,2.541259
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2014333,42.14891,38.5312,0.5893009,0.5893009,0,0,0,0.5893009,34.18174,0,0,0,0.2014333,0.6203168,0.5893009,0,0,0.8607516,3.779012,0,0.4188835,-0.4188835,4.741889,79.03133,0.1214322,0.648231,0.1611466,0,3.980446
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07254979,43.02649,41.71627,0.05055323,0.05055323,0,-1,0,0.05055323,143.5117,0,0,0,0.07254979,0.05321393,0.05055323,0,0,1.326178,3.360129,0.01933586,0,0.01933586,4.760233,79.33706,0.1214281,0.05560856,0.05803983,0,3.432679
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2394812,48.92759,44.43578,0.2882715,0.2882715,0,0,0,0.2882715,83.07488,0,0,0,0.2394812,0.3034437,0.2882715,0,0,1.306842,3.377531,0,0.06396247,-0.06396247,4.692811,78.21336,0.1214281,0.3170986,0.191585,0,3.617013
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2284343,51.36849,47.01487,0,0,0,0,0,0,0,0,0,0,0.2284343,0,0,0,0,1.377911,3.313569,0.2284343,0,0.2284343,4.909523,81.82521,0.1213807,0,0.1827475,0,3.542003
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2544369,54.02685,49.09144,0.7644169,0.7644169,0,0,0,0.7644169,33.2851,0,1.110223E-16,0,0.2544369,0.8046494,0.7644169,0,0,1.149477,3.51916,0,0.5502125,-0.5502125,4.329547,72.15898,0.1213807,0.8408586,0.2035495,0,3.773597
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1141244,53.4171,51.21236,0,0,0,0,0,0,0,0,0,0,0.1141244,0,0,0,0,1.760824,2.968947,0.1141244,0,0.1141244,4.437816,73.96344,0.1213571,0,0.09129956,0,3.083072
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2638441,57.7076,52.46126,0.5061677,0.5061677,0,-1,0,0.5061677,52.12582,0,1.110223E-16,0,0.2638441,0.5328081,0.5061677,0,0,1.6467,3.071659,0,0.268964,-0.268964,4.154303,69.23824,0.1213571,0.5567845,0.2110753,0,3.335503
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.260165,58.06073,52.8751,0.3536729,0.3536729,0,0,0,0.3536729,73.56091,0,0,0,0.260165,0.3722872,0.3536729,0,0,1.945549,2.802695,0,0.1121222,-0.1121222,4.036115,67.26846,0.1213571,0.3890402,0.208132,0,3.06286
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1459386,56.20579,53.33327,0.8508508,0.8508508,0,0,0,0.8508508,17.15208,0,1.110223E-16,0,0.1459386,0.8956324,0.8508508,0,0,2.070129,2.690573,0,0.7496938,-0.7496938,3.245869,54.0977,0.1213571,0.9359359,0.1167509,0,2.836512
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.03251768,53.50366,52.8751,0.3743067,0.3743067,0,0,0,0.3743067,8.687443,0,5.551115E-17,0,0.03251768,0.3940071,0.3743067,0,0,2.903122,1.940879,0,0.3614894,-0.3614894,2.864825,47.74699,0.1213571,0.4117374,0.02601415,0,1.973397
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03679695,52.16862,51.46362,0.700354,0.700354,0,0,0,0.700354,5.254051,0,0,0,0.03679695,0.7372147,0.700354,0,0,3.304777,1.57939,0,0.7004178,-0.7004178,2.12652,35.44193,0.1213571,0.7703894,0.02943756,0,1.616187
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,50.29601,50.29601,0.8648373,0.8350233,0,-1,0,0.8350233,0,0,0.02981397,0.1162977,0,0.8789719,0.8350233,0,0,4.083019,0.8789719,0,0.8789719,-0.8789719,1.200002,20,0.1213571,0.951321,0,0,0.8789719
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,48.71456,48.71456,0.7064676,0,0,-1,0,0,0,0,0.7064676,0.7771144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213571,0.7771144,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,46.76361,46.76361,0.4972097,0,0,-1,0,0,0,0,0.4972097,0.5469307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213571,0.5469307,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,44.76832,44.76832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213571,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,43.23121,43.23121,0.127432,0,0,-1,0,0,0,0,0.127432,0.1401753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213571,0.1401753,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,42.13011,42.13011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213571,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,41.00684,41.00684,0.001118957,0,0,-1,0,0,0,0,0.001118957,0.001230853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213571,0.001230853,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,40.06831,40.06831,0.1260895,0,0,-1,0,0,0,0,0.1260895,0.1386985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213571,0.1386985,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,39.26281,39.26281,0.02927199,0,0,-1,0,0,0,0,0.02927199,0.03219919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213571,0.03219919,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,38.47208,38.47208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213571,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,37.95479,37.95479,0.191837,0.191837,1.644469,0,0.5050399,0.191837,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1217021,0.2110206,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03182069,38.32064,37.76265,0.1131553,0.1131553,1.565787,0,0.4835598,0.1131553,28.12125,2.220446E-16,0,0,0.03182069,0,0,1.452632,1.38,3.679654,1.242,1.411821,0,1.411821,3.848556,64.14247,0.1219984,0.1244708,0.02545655,1.7,1.273821
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3010753,42.84643,37.41532,0.7048528,0.7048528,1.7,0,0.5202,0.7048528,42.71464,0,0,0,0.3010753,0,0,0.9951472,0.9453899,2.267834,2.512639,1.246465,0,1.246465,5.031057,83.85078,0.1223966,0.7753381,0.2408602,1.7,2.813714
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1915848,41.96811,38.5312,0.4654048,0.4654048,0,0,0,0.4654048,41.1652,0,5.551115E-17,0,0.1915848,0.4898998,0.4654048,0,0,1.021369,3.634457,0,0.298315,-0.298315,4.716605,78.60992,0.1223966,0.5119453,0.1532678,0,3.826042
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4594773,50.39526,41.6941,1.235606,1.235606,0,-1,0,1.235606,37.1864,0,0,0,0.4594773,1.300638,1.235606,0,0,1.35283,3.336142,0,0.8411604,-0.8411604,3.829944,63.83228,0.1223966,1.359166,0.3675818,0,3.795619
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.5456439,55.04804,44.39144,0.9049248,0.9049248,0,0,0,0.9049248,60.29716,0,1.110223E-16,0,0.5456439,0.9525524,0.9049248,0,0,2.287452,2.494982,0,0.4069085,-0.4069085,3.401025,56.68364,0.1223966,0.9954172,0.4365151,0,3.040626
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.6048511,59.07318,46.93358,0,0,0,0,0,0,0,0,0,0,0.6048511,0,0,0,0,2.739573,2.088073,0.6048511,0,0.6048511,3.974837,66.24715,0.1222711,0,0.4838809,0,2.692924
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.346341,55.76252,48.96582,0.1351825,0.1351825,0,0,0,0.1351825,256.2025,0,0,0,0.346341,0.1422974,0.1351825,0,0,2.134722,2.632439,0.2040436,0,0.2040436,4.16841,69.47336,0.1222289,0.1487008,0.2770728,0,2.978781
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3095516,57.22166,51.08673,0.4440266,0.4440266,0,0,0,0.4440266,69.71464,0,5.551115E-17,0,0.3095516,0.4673964,0.4440266,0,0,1.930678,2.816079,0,0.1578449,-0.1578449,4.002027,66.70031,0.1222289,0.4884293,0.2476413,0,3.12563
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.3903949,60.28061,52.37997,1.013562,1.013562,0,-1,0,1.013562,38.51712,0,0,0,0.3903949,1.066907,1.013562,0,0,2.106061,2.658234,0,0.6765124,-0.6765124,3.28892,54.81523,0.1222289,1.114918,0.3123159,0,3.048629
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.08496811,54.44659,52.79381,0.458343,0.458343,0,0,0,0.458343,18.53811,0,0,0,0.08496811,0.4824663,0.458343,0,0,2.857742,1.981721,0,0.3974982,-0.3974982,2.86992,47.83191,0.1222289,0.5041773,0.06797449,0,2.066689
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2655602,58.56334,53.25198,0.4686415,0.4686415,0,0,0,0.4686415,56.66597,0,0,0,0.2655602,0.4933068,0.4686415,0,0,3.299406,1.584223,0,0.2277466,-0.2277466,2.629854,43.83082,0.1222289,0.5155056,0.2124482,0,1.849783
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1755473,56.25014,52.79381,0.417727,0.417727,0,0,0,0.417727,42.02441,0,5.551115E-17,0,0.1755473,0.4397126,0.417727,0,0,3.552458,1.356477,0,0.2641653,-0.2641653,2.3514,39.18991,0.1222289,0.4594997,0.1404378,0,1.532024
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.03926966,52.13454,51.38233,1.51955,1.51955,0.4445484,0,0.1774617,1.51955,2.584295,0,0,0,0.03926966,1.131581,1.075002,0,0,3.845975,1.092311,0,1.092311,-1.092311,1.200002,20,0.1222289,1.671505,0.03141573,1.7,1.131581
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,50.25906,50.25906,0.3046,0,0,-1,0,0,0,0,0.3046,0.33506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222289,0.33506,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,48.63327,48.63327,1.019566,0,0,-1,0,0,0,0,1.019566,1.121523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222289,1.121523,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,46.68232,46.68232,0.6514168,0,0,-1,0,0,0,0,0.6514168,0.7165585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222289,0.7165585,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,44.68703,44.68703,0.2044327,0,0,-1,0,0,0,0,0.2044327,0.2248759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222289,0.2248759,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,43.18687,43.18687,0.05335936,0,0,-1,0,0,0,0,0.05335936,0.05869529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222289,0.05869529,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,42.10794,42.10794,0.083278,0,0,-1,0,0,0,0,0.083278,0.0916058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222289,0.0916058,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,40.98467,40.98467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222289,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,40.06831,40.06831,0.18184,0,0,-1,0,0,0,0,0.18184,0.200024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222289,0.200024,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,39.26281,39.26281,0.0039417,0,0,-1,0,0,0,0,0.0039417,0.00433587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222289,0.00433587,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,38.47208,38.47208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1222289,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,37.93262,37.93262,0.1057425,0.1057425,1.558374,0,0.4815361,0.1057425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1225249,0.1163167,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.02574334,38.21377,37.76265,0.02533346,0.02533346,1.477965,0,0.4595844,0.02533346,101.6179,0,0,0,0.02574334,0,0,1.452632,1.38,3.679654,1.242,1.405743,0,1.405743,3.842791,64.04638,0.1227731,0.02786681,0.02059468,1.7,1.267743
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3325798,43.41417,37.39315,0.5732246,0.5732246,1.7,0,0.5202,0.5732246,58.0191,0,0,0,0.3325798,0,0,1.126775,1.070437,2.273911,2.507169,1.403016,0,1.403016,5.173809,86.22997,0.1231341,0.630547,0.2660638,1.7,2.839749
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.5412881,48.66663,38.5312,0.3725573,0.3725573,0,0,0,0.3725573,145.2899,0,0,0,0.5412881,0.3921656,0.3725573,0,0,0.8708947,3.769884,0.1491225,0,0.1491225,5.315279,88.5878,0.1231032,0.4098131,0.4330305,0,4.311172
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.047522,63.29803,41.64977,0.3209095,0.3209095,0,-1,0,0.3209095,326.4228,0,0,0,1.047522,0.3377994,0.3209095,0,0,0.7217722,3.904094,0.7097223,0,0.7097223,5.98858,99.80947,0.1229564,0.3530004,0.8380174,0,4.951616
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.102897,67.85037,44.31015,1.449582,1.449582,0.425,0,0.172125,1.449582,76.08377,0.01233936,0,0,1.102897,1.078507,1.024582,0,0,0.0120499,4.542844,0.0120499,0,0.0120499,6.000012,100,0.1229539,1.59454,0.8823174,1.7,5.645741
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.176485,72.84955,46.80795,0.5540612,0.5540612,0,0,0,0.5540612,212.3385,0.5932631,0,0,1.176485,0.5832223,0.5540612,0,0,0,4.553689,0,0,0,6.000012,100,0.1229539,0.6094673,0.9411884,0,5.730175
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.05762,72.17974,48.88453,0.2496016,0.2496016,0,0,0,0.2496016,423.7231,0.794881,0,0,1.05762,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.1229539,0.2745617,0.8460956,0,5.611309
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.8209321,68.62537,51.00544,0,0,0,0,0,0,0,0.8209321,0,0,0.8209321,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1229539,0,0.6567457,0,5.374621
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.8009883,69.60539,52.29129,0,0,0,-1,0,0,0,0.8009883,0,0,0.8009883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1229539,0,0.6407906,0,5.354677
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.6608056,66.69305,52.70513,0,0,0,0,0,0,0,0.6608056,0,0,0.6608056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1229539,0,0.5286444,0,5.214495
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.6203942,66.30377,53.20765,0.435844,0.435844,0,0,0,0.435844,142.3432,0.1616111,0,0,0.6203942,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1229539,0.4794284,0.4963154,0,5.174083
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.2877778,58.5028,52.74947,0.4336768,0.4336768,0,0,0,0.4336768,66.35766,5.551115E-17,0,0,0.2877778,0.4565019,0.4336768,0,0,0,4.553689,0,0.1687241,-0.1687241,5.822161,97.03583,0.1229539,0.4770445,0.2302222,0,4.841467
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03696946,52.04573,51.33799,0,0,0,0,0,0,0,0,0,0,0.03696946,0,0,0,0,0.1874713,4.384965,0.03696946,0,0.03696946,5.857234,97.62036,0.1229462,0,0.02957556,0,4.421934
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,50.21472,50.21472,0.2368807,0.2368807,0,-1,0,0.2368807,0,0,2.775558E-17,0,0,0.2493481,0.2368807,0,0,0.1505018,4.418237,0,0.2493481,-0.2493481,5.594398,93.23977,0.1229462,0.2605688,0,0,4.418237
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,48.59632,48.59632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4275553,4.168889,0,0,0,5.594398,93.23977,0.1229462,0,0,0,4.168889
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,46.68232,46.68232,0.3322175,0.3322175,0,-1,0,0.3322175,0,0,5.551115E-17,0,0,0.3497026,0.3322175,0,0,0.4275553,4.168889,0,0.3497026,-0.3497026,5.225779,87.09614,0.1229462,0.3654392,0,0,4.168889
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,44.68703,44.68703,0.03099621,0.03099621,0,-1,0,0.03099621,0,0,3.469447E-18,0,0,0.03262759,0.03099621,0,0,0.8161137,3.819187,0,0.03262759,-0.03262759,5.191386,86.52293,0.1229462,0.03409583,0,0,3.819187
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,43.18687,43.18687,0.1073477,0.1073477,0,-1,0,0.1073477,0,0,1.387779E-17,0,0,0.1129975,0.1073477,0,0,0.8523666,3.786559,0,0.1129975,-0.1129975,5.072276,84.53777,0.1229462,0.1180824,0,0,3.786559
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,42.10794,42.10794,0.1692937,0.1692937,0,-1,0,0.1692937,0,0,2.775558E-17,0,0,0.1782039,0.1692937,0,0,0.9779195,3.673561,0,0.1782039,-0.1782039,4.884433,81.40705,0.1229462,0.186223,0,0,3.673561
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,41.00684,41.00684,0.1605218,0.1605218,0,-1,0,0.1605218,0,0,2.775558E-17,0,0,0.1689703,0.1605218,0,0,1.175924,3.495358,0,0.1689703,-0.1689703,4.706322,78.43855,0.1229462,0.176574,0,0,3.495358
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,40.09048,40.09048,0.1352139,0.1352139,0,-1,0,0.1352139,0,0,0,0,0,0.1423305,0.1352139,0,0,1.363669,3.326387,0,0.1423305,-0.1423305,4.556293,75.93806,0.1229462,0.1487353,0,0,3.326387
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,39.28498,39.28498,0.2241811,0.2241811,0,-1,0,0.2241811,0,0,2.775558E-17,0,0,0.2359801,0.2241811,0,0,1.521814,3.184057,0,0.2359801,-0.2359801,4.307548,71.79232,0.1229462,0.2465992,0,0,3.184057
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,38.51642,38.51642,0.1037174,0.1037174,0,-1,0,0.1037174,0,0,1.387779E-17,0,0,0.1091762,0.1037174,0,0,1.784014,2.948077,0,0.1091762,-0.1091762,4.192466,69.8743,0.1229462,0.1140892,0,0,2.948077
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,37.96957,37.96957,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0,0.231916,0.2203202,0,0,1.905321,2.8389,0,0.231916,-0.231916,3.948005,65.79996,0.1229462,0.2423522,0,0,2.8389
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01474958,38.06522,37.80699,0.1789627,0.1789627,0,0,0,0.1789627,8.241704,0,0,0,0.01474958,0.1883818,0.1789627,0,0,2.163005,2.606984,0,0.1736322,-0.1736322,3.764981,62.74955,0.1229462,0.196859,0.01179966,0,2.621734
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3677554,44.11774,37.4301,0.02424406,0.02424406,0,0,0,0.02424406,1516.889,0,0,0,0.3677554,0.02552006,0.02424406,0,0,2.35593,2.433352,0.3422353,0,0.3422353,4.089654,68.16076,0.1228756,0.02666846,0.2942043,0,2.801108
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6594658,51.12377,38.57554,0.7866811,0.7866811,0,0,0,0.7866811,83.82887,0,1.110223E-16,0,0.6594658,0.8280854,0.7866811,0,0,2.013694,2.741364,0,0.1686195,-0.1686195,3.911913,65.19843,0.1228756,0.8653492,0.5275726,0,3.40083
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,0.9722272,61.4648,41.62759,0.487406,0.487406,0,-1,0,0.487406,199.4697,0,0,0,0.9722272,0.513059,0.487406,0,0,2.201049,2.572744,0.4591682,0,0.4591682,4.347518,72.4585,0.1227809,0.5361466,0.7777817,0,3.544972
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.9217324,63.32555,44.27319,0.1371295,0.1371295,0,0,0,0.1371295,672.1618,0,0,0,0.9217324,0.1443469,0.1371295,0,0,1.741881,2.985996,0.7773855,0,0.7773855,5.085011,84.75002,0.122621,0.1508425,0.7373859,0,3.907728
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.165529,72.49539,46.76361,0.8987713,0.8987713,0,0,0,0.8987713,129.6803,0,0,0,1.165529,0.9460751,0.8987713,0,0,0.9644957,3.685643,0.2194545,0,0.2194545,5.293204,88.21989,0.1225759,0.9886484,0.9324237,0,4.851172
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.205599,76.2016,48.84019,1.32434,1.32434,0.8868106,0,0.2981993,1.32434,91.03391,0,0,0,1.205599,0.4605577,0.4375299,0,0,0.7450413,3.883152,0.7450413,0,0.7450413,6.000012,100,0.1226575,1.456774,0.9644791,1.7,5.088751
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.108901,76.06514,50.92415,0,0,0,0,0,0,0,1.108901,0,0,1.108901,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1226575,0,0.8871207,0,5.66259
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.134293,78.38205,52.21,0.1583694,0.1583694,0,-1,0,0.1583694,716.2327,0.9675885,0,0,1.134293,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1226575,0.1742063,0.9074345,0,5.687982
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.8738602,71.87249,52.66818,0.3762638,0.3762638,0,0,0,0.3762638,232.2467,0.477793,0,0,0.8738602,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1226575,0.4138902,0.6990882,0,5.427549
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.6507886,66.92507,53.12636,0.1413279,0.1413279,0,0,0,0.1413279,460.4814,0.5020224,0,0,0.6507886,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1226575,0.1554607,0.5206309,0,5.204478
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3245458,59.2257,52.70513,0.2755497,0.2755497,0,0,0,0.2755497,117.7812,0.03449341,0,0,0.3245458,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.1226575,0.3031047,0.2596366,0,4.878235
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.04139794,52.08638,51.29365,0.3119793,0.3119793,0,0,0,0.3119793,13.26945,0,0,0,0.04139794,0.3283993,0.3119793,0,0,0,4.553689,0,0.2870013,-0.2870013,5.697486,94.95791,0.1226575,0.3431772,0.03311835,0,4.595087
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,50.17038,50.17038,1.828707,1.38,0,-1,0,1.38,0,0,0.4487071,0.6315778,0,1.452632,1.38,0,0,0.3188904,4.266687,0,1.452632,-1.452632,4.166278,69.43783,0.1226575,2.011578,0,0,4.266687
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,48.55198,48.55198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.932925,2.814056,0,0,0,4.166278,69.43783,0.1226575,0,0,0,2.814056
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,46.63798,46.63798,0.3868061,0.3868061,0,-1,0,0.3868061,0,0,5.551115E-17,0,0,0.4071643,0.3868061,0,0,1.932925,2.814056,0,0.4071643,-0.4071643,3.737089,62.28469,0.1226575,0.4254867,0,0,2.814056
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,44.68703,44.68703,0.1944909,0.1944909,0,-1,0,0.1944909,0,0,0,0,0,0.2047272,0.1944909,0,0,2.38533,2.406892,0,0.2047272,-0.2047272,3.521288,58.68801,0.1226575,0.21394,0,0,2.406892
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,43.18687,43.18687,0.1722676,0.1722676,0,-1,0,0.1722676,0,0,2.775558E-17,0,0,0.1813343,0.1722676,0,0,2.612805,2.202164,0,0.1813343,-0.1813343,3.330144,55.5023,0.1226575,0.1894943,0,0,2.202164
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,42.10794,42.10794,0.1170672,0.1170672,0,-1,0,0.1170672,0,0,1.387779E-17,0,0,0.1232287,0.1170672,0,0,2.814287,2.02083,0,0.1232287,-0.1232287,3.20025,53.33739,0.1226575,0.128774,0,0,2.02083
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,41.00684,41.00684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.951208,1.897601,0,0,0,3.20025,53.33739,0.1226575,0,0,0,1.897601
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,40.09048,40.09048,0.03497584,0.03497584,0,-1,0,0.03497584,0,0,0,0,0,0.03681668,0.03497584,0,0,2.951208,1.897601,0,0.03681668,-0.03681668,3.161442,52.69059,0.1226575,0.03847342,0,0,1.897601
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,39.29976,39.29976,0.2120384,0.2120384,0,-1,0,0.2120384,0,0,2.775558E-17,0,0,0.2231983,0.2120384,0,0,2.992116,1.860785,0,0.2231983,-0.2231983,2.92617,48.76941,0.1226575,0.2332422,0,0,1.860785
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,38.51642,38.51642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.240114,1.637587,0,0,0,2.92617,48.76941,0.1226575,0,0,0,1.637587
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,37.99174,37.99174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.240114,1.637587,0,0,0,2.92617,48.76941,0.1226575,0,0,0,1.637587
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03268947,38.40268,37.82916,0.1587418,0.1587418,0,0,0,0.1587418,20.59285,0,0,0,0.03268947,0.1670967,0.1587418,0,0,3.240114,1.637587,0,0.1344072,-0.1344072,2.784492,46.40812,0.1226575,0.174616,0.02615157,0,1.670276
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.2773427,42.44252,37.45227,0.01648513,0.01648513,0,0,0,0.01648513,1682.381,0,0,0,0.2773427,0.01735277,0.01648513,0,0,3.389455,1.503179,0.2599899,0,0.2599899,3.031141,50.51891,0.1226042,0.01813364,0.2218742,0,1.780522
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.5863451,49.59938,38.55338,0,0,0,0,0,0,0,0,0,0,0.5863451,0,0,0,0,3.129465,1.73717,0.5863451,0,0.5863451,3.587396,59.78982,0.1224841,0,0.4690761,0,2.323515
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.8179002,57.8722,41.59064,0.3896622,0.3896622,0,-1,0,0.3896622,209.8998,0,0,0,0.8179002,0.4101708,0.3896622,0,0,2.54312,2.264881,0.4077295,0,0.4077295,3.974203,66.23658,0.1224007,0.4286284,0.6543202,0,3.082781
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.9155667,63.07647,44.18452,0,0,0,0,0,0,0,0,0,0,0.9155667,0,0,0,0,2.135391,2.631837,0.9155667,0,0.9155667,4.842785,80.71293,0.1222139,0,0.7324534,0,3.547404
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,0.9330917,66.34003,46.63798,0,0,0,0,0,0,0,0,0,0,0.9330917,0,0,0,0,1.219824,3.455848,0.9330917,0,0.9330917,5.727994,95.46638,0.1220241,0,0.7464734,0,4.388939
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.9184383,68.39454,48.71456,0,0,0,0,0,0,0,0.6317062,0,0,0.9184383,0,0,0,0,0.2867321,4.29563,0.2867321,0,0.2867321,6.000012,100,0.1219659,0,0.7347507,0,5.214068
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.9056759,70.50377,50.79852,0.3085455,0.3085455,0,0,0,0.3085455,293.5308,0.5808912,0,0,0.9056759,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.1219659,0.3394,0.7245407,0,5.459365
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,0.9394696,72.88506,52.08437,0.0285606,0.0285606,0,-1,0,0.0285606,3289.39,0.9094058,0,0,0.9394696,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.1219659,0.03141666,0.7515756,0,5.493158
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,0.834101,70.77012,52.58689,1.090518,1.090518,0,0,0,1.090518,76.48666,0,0,0,0.834101,1.147914,1.090518,0,0,0,4.553689,0,0.3138131,-0.3138131,5.669224,94.48688,0.1219659,1.19957,0.6672808,0,5.38779
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.6296433,66.38066,53.08202,0.950156,0.950156,0,0,0,0.950156,66.26736,0,1.110223E-16,0,0.6296433,1.000164,0.950156,0,0,0.3486812,4.239876,0,0.3705208,-0.3705208,5.278661,87.9775,0.1219659,1.045171,0.5037147,0,4.869519
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3092287,58.81942,52.62384,0.8444259,0.8444259,0,0,0,0.8444259,36.62,0,0,0,0.3092287,0.8888694,0.8444259,0,0,0.760371,3.869355,0,0.5796406,-0.5796406,4.667666,77.79427,0.1219659,0.9288685,0.247383,0,4.178584
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.03849622,51.94886,51.21236,0.9906616,0.9906616,0,0,0,0.9906616,3.885911,0,1.110223E-16,0,0.03849622,1.042802,0.9906616,0,0,1.404416,3.289714,0,1.004305,-1.004305,3.609035,60.15046,0.1219659,1.089728,0.03079698,0,3.328211
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,50.08909,50.08909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.520311,2.285409,0,0,0,3.609035,60.15046,0.1219659,0,0,0,2.285409
