Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,48.50764,48.50764,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,2.775558E-17,0,0,0.1600627,0.1520596,0,0,2.520311,2.285409,0,0.1600627,-0.1600627,3.440314,57.33846,0.1219659,0.1672655,0,0,2.285409
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,46.60103,46.60103,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.698159,2.125346,0,0.04395029,-0.04395029,3.393986,56.56633,0.1219659,0.04592805,0,0,2.125346
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,44.64269,44.64269,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,2.746992,2.081396,0,0.06736768,-0.06736768,3.322975,55.3828,0.1219659,0.07039922,0,0,2.081396
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,43.18687,43.18687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.821845,2.014028,0,0,0,3.322975,55.3828,0.1219659,0,0,0,2.014028
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,42.10794,42.10794,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,2.821845,2.014028,0,0.02769149,-0.02769149,3.293785,54.89631,0.1219659,0.02893761,0,0,2.014028
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,41.02901,41.02901,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,2.852613,1.986337,0,0.09200392,-0.09200392,3.196805,53.27997,0.1219659,0.0961441,0,0,1.986337
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,40.13482,40.13482,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,2.95484,1.894333,0,0.1084099,-0.1084099,3.08253,51.37541,0.1219659,0.1132883,0,0,1.894333
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,39.3441,39.3441,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,3.075295,1.785923,0,0.1025561,-0.1025561,2.974427,49.57368,0.1219659,0.1071711,0,0,1.785923
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,38.55338,38.55338,0.05654094,0.05654094,0,-1,0,0.05654094,0,0,6.938894E-18,0,0,0.05951677,0.05654094,0,0,3.189247,1.683367,0,0.05951677,-0.05951677,2.911691,48.52808,0.1219659,0.06219503,0,0,1.683367
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,38.05825,38.05825,0.2496888,0.2496888,0,0,0,0.2496888,0,0,2.775558E-17,0,0,0.2628303,0.2496888,0,0,3.255376,1.62385,0,0.2628303,-0.2628303,2.634643,43.91063,0.1219659,0.2746577,0,0,1.62385
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.0144348,38.11892,37.86611,0.07480323,0.07480323,0,0,0,0.07480323,19.29703,0,1.387779E-17,0,0.0144348,0.07874024,0.07480323,0,0,3.54741,1.36102,0,0.06430544,-0.06430544,2.566859,42.78091,0.1219659,0.08228355,0.01154784,0,1.375455
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2105349,41.25662,37.49661,0,0,0,0,0,0,0,0,0,0,0.2105349,0,0,0,0,3.61886,1.296714,0.2105349,0,0.2105349,2.76659,46.10975,0.1219232,0,0.1684279,0,1.507249
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.2912833,43.88694,38.59771,0,0,0,0,0,0,0,0,0,0,0.2912833,0,0,0,0,3.408326,1.486196,0.2912833,0,0.2912833,3.042926,50.71533,0.1218642,0,0.2330267,0,1.777479
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.6092267,53.33123,41.56847,0,0,0,-1,0,0,0,0,0,0,0.6092267,0,0,0,0,3.117042,1.748351,0.6092267,0,0.6092267,3.620889,60.34803,0.1217409,0,0.4873813,0,2.357578
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.7579222,59.39271,44.14757,0,0,0,0,0,0,0,0,0,0,0.7579222,0,0,0,0,2.507816,2.296655,0.7579222,0,0.7579222,4.339917,72.33181,0.1215879,0,0.6063378,0,3.054577
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,0.9419724,66.46379,46.55669,0.6077151,0.6077151,0,0,0,0.6077151,155.0023,0,0,0,0.9419724,0.6397001,0.6077151,0,0,1.749893,2.978785,0.3022723,0,0.3022723,4.626678,77.11115,0.1215269,0.6684866,0.7535779,0,3.920757
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,0.9532658,69.17486,48.63327,0.6978438,0.6978438,0,0,0,0.6978438,136.6016,0,0,0,0.9532658,0.7345725,0.6978438,0,0,1.447621,3.25083,0.2186934,0,0.2186934,4.834149,80.56898,0.1214829,0.7676283,0.7626127,0,4.204096
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,0.8723271,69.56832,50.71723,0.359889,0.359889,0,0,0,0.359889,242.3878,0,0,0,0.8723271,0.3788305,0.359889,0,0,1.228928,3.447654,0.4934966,0,0.4934966,5.302321,88.37183,0.1213837,0.3958779,0.6978617,0,4.319981
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,0.9160275,72.17956,52.00308,0,0,0,-1,0,0,0,0.1805964,0,0,0.9160275,0,0,0,0,0.7354311,3.891801,0.7354311,0,0.7354311,6.000012,100,0.121236,0,0.7328221,0,4.807828
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.6711892,66.66627,52.46126,0.2132995,0.2132995,0,0,0,0.2132995,314.6698,0.4466634,0,0,0.6711892,0.2245258,0.2132995,0,0,0,4.553689,0,0,0,6.000012,100,0.121236,0.2346295,0.5369514,0,5.224878
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.3693249,60.48552,53.00073,0.7415158,0.7415158,0,0,0,0.7415158,49.80674,0,0,0,0.3693249,0.7805429,0.7415158,0,0,0,4.553689,0,0.411218,-0.411218,5.56655,92.77565,0.121236,0.8156674,0.2954599,0,4.923014
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.123967,55.00734,52.58689,0.5932208,0.5932208,0,0,0,0.5932208,20.89727,0,0,0,0.123967,0.624443,0.5932208,0,0,0.4569089,4.142471,0,0.500476,-0.500476,5.039002,83.9832,0.121236,0.6525429,0.09917358,0,4.266438
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.0372653,51.88065,51.16802,0.7023742,0.7023742,0,0,0,0.7023742,5.305621,0,1.110223E-16,0,0.0372653,0.7393412,0.7023742,0,0,1.012993,3.641995,0,0.7020759,-0.7020759,4.298949,71.64901,0.121236,0.7726116,0.02981224,0,3.67926
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,50.04475,50.04475,1.095159,1.095159,0,-1,0,1.095159,0,0,2.220446E-16,0,0,1.152799,1.095159,0,0,1.793078,2.939919,0,1.152799,-1.152799,3.083792,51.39643,0.121236,1.204675,0,0,2.939919
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,48.47069,48.47069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.073966,1.78712,0,0,0,3.083792,51.39643,0.121236,0,0,0,1.78712
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,46.55669,46.55669,1.376777,1.376777,0,-1,0,1.376777,0,0,2.220446E-16,0.1344549,0,1.449239,1.376777,0,0,3.073966,1.78712,0,1.449239,-1.449239,1.55616,25.93595,0.121236,1.514455,0,0,1.78712
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,44.64269,44.64269,0.09671455,0.09671455,0,-1,0,0.09671455,0,0,1.387779E-17,0,0,0.1018048,0.09671455,0,0,4.684231,0.3378808,0,0.1018048,-0.1018048,1.448848,24.14742,0.121236,0.106386,0,0,0.3378808
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,43.14992,43.14992,0.308536,0.2242722,0,-1,0,0.2242722,0,0,0.08426387,0.1151175,0,0.236076,0.2242722,0,0,4.797348,0.236076,0,0.236076,-0.236076,1.200002,20,0.121236,0.3393896,0,0,0.236076
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,42.10794,42.10794,0.05664677,0,0,-1,0,0,0,0,0.05664677,0.06231145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121236,0.06231145,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,41.02901,41.02901,0.1084689,0,0,-1,0,0,0,0,0.1084689,0.1193158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121236,0.1193158,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,40.13482,40.13482,0.02902117,0,0,-1,0,0,0,0,0.02902117,0.03192329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121236,0.03192329,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,39.3441,39.3441,0.128389,0,0,-1,0,0,0,0,0.128389,0.141228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121236,0.141228,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,38.57554,38.57554,0.002442387,0,0,-1,0,0,0,0,0.002442387,0.002686626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.121236,0.002686626,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,38.07303,38.07303,0.2403838,0.2403838,1.693015,0,0.5182932,0.2403838,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1215946,0.2644222,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04294404,38.64283,37.88828,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04294404,0,0,1.452632,1.38,3.679654,1.242,1.422944,0,1.422944,3.859109,64.31834,0.1218229,0,0.03435523,1.7,1.284944
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.283573,42.64235,37.53356,0.7664674,0.7664674,1.7,0,0.5202,0.7664674,36.99739,0,0,0,0.283573,0,0,0.9335326,0.886856,2.25671,2.52265,1.170429,0,1.170429,4.969475,82.82442,0.1221881,0.8431141,0.2268584,1.7,2.806223
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.6675724,51.34049,38.61988,0.6374061,0.6374061,0,0,0,0.6374061,104.7327,1.110223E-16,0,0,0.6675724,0.6709538,0.6374061,0,0,1.086281,3.576036,0,0.003381405,-0.003381405,4.96591,82.76501,0.1221881,0.7011467,0.5340579,0,4.243608
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.6747431,54.69294,41.5463,0,0,0,-1,0,0,0,0,0,0,0.6747431,0,0,0,0,1.090039,3.572654,0.6747431,0,0.6747431,5.606028,93.43362,0.1220528,0,0.5397945,0,4.247397
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.7978752,60.20489,44.06628,1.440441,1.440441,0.425,0,0.172125,1.440441,55.39106,0,0,0,0.7978752,1.068885,1.01544,0,0,0.4152954,4.179923,0,0.2710095,-0.2710095,5.320359,88.67247,0.1220528,1.584485,0.6383002,1.7,4.977798
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.7406512,61.64323,46.51235,0.3660146,0.3660146,0,0,0,0.3660146,202.3557,0,0,0,0.7406512,0.3852785,0.3660146,0,0,0.7164171,3.908914,0.3553727,0,0.3553727,5.657495,94.2914,0.1219816,0.4026161,0.592521,0,4.649565
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.11785,73.39586,48.55198,0,0,0,0,0,0,0,0.756806,0,0,1.11785,0,0,0,0,0.3610444,4.228749,0.3610444,0,0.3610444,6.000012,100,0.1219095,0,0.8942803,0,5.3466
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.001724,72.84547,50.67289,0.201635,0.201635,0,0,0,0.201635,496.8009,0.789477,0,0,1.001724,0.2122473,0.201635,0,0,0,4.553689,0,0,0,6.000012,100,0.1219095,0.2217985,0.8013795,0,5.555413
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,0.7922845,69.01122,51.95874,0,0,0,-1,0,0,0,0.7922845,0,0,0.7922845,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1219095,0,0.6338276,0,5.345973
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,0.8969835,72.17297,52.41692,0.3868346,0.3868346,0,0,0,0.3868346,231.8778,0.4897891,0,0,0.8969835,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.1219095,0.4255181,0.7175868,0,5.450673
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.6071802,65.67994,52.91944,0.4378429,0.4378429,0,0,0,0.4378429,138.6754,0.146293,0,0,0.6071802,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.1219095,0.4816272,0.4857442,0,5.160869
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2299544,57.05033,52.49821,0.4827325,0.4827325,0,0,0,0.4827325,47.63599,0,0,0,0.2299544,0.5081394,0.4827325,0,0,0,4.553689,0,0.278185,-0.278185,5.706779,95.11279,0.1219095,0.5310057,0.1839635,0,4.783643
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02113529,51.53432,51.13107,0,0,0,0,0,0,0,0,0,0,0.02113529,0,0,0,0,0.3090945,4.275504,0.02113529,0,0.02113529,5.72683,95.44698,0.1219052,0,0.01690824,0,4.296639
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,50.0078,50.0078,1.034962,1.034962,0,-1,0,1.034962,0,0,0,0,0,1.089434,1.034962,0,0,0.2879592,4.294526,0,1.089434,-1.089434,4.578465,76.3076,0.1219052,1.138459,0,0,4.294526
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,48.42635,48.42635,0.7894902,0.7894902,0,-1,0,0.7894902,0,0,1.110223E-16,0,0,0.8310423,0.7894902,0,0,1.498442,3.205091,0,0.8310423,-0.8310423,3.70247,61.70771,0.1219052,0.8684392,0,0,3.205091
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,46.51235,46.51235,0.5915554,0.5915554,0,-1,0,0.5915554,0,0,1.110223E-16,0,0,0.6226899,0.5915554,0,0,2.421822,2.374049,0,0.6226899,-0.6226899,3.046097,50.76818,0.1219052,0.6507109,0,0,2.374049
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,44.60574,44.60574,0.2021669,0.2021669,0,-1,0,0.2021669,0,0,0,0,0,0.2128073,0.2021669,0,0,3.1137,1.751359,0,0.2128073,-0.2128073,2.821779,47.02955,0.1219052,0.2223836,0,0,1.751359
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,43.14992,43.14992,0.1917676,0.1917676,0,-1,0,0.1917676,0,0,2.775558E-17,0,0,0.2018606,0.1917676,0,0,3.350152,1.538552,0,0.2018606,-0.2018606,2.608999,43.48323,0.1219052,0.2109443,0,0,1.538552
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,42.08577,42.08577,0.241395,0.241395,0,-1,0,0.241395,0,0,2.775558E-17,0,0,0.2541,0.241395,0,0,3.574442,1.336691,0,0.2541,-0.2541,2.341154,39.01915,0.1219052,0.2655345,0,0,1.336691
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,41.00684,41.00684,0.2060108,0.2060108,0,-1,0,0.2060108,0,0,2.775558E-17,0,0,0.2168534,0.2060108,0,0,3.856775,1.082591,0,0.2168534,-0.2168534,2.11257,35.20943,0.1219052,0.2266118,0,0,1.082591
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,40.11265,40.11265,0.0597482,0.0597482,0,-1,0,0.0597482,0,0,0,0,0,0.06289284,0.0597482,0,0,4.097723,0.865738,0,0.06289284,-0.06289284,2.046275,34.10452,0.1219052,0.06572302,0,0,0.865738
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,39.32193,39.32193,0.08091354,0.08091354,0,-1,0,0.08091354,0,0,1.387779E-17,0,0,0.08517215,0.08091354,0,0,4.167604,0.8028451,0,0.08517215,-0.08517215,1.956496,32.6082,0.1219052,0.0890049,0,0,0.8028451
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,38.5312,38.5312,0.2610559,0.2610559,0,-1,0,0.2610559,0,0,5.551115E-17,0,0,0.2747957,0.2610559,0,0,4.26224,0.7176729,0,0.2747957,-0.2747957,1.666836,27.78055,0.1219052,0.2871614,0,0,0.7176729
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,38.05825,38.05825,0.1329874,0.1329874,0,0,0,0.1329874,0,0,2.775558E-17,0,0,0.1399868,0.1329874,0,0,4.567568,0.4428773,0,0.1399868,-0.1399868,1.519277,25.32123,0.1219052,0.1462862,0,0,0.4428773
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02228387,38.25671,37.86611,0.1625541,0.1625541,0,0,0,0.1625541,13.70859,0,2.775558E-17,0,0.02228387,0.1711095,0.1625541,0,0,4.723109,0.3028906,0,0.1488257,-0.1488257,1.362401,22.70664,0.1219052,0.1788095,0.0178271,0,0.3251745
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.3628492,44.11718,37.51878,0.2249396,0.2249396,1.677571,0,0.5140769,0.2249396,161.3096,0,0,0,0.3628492,0,0,1.452632,1.38,4.888471,0.1540649,1.742849,0,1.742849,3.015813,50.26345,0.1221789,0.2474335,0.2902794,1.7,0.5169141
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.6873337,51.7284,38.59771,0.106404,0.106404,1.559036,0,0.4817167,0.106404,645.9661,2.220446E-16,0,0,0.6873337,0,0,1.452632,1.38,3.145622,1.722629,2.067334,0,2.067334,4.977058,82.9508,0.1223278,0.1170444,0.549867,1.7,2.409963
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,0.9053417,59.76655,41.50935,0.8576053,0.8576053,0,-1,0,0.8576053,105.5662,0,0,0,0.9053417,0.9027424,0.8576053,0,0,1.078288,3.58323,0.002599251,0,0.002599251,4.979524,82.9919,0.1223273,0.9433659,0.7242734,0,4.488571
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.019589,65.40842,44.02194,0.8079987,0.8079987,0,0,0,0.8079987,126.1869,0,0,0,1.019589,0.850525,0.8079987,0,0,1.075689,3.585569,0.1690636,0,0.1690636,5.139912,85.66502,0.1222936,0.8887986,0.8156708,0,4.605157
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.295178,75.71902,46.43106,0.003299893,0.003299893,0,0,0,0.003299893,39249.08,0.3850788,0,0,1.295178,0.003473572,0.003299893,0,0,0.9066254,3.737726,0.9066254,0,0.9066254,6.000012,100,0.1221134,0.003629882,1.036142,0,5.032904
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.144492,74.02585,48.47069,0,0,0,0,0,0,0,1.144492,0,0,1.144492,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1221134,0,0.9155932,0,5.698181
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.191776,77.95667,50.54726,0.630887,0.630887,0,0,0,0.630887,188.9048,0.5276843,0,0,1.191776,0.6640916,0.630887,0,0,0,4.553689,0,0,0,6.000012,100,0.1221134,0.6939757,0.9534207,0,5.745465
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.058899,75.79104,51.83311,0,0,0,-1,0,0,0,1.058899,0,0,1.058899,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1221134,0,0.847119,0,5.612588
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,0.8673535,71.31988,52.33563,0,0,0,0,0,0,0,0.8673535,0,0,0.8673535,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1221134,0,0.6938828,0,5.421042
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.6087893,65.61961,52.83076,0.1072349,0.1072349,0,0,0,0.1072349,567.7158,0.4959105,0,0,0.6087893,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.1221134,0.1179584,0.4870314,0,5.162478
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.303304,58.52596,52.46126,0.8625498,0.8625498,0,0,0,0.8625498,35.16365,0,0,0,0.303304,0.9079472,0.8625498,0,0,0,4.553689,0,0.6046432,-0.6046432,5.362662,89.37753,0.1221134,0.9488048,0.2426432,0,4.856993
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.04296054,51.86383,51.04239,0.05040459,0.05040459,0,0,0,0.05040459,85.23141,0,0,0,0.04296054,0.05305746,0.05040459,0,0,0.6718257,3.949046,0,0.01009692,-0.01009692,5.352019,89.20014,0.1221134,0.05544505,0.03436843,0,3.992006
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,49.92651,49.92651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6830445,3.938949,0,0,0,5.352019,89.20014,0.1221134,0,0,0,3.938949
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,48.34506,48.34506,0.4853804,0.4853804,0,-1,0,0.4853804,0,0,5.551115E-17,0,0,0.5109267,0.4853804,0,0,0.6830445,3.938949,0,0.5109267,-0.5109267,4.813455,80.22409,0.1221134,0.5339184,0,0,3.938949
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,46.4754,46.4754,0.5996799,0.5996799,0,-1,0,0.5996799,0,0,1.110223E-16,0,0,0.631242,0.5996799,0,0,1.250741,3.428022,0,0.631242,-0.631242,4.148067,69.13432,0.1221134,0.6596479,0,0,3.428022
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,44.56141,44.56141,0.1372667,0.1372667,0,-1,0,0.1372667,0,0,2.775558E-17,0,0,0.1444913,0.1372667,0,0,1.952121,2.79678,0,0.1444913,-0.1444913,3.99576,66.59587,0.1221134,0.1509934,0,0,2.79678
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,43.10558,43.10558,0.1126757,0.1126757,0,-1,0,0.1126757,0,0,0,0,0,0.118606,0.1126757,0,0,2.112667,2.652289,0,0.118606,-0.118606,3.870739,64.51218,0.1221134,0.1239433,0,0,2.652289
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,42.04882,42.04882,0.1152157,0.1152157,0,-1,0,0.1152157,0,0,1.387779E-17,0,0,0.1212797,0.1152157,0,0,2.244451,2.533683,0,0.1212797,-0.1212797,3.742899,62.38152,0.1221134,0.1267372,0,0,2.533683
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,40.9625,40.9625,0.1306024,0.1306024,0,-1,0,0.1306024,0,0,0,0,0,0.1374762,0.1306024,0,0,2.379206,2.412403,0,0.1374762,-0.1374762,3.597986,59.96631,0.1221134,0.1436626,0,0,2.412403
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,40.06831,40.06831,0.131461,0.131461,0,-1,0,0.131461,0,0,0,0,0,0.13838,0.131461,0,0,2.531958,2.274927,0,0.13838,-0.13838,3.452121,57.53523,0.1221134,0.1446071,0,0,2.274927
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,39.28498,39.28498,0.01695316,0.01695316,0,-1,0,0.01695316,0,0,3.469447E-18,0,0,0.01784544,0.01695316,0,0,2.685713,2.136547,0,0.01784544,-0.01784544,3.43331,57.22172,0.1221134,0.01864848,0,0,2.136547
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,38.51642,38.51642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.705541,2.118702,0,0,0,3.43331,57.22172,0.1221134,0,0,0,2.118702
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,38.03608,38.03608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.705541,2.118702,0,0,0,3.43331,57.22172,0.1221134,0,0,0,2.118702
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04016998,38.57161,37.86611,0.1233145,0.1233145,0,0,0,0.1233145,32.57523,0,1.387779E-17,0,0.04016998,0.1298047,0.1233145,0,0,2.705541,2.118702,0,0.08963475,-0.08963475,3.338827,55.647,0.1221134,0.135646,0.03213599,0,2.158872
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.383605,44.48898,37.49661,0.478976,0.478976,0,0,0,0.478976,80.08855,0,0,0,0.383605,0.5041853,0.478976,0,0,2.805136,2.029067,0,0.1205803,-0.1205803,3.211724,53.52863,0.1221134,0.5268736,0.306884,0,2.412672
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.5748404,49.39004,38.57554,0.7288923,0.7288923,0,0,0,0.7288923,78.86493,0,0,0,0.5748404,0.7672551,0.7288923,0,0,2.939114,1.908486,0,0.1924147,-0.1924147,3.008901,50.14825,0.1221134,0.8017815,0.4598723,0,2.483327
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,0.8780531,59.0899,41.46502,1.156414,1.156414,0,-1,0,1.156414,75.92893,0,0,0,0.8780531,1.217278,1.156414,0,0,3.152908,1.716072,0,0.3392252,-0.3392252,2.651326,44.18868,0.1221134,1.272056,0.7024425,0,2.594125
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.020277,65.32964,43.94065,0.8758118,0.8758118,0,0,0,0.8758118,116.495,0,0,0,1.020277,0.9219071,0.8758118,0,0,3.529825,1.376847,0.09837005,0,0.09837005,2.744648,45.74405,0.1220938,0.963393,0.8162218,0,2.397124
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,0.9789344,67.13775,46.34977,0,0,0,0,0,0,0,0,0,0,0.9789344,0,0,0,0,3.431455,1.46538,0.9789344,0,0.9789344,3.673347,61.22233,0.1218998,0,0.7831475,0,2.444314
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.014815,70.50666,48.42635,0.9079554,0.9079554,0,0,0,0.9079554,111.7693,0,0,0,1.014815,0.9557425,0.9079554,0,0,2.45252,2.346421,0.05907277,0,0.05907277,3.729388,62.15635,0.1218882,0.9987509,0.8118522,0,3.361236
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.016655,73.03802,50.50293,0.03141399,0.03141399,0,0,0,0.03141399,3236.312,0,0,0,1.016655,0.03306736,0.03141399,0,0,2.393447,2.399586,0.9835875,0,0.9835875,4.662501,77.7082,0.1216939,0.03455539,0.8133239,0,3.416241
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.010302,74.42159,51.79617,0.7017008,0.7017008,0,-1,0,0.7017008,143.9791,0,0,0,1.010302,0.7386324,0.7017008,0,0,1.40986,3.284815,0.27167,0,0.27167,4.92023,82.00367,0.1216403,0.7718709,0.808242,0,4.295117
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,0.8263313,70.23506,52.29129,0.09742894,0.09742894,0,0,0,0.09742894,848.1375,0,0,0,0.8263313,0.1025568,0.09742894,0,0,1.13819,3.529318,0.7237746,0,0.7237746,5.606863,93.44753,0.1214979,0.1071718,0.661065,0,4.355649
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4039716,61.0105,52.79381,0.4150651,0.4150651,0,0,0,0.4150651,97.32729,0,0,0,0.4039716,0.4369106,0.4150651,0,0,0.4144154,4.180715,0,0.03293902,-0.03293902,5.572142,92.86885,0.1214979,0.4565715,0.3231772,0,4.584687
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2210255,56.78442,52.41692,0.7086201,0.7086201,0,0,0,0.7086201,31.19097,0,0,0,0.2210255,0.7459159,0.7086201,0,0,0.4510143,4.147776,0,0.5248905,-0.5248905,5.018859,83.64748,0.1214979,0.7794822,0.1768204,0,4.368802
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04122461,51.79332,51.00544,0.4691333,0.4691333,0,0,0,0.4691333,8.787399,0,5.551115E-17,0,0.04122461,0.4938245,0.4691333,0,0,1.034226,3.622885,0,0.4525999,-0.4525999,4.541777,75.69613,0.1214979,0.5160466,0.03297969,0,3.66411
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,49.88217,49.88217,0.4499586,0.4499586,0,-1,0,0.4499586,0,0,5.551115E-17,0,0,0.4736407,0.4499586,0,0,1.537115,3.170286,0,0.4736407,-0.4736407,4.042516,67.37513,0.1214979,0.4949545,0,0,3.170286
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,48.26377,48.26377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.063382,2.696645,0,0,0,4.042516,67.37513,0.1214979,0,0,0,2.696645
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,46.43106,46.43106,0.4687065,0.4687065,0,-1,0,0.4687065,0,0,5.551115E-17,0,0,0.4933753,0.4687065,0,0,2.063382,2.696645,0,0.4933753,-0.4933753,3.522453,58.70742,0.1214979,0.5155772,0,0,2.696645
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,44.51706,44.51706,0.04945381,0.04945381,0,-1,0,0.04945381,0,0,6.938894E-18,0,0,0.05205664,0.04945381,0,0,2.611577,2.20327,0,0.05205664,-0.05205664,3.46758,57.79288,0.1214979,0.05439918,0,0,2.20327
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,43.06124,43.06124,0.1139913,0.1139913,0,-1,0,0.1139913,0,0,1.387779E-17,0,0,0.1199909,0.1139913,0,0,2.669418,2.151213,0,0.1199909,-0.1199909,3.341099,55.68486,0.1214979,0.1253905,0,0,2.151213
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,42.02665,42.02665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.802741,2.031222,0,0,0,3.341099,55.68486,0.1214979,0,0,0,2.031222
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,40.94772,40.94772,0.1335144,0.1335144,0,-1,0,0.1335144,0,0,0,0,0,0.1405415,0.1335144,0,0,2.802741,2.031222,0,0.1405415,-0.1405415,3.192955,53.21581,0.1214979,0.1468659,0,0,2.031222
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,40.06831,40.06831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.958898,1.890681,0,0,0,3.192955,53.21581,0.1214979,0,0,0,1.890681
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,39.28498,39.28498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.958898,1.890681,0,0,0,3.192955,53.21581,0.1214979,0,0,0,1.890681
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,38.51642,38.51642,0.301903,0.301903,0,-1,0,0.301903,0,0,5.551115E-17,0,0,0.3177927,0.301903,0,0,2.958898,1.890681,0,0.3177927,-0.3177927,2.857972,47.63277,0.1214979,0.3320933,0,0,1.890681
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,38.01391,38.01391,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.312001,1.572888,0,0,0,2.857972,47.63277,0.1214979,0,0,0,1.572888
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02136731,38.22579,37.85133,0.04401629,0.04401629,0,0,0,0.04401629,48.54409,0,6.938894E-18,0,0.02136731,0.04633294,0.04401629,0,0,3.312001,1.572888,0,0.02496563,-0.02496563,2.831656,47.19417,0.1214979,0.04841793,0.01709385,0,1.594255
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.2181194,41.39547,37.49661,0.4375407,0.4375407,0,0,0,0.4375407,49.85123,0,5.551115E-17,0,0.2181194,0.4605691,0.4375407,0,0,3.339741,1.547922,0,0.2424497,-0.2424497,2.576091,42.93477,0.1214979,0.4812948,0.1744955,0,1.766042
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.548274,48.83055,38.55338,1.257966,1.257966,0.425,0,0.172125,1.257966,43.58416,0,2.220446E-16,0,0.548274,0.8768066,0.8329663,0,0,3.609129,1.305473,0,0.3285326,-0.3285326,2.229788,37.16305,0.1214979,1.383763,0.4386192,1.7,1.853747
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.4833047,50.56083,41.39851,0.6276143,0.6276143,0,-1,0,0.6276143,77.00665,0,1.110223E-16,0,0.4833047,0.6606466,0.6276143,0,0,3.974165,0.97694,0,0.1773419,-0.1773419,2.042853,34.04748,0.1214979,0.6903757,0.3866438,0,1.460245
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,0.8245376,60.57217,43.85197,0.1181897,0.1181897,0,0,0,0.1181897,697.6392,0,0,0,0.8245376,0.1244102,0.1181897,0,0,4.171212,0.7995982,0.7001274,0,0.7001274,2.707052,45.11744,0.1213605,0.1300087,0.6596301,0,1.624136
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,0.9864516,67.2299,46.26848,0,0,0,0,0,0,0,0,0,0,0.9864516,0,0,0,0,3.471085,1.429713,0.9864516,0,0.9864516,3.642882,60.71458,0.1211673,0,0.7891613,0,2.416164
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,0.9090701,67.68024,48.30072,0,0,0,0,0,0,0,0,0,0,0.9090701,0,0,0,0,2.484633,2.317519,0.9090701,0,0.9090701,4.505302,75.08821,0.1209899,0,0.7272561,0,3.226589
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,0.8118137,67.68398,50.3773,0,0,0,0,0,0,0,0,0,0,0.8118137,0,0,0,0,1.575563,3.135682,0.8118137,0,0.8118137,5.275456,87.92409,0.1208318,0,0.649451,0,3.947496
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.6742305,65.85809,51.67054,0.6546577,0.6546577,0,-1,0,0.6546577,102.9898,0,0,0,0.6742305,0.6891134,0.6546577,0,0,0.7637492,3.866315,0,0.01488291,-0.01488291,5.259768,87.66262,0.1208318,0.7201235,0.5393844,0,4.540545
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.6195687,65.13651,52.16566,0.23,0.23,0,0,0,0.23,269.3777,0,0,0,0.6195687,0.2421052,0.23,0,0,0.7802857,3.851432,0.3774635,0,0.3774635,5.617861,93.63084,0.1207585,0.253,0.495655,0,4.471001
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3259029,59.25425,52.70513,0.862841,0.862841,0,0,0,0.862841,37.77091,0,1.110223E-16,0,0.3259029,0.9082537,0.862841,0,0,0.4028223,4.191149,0,0.5823508,-0.5823508,5.00401,83.39999,0.1207585,0.9491251,0.2607223,0,4.517052
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.2544855,57.33889,52.29129,0.7679412,0.7679412,0,0,0,0.7679412,33.13866,0,0,0,0.2544855,0.8083591,0.7679412,0,0,1.049879,3.608798,0,0.5538737,-0.5538737,4.420176,73.66944,0.1207585,0.8447353,0.2035884,0,3.863284
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.0400783,51.6896,50.92415,0.2422998,0.2422998,0,0,0,0.2422998,16.54079,0,2.775558E-17,0,0.0400783,0.2550524,0.2422998,0,0,1.665294,3.054924,0,0.2149741,-0.2149741,4.193573,69.89275,0.1207585,0.2665297,0.03206264,0,3.095003
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,49.80088,49.80088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.904154,2.83995,0,0,0,4.193573,69.89275,0.1207585,0,0,0,2.83995
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,48.17509,48.17509,0.4499066,0.4499066,0,-1,0,0.4499066,0,0,5.551115E-17,0,0,0.4735859,0.4499066,0,0,1.904154,2.83995,0,0.4735859,-0.4735859,3.69437,61.5727,0.1207585,0.4948973,0,0,2.83995
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,46.34977,46.34977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.430361,2.366364,0,0,0,3.69437,61.5727,0.1207585,0,0,0,2.366364
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,44.43578,44.43578,0.08287527,0.08287527,0,-1,0,0.08287527,0,0,1.387779E-17,0,0,0.08723713,0.08287527,0,0,2.430361,2.366364,0,0.08723713,-0.08723713,3.602413,60.0401,0.1207585,0.0911628,0,0,2.366364
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,43.02429,43.02429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.527291,2.279127,0,0,0,3.602413,60.0401,0.1207585,0,0,0,2.279127
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,41.96014,41.96014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.527291,2.279127,0,0,0,3.602413,60.0401,0.1207585,0,0,0,2.279127
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,40.90338,40.90338,0.1327593,0.1327593,0,-1,0,0.1327593,0,0,2.775558E-17,0,0,0.1397466,0.1327593,0,0,2.527291,2.279127,0,0.1397466,-0.1397466,3.455108,57.58501,0.1207585,0.1460352,0,0,2.279127
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,40.03136,40.03136,0.3166072,0.3166072,0,-1,0,0.3166072,0,0,5.551115E-17,0,0,0.3332707,0.3166072,0,0,2.682565,2.139381,0,0.3332707,-0.3332707,3.10381,51.73006,0.1207585,0.3482679,0,0,2.139381
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,39.26281,39.26281,0.1187612,0.1187612,0,-1,0,0.1187612,0,0,1.387779E-17,0,0,0.1250118,0.1187612,0,0,3.052866,1.80611,0,0.1250118,-0.1250118,2.972035,49.53382,0.1207585,0.1306373,0,0,1.80611
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,38.49426,38.49426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.191767,1.681098,0,0,0,2.972035,49.53382,0.1207585,0,0,0,1.681098
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,38.01391,38.01391,0.01762165,0.01762165,0,0,0,0.01762165,0,0,3.469447E-18,0,0,0.0185491,0.01762165,0,0,3.191767,1.681098,0,0.0185491,-0.0185491,2.952483,49.20795,0.1207585,0.01938381,0,0,1.681098
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.02879124,38.35631,37.85133,0.1547313,0.1547313,0,0,0,0.1547313,18.60725,0,2.775558E-17,0,0.02879124,0.1628751,0.1547313,0,0,3.212378,1.662549,0,0.1340838,-0.1340838,2.811146,46.85234,0.1207585,0.1702045,0.02303299,0,1.69134
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3251894,43.35963,37.47444,0,0,0,0,0,0,0,0,0,0,0.3251894,0,0,0,0,3.36136,1.528465,0.3251894,0,0.3251894,3.119648,51.99403,0.1206954,0,0.2601515,0,1.853655
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.6189228,50.23987,38.5312,0.7862792,0.7862792,0,0,0,0.7862792,78.7154,0,0,0,0.6189228,0.8276623,0.7862792,0,0,3.03617,1.821136,0,0.2087395,-0.2087395,2.899617,48.32686,0.1206954,0.8649071,0.4951383,0,2.440058
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,0.9036224,59.558,41.36155,1.229506,1.229506,0,-1,0,1.229506,73.49477,0,0,0,0.9036224,1.294217,1.229506,0,0,3.268103,1.612396,0,0.3905941,-0.3905941,2.487895,41.46483,0.1206954,1.352456,0.722898,0,2.516019
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.110347,67.44559,43.81502,0,0,0,0,0,0,0,0,0,0,1.110347,0,0,0,0,3.702096,1.221802,1.110347,0,1.110347,3.541263,59.02093,0.1204804,0,0.8882778,0,2.332149
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.211015,73.01936,46.1798,0.3808335,0.3808335,0,0,0,0.3808335,317.9906,0,0,0,1.211015,0.4008774,0.3808335,0,0,2.591749,2.221115,0.8101376,0,0.8101376,4.309827,71.8303,0.120324,0.4189169,0.968812,0,3.43213
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.325811,78.94151,48.21943,0.2833139,0.2833139,0,0,0,0.2833139,467.9655,0,0,0,1.325811,0.2982252,0.2833139,0,0,1.781612,2.950238,1.027586,0,1.027586,5.28468,88.07784,0.1201263,0.3116453,1.060649,0,4.27605
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.297459,80.79252,50.29601,1.098594,1.098594,0,0,0,1.098594,118.1018,0,0,0,1.297459,1.156414,1.098594,0,0,0.7540256,3.875066,0.1410447,0,0.1410447,5.418487,90.30794,0.1200992,1.208453,1.037967,0,5.172525
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.132932,77.56857,51.58924,0.2929834,0.2929834,0,-1,0,0.2929834,386.6882,0.2115477,0,0,1.132932,0.3084036,0.2929834,0,0,0.6129808,4.002006,0.6129808,0,0.6129808,6.000012,100,0.1199816,0.3222817,0.9063457,0,5.134938
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,0.8998361,71.85734,52.08437,0,0,0,0,0,0,0,0.8998361,0,0,0.8998361,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1199816,0,0.7198689,0,5.453525
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.5947099,65.06824,52.62384,0.511425,0.511425,0,0,0,0.511425,116.2849,0.05636774,0,0,0.5947099,0.5383421,0.511425,0,0,0,4.553689,0,0,0,6.000012,100,0.1199816,0.5625675,0.4757679,0,5.148399
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.2980736,58.20127,52.25434,0.2628646,0.2628646,0,0,0,0.2628646,113.3944,0.02137405,0,0,0.2980736,0.2766996,0.2628646,0,0,0,4.553689,0,0,0,6.000012,100,0.1199816,0.289151,0.2384589,0,4.851763
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03082381,51.42314,50.83547,0,0,0,0,0,0,0,0.03082381,0,0,0.03082381,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1199816,0,0.02465905,0,4.584513
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,49.71959,49.71959,0.5253052,0.5253052,0,-1,0,0.5253052,0,0,1.110223E-16,0,0,0.5529529,0.5253052,0,0,0,4.553689,0,0.5529529,-0.5529529,5.417149,90.28563,0.1199816,0.5778357,0,0,4.553689
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,48.13814,48.13814,0.7369757,0.7369757,0,-1,0,0.7369757,0,0,0,0,0,0.7757639,0.7369757,0,0,0.6143921,4.000736,0,0.7757639,-0.7757639,4.599422,76.65688,0.1199816,0.8106732,0,0,4.000736
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,46.30543,46.30543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476352,3.224972,0,0,0,4.599422,76.65688,0.1199816,0,0,0,3.224972
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,44.43578,44.43578,0.1018848,0.1018848,0,-1,0,0.1018848,0,0,1.387779E-17,0,0,0.1072471,0.1018848,0,0,1.476352,3.224972,0,0.1072471,-0.1072471,4.486373,74.77274,0.1199816,0.1120732,0,0,3.224972
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,42.97995,42.97995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.595515,3.117725,0,0,0,4.486373,74.77274,0.1199816,0,0,0,3.117725
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,41.96014,41.96014,0.008143409,0.008143409,0,-1,0,0.008143409,0,0,1.734723E-18,0,0,0.008572009,0.008143409,0,0,1.595515,3.117725,0,0.008572009,-0.008572009,4.477337,74.62214,0.1199816,0.00895775,0,0,3.117725
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,40.88121,40.88121,0.06480204,0.06480204,0,-1,0,0.06480204,0,0,1.387779E-17,0,0,0.06821267,0.06480204,0,0,1.60504,3.109153,0,0.06821267,-0.06821267,4.405435,73.42377,0.1199816,0.07128225,0,0,3.109153
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,40.05353,40.05353,0.2016373,0.2016373,0,-1,0,0.2016373,0,0,0,0,0,0.2122498,0.2016373,0,0,1.680832,3.04094,0,0.2122498,-0.2122498,4.181704,69.69493,0.1199816,0.221801,0,0,3.04094
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,39.28498,39.28498,0.1774382,0.1774382,0,-1,0,0.1774382,0,0,2.775558E-17,0,0,0.1867771,0.1774382,0,0,1.916665,2.828691,0,0.1867771,-0.1867771,3.984824,66.4136,0.1199816,0.1951821,0,0,2.828691
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,38.5312,38.5312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124195,2.641913,0,0,0,3.984824,66.4136,0.1199816,0,0,0,2.641913
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,38.03608,38.03608,0.07233826,0.07233826,0,0,0,0.07233826,0,0,1.387779E-17,0,0,0.07614554,0.07233826,0,0,2.124195,2.641913,0,0.07614554,-0.07614554,3.904559,65.07586,0.1199816,0.07957209,0,0,2.641913
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04267129,38.61574,37.86611,0.1582568,0.1582568,0,0,0,0.1582568,26.96333,0,0,0,0.04267129,0.1665861,0.1582568,0,0,2.208801,2.565768,0,0.1239148,-0.1239148,3.773942,62.8989,0.1199816,0.1740825,0.03413703,0,2.608439
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.2598988,42.18765,37.51878,0.6744571,0.6744571,0,0,0,0.6744571,38.53452,0,1.110223E-16,0,0.2598988,0.7099549,0.6744571,0,0,2.346484,2.441853,0,0.450056,-0.450056,3.299541,54.99224,0.1199816,0.7419028,0.2079191,0,2.701752
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3118086,44.25058,38.57554,0,0,0,0,0,0,0,0,0,0,0.3118086,0,0,0,0,2.846546,1.991797,0.3118086,0,0.3118086,3.595349,59.92236,0.1199218,0,0.2494469,0,2.303606
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.6781324,54.53839,41.33939,0.3984617,0.3984617,0,-1,0,0.3984617,170.1876,0,0,0,0.6781324,0.4194334,0.3984617,0,0,2.534738,2.272425,0.258699,0,0.258699,3.840772,64.01274,0.1198723,0.4383079,0.5425059,0,2.950557
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.037055,65.50082,43.73373,0.184314,0.184314,0,0,0,0.184314,562.6567,0,0,0,1.037055,0.1940147,0.184314,0,0,2.276039,2.505254,0.8430402,0,0.8430402,4.64055,77.34235,0.1197113,0.2027453,0.8296439,0,3.542309
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.6789142,59.743,46.05418,0.06765381,0.06765381,0,0,0,0.06765381,1003.512,0,0,0,0.6789142,0.07121454,0.06765381,0,0,1.432999,3.26399,0.6076997,0,0.6076997,5.217065,86.9509,0.1195954,0.07441919,0.5431314,0,3.942904
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.6999483,62.52552,48.13814,0.7654581,0.7654581,0,0,0,0.7654581,91.44175,0,0,0,0.6999483,0.8057454,0.7654581,0,0,0.825299,3.81092,0,0.1057971,-0.1057971,5.105545,85.09224,0.1195954,0.8420039,0.5599586,0,4.510868
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,0.9753871,71.55621,50.17038,0.7880353,0.7880353,0,0,0,0.7880353,123.7745,0,0,0,0.9753871,0.8295109,0.7880353,0,0,0.9428513,3.705123,0.1458762,0,0.1458762,5.243935,87.39874,0.1195676,0.8668389,0.7803097,0,4.68051
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,0.8749642,70.50015,51.46362,0.689593,0.689593,0,-1,0,0.689593,126.8812,0,0,0,0.8749642,0.7258874,0.689593,0,0,0.7969751,3.836411,0.1490768,0,0.1490768,5.385362,89.75584,0.1195393,0.7585523,0.6999713,0,4.711376
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.7022951,66.84058,51.95874,0.4798864,0.4798864,0,0,0,0.4798864,146.3461,0,0,0,0.7022951,0.5051436,0.4798864,0,0,0.6478984,3.97058,0.1971515,0,0.1971515,5.572396,92.87308,0.1195018,0.5278751,0.5618361,0,4.672875
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.437239,61.46386,52.54255,0,0,0,0,0,0,0,0,0,0,0.437239,0,0,0,0,0.4507469,4.148017,0.437239,0,0.437239,5.987197,99.78642,0.1194187,0,0.3497912,0,4.585256
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.1754509,55.60512,52.16566,0,0,0,0,0,0,0,0.161943,0,0,0.1754509,0,0,0,0,0.01350786,4.541532,0.01350786,0,0.01350786,6.000012,100,0.1194161,0,0.1403607,0,4.716983
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.04457524,51.60505,50.75418,0.456986,0.456986,0,0,0,0.456986,9.754179,0,5.551115E-17,0,0.04457524,0.4810379,0.456986,0,0,0,4.553689,0,0.4364627,-0.4364627,5.53994,92.33215,0.1194161,0.5026847,0.03566019,0,4.598264
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,49.67525,49.67525,0.5878814,0.5878814,0,-1,0,0.5878814,0,0,0,0,0,0.6188226,0.5878814,0,0,0.4849585,4.117226,0,0.6188226,-0.6188226,4.887644,81.46056,0.1194161,0.6466696,0,0,4.117226
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,48.05685,48.05685,0.3031577,0.3031577,0,-1,0,0.3031577,0,0,5.551115E-17,0,0,0.3191133,0.3031577,0,0,1.172539,3.498404,0,0.3191133,-0.3191133,4.551269,75.85432,0.1194161,0.3334734,0,0,3.498404
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,46.26848,46.26848,0.8677374,0.8677374,0,-1,0,0.8677374,0,0,1.110223E-16,0,0,0.9134077,0.8677374,0,0,1.52711,3.17929,0,0.9134077,-0.9134077,3.588452,59.80742,0.1194161,0.9545111,0,0,3.17929
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,44.39144,44.39144,0.1769193,0.1769193,0,-1,0,0.1769193,0,0,2.775558E-17,0,0,0.1862308,0.1769193,0,0,2.542007,2.265883,0,0.1862308,-0.1862308,3.392148,56.53569,0.1194161,0.1946112,0,0,2.265883
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,42.943,42.943,0.03202813,0.03202813,0,-1,0,0.03202813,0,0,0,0,0,0.03371383,0.03202813,0,0,2.74893,2.079652,0,0.03371383,-0.03371383,3.356611,55.94339,0.1194161,0.03523095,0,0,2.079652
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,41.94536,41.94536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.78639,2.045938,0,0,0,3.356611,55.94339,0.1194161,0,0,0,2.045938
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,40.88121,40.88121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.78639,2.045938,0,0,0,3.356611,55.94339,0.1194161,0,0,0,2.045938
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,40.05353,40.05353,0.1222929,0.1222929,0,-1,0,0.1222929,0,0,2.775558E-17,0,0,0.1287294,0.1222929,0,0,2.78639,2.045938,0,0.1287294,-0.1287294,3.220918,53.68185,0.1194161,0.1345222,0,0,2.045938
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,39.28498,39.28498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.929423,1.917209,0,0,0,3.220918,53.68185,0.1194161,0,0,0,1.917209
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,38.5312,38.5312,0.07643774,0.07643774,0,-1,0,0.07643774,0,0,1.387779E-17,0,0,0.08046078,0.07643774,0,0,2.929423,1.917209,0,0.08046078,-0.08046078,3.136105,52.26831,0.1194161,0.08408152,0,0,1.917209
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,38.03608,38.03608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.018823,1.836748,0,0,0,3.136105,52.26831,0.1194161,0,0,0,1.836748
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.03447063,38.47113,37.86611,0,0,0,0,0,0,0,0,0,0,0.03447063,0,0,0,0,3.018823,1.836748,0.03447063,0,0.03447063,3.168806,52.81333,0.1194096,0,0.0275765,0,1.871218
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.3908072,44.62651,37.49661,0.6632155,0.6632155,0,0,0,0.6632155,58.92612,0,1.110223E-16,0,0.3908072,0.6981216,0.6632155,0,0,2.984353,1.867771,0,0.3073144,-0.3073144,2.844868,47.41438,0.1194096,0.7295371,0.3126458,0,2.258579
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5090076,48.04605,38.55338,1.558118,1.558118,0.425,0,0.172125,1.558118,32.66811,2.220446E-16,0,0,0.5090076,1.192755,1.133118,0,0,3.325813,1.560457,0,0.6837477,-0.6837477,2.124135,35.40218,0.1194096,1.713929,0.4072061,1.7,2.069465
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,0.9118692,59.6973,41.31721,0.2810153,0.2810153,0,-1,0,0.2810153,324.491,0,0,0,0.9118692,0.2958056,0.2810153,0,0,4.085533,0.8767093,0.6160637,0,0.6160637,2.708585,45.14298,0.1192927,0.3091168,0.7294954,0,1.788579
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.099668,67.02185,43.68939,0.8414186,0.8414186,0,0,0,0.8414186,130.6922,0,0,0,1.099668,0.8857038,0.8414186,0,0,3.469469,1.431167,0.2139643,0,0.2139643,2.911569,48.52605,0.1192522,0.9255605,0.8797345,0,2.530835
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.094366,69.63342,45.97289,0.1457123,0.1457123,0,0,0,0.1457123,751.046,0,0,0,1.094366,0.1533813,0.1457123,0,0,3.255505,1.623734,0.9409847,0,0.9409847,3.804265,63.4043,0.1190743,0.1602835,0.8754929,0,2.718101
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.156622,73.84894,48.05685,1.049446,1.049446,0,0,0,1.049446,110.2126,0,0,0,1.156622,1.10468,1.049446,0,0,2.31452,2.470621,0.05194185,0,0.05194185,3.853542,64.22556,0.1190645,1.15439,0.9252973,0,3.627242
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,0.8492689,68.32174,50.13343,1.027173,1.027173,0,0,0,1.027173,82.68024,0,0,0,0.8492689,1.081234,1.027173,0,0,2.262578,2.517368,0,0.2319655,-0.2319655,3.609029,60.15036,0.1190645,1.12989,0.679415,0,3.366637
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.7319557,66.94072,51.41928,0.666266,0.666266,0,-1,0,0.666266,109.8594,0,0,0,0.7319557,0.7013326,0.666266,0,0,2.520318,2.285403,0.03062313,0,0.03062313,3.63808,60.63455,0.1190587,0.7328925,0.5855646,0,3.017359
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.7930833,68.98869,51.92179,0.6962638,0.6962638,0,0,0,0.6962638,113.9056,0,0,0,0.7930833,0.7329092,0.6962638,0,0,2.489695,2.312964,0.06017401,0,0.06017401,3.695166,61.58598,0.1190473,0.7658901,0.6344666,0,3.106047
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3433647,59.40538,52.49821,1.420862,1.420862,0.425,0,0.172125,1.420862,24.16595,0,0,0,0.3433647,1.048275,0.9958617,0,0,2.429521,2.36712,0,0.7049108,-0.7049108,2.952125,49.20199,0.1190473,1.562948,0.2746918,1.7,2.710485
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2317212,56.7051,52.12871,0.5621039,0.5621039,1.7,0,0.5202,0.5621039,41.22392,0,0,0,0.2317212,0,0,1.137896,1.081001,3.212755,1.66221,1.312723,0,1.312723,4.197483,69.95791,0.1194119,0.6183143,0.185377,1.7,1.893931
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.04412545,51.55926,50.71723,0.1980387,0.1980387,1.65067,0,0.506733,0.1980387,22.28123,2.220446E-16,0,0,0.04412545,0,0,1.452632,1.38,1.900032,2.84366,1.424125,0,1.424125,5.548527,92.47527,0.1197303,0.2178425,0.03530036,1.7,2.887785
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,49.63091,49.63091,0.2252074,0.2252074,0,-1,0,0.2252074,0,0,0,0,0,0.2370604,0.2252074,0,0,0.4759069,4.125373,0,0.2370604,-0.2370604,5.298644,88.31055,0.1197303,0.2477282,0,0,4.125373
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,48.01251,48.01251,1.156987,1.156987,0,-1,0,1.156987,0,0,0,0,0,1.217881,1.156987,0,0,0.7393074,3.888312,0,1.217881,-1.217881,4.014884,66.9146,0.1197303,1.272686,0,0,3.888312
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,46.22414,46.22414,0.04355936,0.04355936,0,-1,0,0.04355936,0,0,6.938894E-18,0,0,0.04585196,0.04355936,0,0,2.092509,2.670431,0,0.04585196,-0.04585196,3.966552,66.10906,0.1197303,0.04791529,0,0,2.670431
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,44.35448,44.35448,0.01119659,0.01119659,0,-1,0,0.01119659,0,0,1.734723E-18,0,0,0.01178588,0.01119659,0,0,2.143455,2.624579,0,0.01178588,-0.01178588,3.954128,65.90201,0.1197303,0.01231624,0,0,2.624579
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,42.943,42.943,0.07271241,0.07271241,0,-1,0,0.07271241,0,0,0,0,0,0.07653937,0.07271241,0,0,2.156551,2.612793,0,0.07653937,-0.07653937,3.873449,64.55735,0.1197303,0.07998365,0,0,2.612793
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,41.92319,41.92319,0.03317984,0.03317984,0,-1,0,0.03317984,0,0,0,0,0,0.03492615,0.03317984,0,0,2.241595,2.536254,0,0.03492615,-0.03492615,3.836633,63.94376,0.1197303,0.03649782,0,0,2.536254
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,40.85904,40.85904,0.09434714,0.09434714,0,-1,0,0.09434714,0,0,0,0,0,0.09931278,0.09434714,0,0,2.280401,2.501328,0,0.09931278,-0.09931278,3.731949,62.19902,0.1197303,0.1037819,0,0,2.501328
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,40.03136,40.03136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.390749,2.402015,0,0,0,3.731949,62.19902,0.1197303,0,0,0,2.402015
