Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,39.26281,39.26281,0.1139702,0.1139702,0,-1,0,0.1139702,0,0,1.387779E-17,0,0,0.1199686,0.1139702,0,0,2.390749,2.402015,0,0.1199686,-0.1199686,3.60549,60.09139,0.1197303,0.1253672,0,0,2.402015
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,38.51642,38.51642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.524047,2.282046,0,0,0,3.60549,60.09139,0.1197303,0,0,0,2.282046
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,38.05825,38.05825,0.117144,0.117144,0,0,0,0.117144,0,0,1.387779E-17,0,0,0.1233095,0.117144,0,0,2.524047,2.282046,0,0.1233095,-0.1233095,3.475511,57.92506,0.1197303,0.1288584,0,0,2.282046
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03007268,38.41593,37.88828,0,0,0,0,0,0,0,0,0,0,0.03007268,0,0,0,0,2.661058,2.158737,0.03007268,0,0.03007268,3.50404,58.40055,0.1197246,0,0.02405814,0,2.18881
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4082356,44.98363,37.51878,0,0,0,0,0,0,0,0,0,0,0.4082356,0,0,0,0,2.630985,2.185802,0.4082356,0,0.4082356,3.891327,64.85532,0.1196475,0,0.3265885,0,2.594038
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.7645829,53.31401,38.55338,1.054721,1.054721,0,0,0,1.054721,72.49149,0,0,0,0.7645829,1.110233,1.054721,0,0,2.222749,2.553214,0,0.3456497,-0.3456497,3.52698,58.78288,0.1196475,1.160193,0.6116663,0,3.317797
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.051585,62.96138,41.28027,0.627203,0.627203,0,-1,0,0.627203,167.6626,0,0,0,1.051585,0.6602137,0.627203,0,0,2.606805,2.207565,0.3913709,0,0.3913709,3.898267,64.97099,0.1195737,0.6899233,0.8412677,0,3.259149
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.234426,70.45697,43.6081,0.2841302,0.2841302,0,0,0,0.2841302,434.4578,0,0,0,1.234426,0.2990845,0.2841302,0,0,2.215434,2.559798,0.9353414,0,0.9353414,4.78561,79.76,0.1193977,0.3125433,0.9875407,0,3.794224
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.311941,75.51273,45.89159,0.6567575,0.6567575,0,0,0,0.6567575,199.7603,0,0,0,1.311941,0.6913238,0.6567575,0,0,1.280092,3.401606,0.6206169,0,0.6206169,5.374379,89.5728,0.1192812,0.7224333,1.049553,0,4.713546
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.311699,78.18909,47.96817,0,0,0,0,0,0,0,0.6522233,0,0,1.311699,0,0,0,0,0.6594755,3.960161,0.6594755,0,0.6594755,6.000012,100,0.1191576,0,1.049359,0,5.27186
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.203568,77.66379,50.04475,0,0,0,0,0,0,0,1.203568,0,0,1.203568,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1191576,0,0.9628543,0,5.757257
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.126869,77.08342,51.33799,0.4084345,0.4084345,0,-1,0,0.4084345,275.8995,0.6969377,0,0,1.126869,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.1191576,0.4492779,0.901495,0,5.680558
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.8436593,70.19173,51.87746,0.3760906,0.3760906,0,0,0,0.3760906,224.3234,0.4477744,0,0,0.8436593,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.1191576,0.4136997,0.6749274,0,5.397348
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.5325246,63.48059,52.46126,1.117877,1.117877,0,0,0,1.117877,47.63712,0,2.220446E-16,0,0.5325246,1.176713,1.117877,0,0,0,4.553689,0,0.6441883,-0.6441883,5.320978,88.68279,0.1191576,1.229665,0.4260197,0,5.086214
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3122948,58.32008,52.08437,0.5951229,0.5951229,0,0,0,0.5951229,52.47568,0,0,0,0.3122948,0.6264452,0.5951229,0,0,0.7157648,3.909501,0,0.3141504,-0.3141504,4.989834,83.16373,0.1191576,0.6546352,0.2498358,0,4.221796
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.0443456,51.51889,50.67289,0,0,0,0,0,0,0,0,0,0,0.0443456,0,0,0,0,1.064821,3.59535,0.0443456,0,0.0443456,5.031904,83.8649,0.1191493,0,0.03547648,0,3.639696
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,49.54962,49.54962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.020475,3.635261,0,0,0,5.031904,83.8649,0.1191493,0,0,0,3.635261
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,47.93122,47.93122,0.6308439,0.6308439,0,-1,0,0.6308439,0,0,0,0,0,0.6640462,0.6308439,0,0,1.020475,3.635261,0,0.6640462,-0.6640462,4.331938,72.19882,0.1191493,0.6939282,0,0,3.635261
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,46.14285,46.14285,0.8792346,0.8792346,0,-1,0,0.8792346,0,0,1.110223E-16,0,0,0.92551,0.8792346,0,0,1.758304,2.971215,0,0.92551,-0.92551,3.356365,55.9393,0.1191493,0.967158,0,0,2.971215
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,44.27319,44.27319,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,1.734723E-18,0,0,0.01296398,0.01231578,0,0,2.786649,2.045705,0,0.01296398,-0.01296398,3.3427,55.71155,0.1191493,0.01354736,0,0,2.045705
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,42.89867,42.89867,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,2.775558E-17,0,0,0.2040155,0.1938148,0,0,2.801053,2.032741,0,0.2040155,-0.2040155,3.127648,52.12737,0.1191493,0.2131962,0,0,2.032741
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,41.90102,41.90102,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,3.027737,1.828725,0,0.04090955,-0.04090955,3.084526,51.40866,0.1191493,0.04275049,0,0,1.828725
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,40.85904,40.85904,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,1.387779E-17,0,0,0.09260201,0.08797191,0,0,3.073192,1.787816,0,0.09260201,-0.09260201,2.986915,49.78181,0.1191493,0.0967691,0,0,1.787816
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,40.03136,40.03136,0.04464535,0.04464535,0,-1,0,0.04464535,0,0,0,0,0,0.04699511,0.04464535,0,0,3.176083,1.695214,0,0.04699511,-0.04699511,2.937377,48.9562,0.1191493,0.04910989,0,0,1.695214
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,39.28498,39.28498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.2283,1.648219,0,0,0,2.937377,48.9562,0.1191493,0,0,0,1.648219
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,38.55338,38.55338,0.1927438,0.1927438,0,-1,0,0.1927438,0,0,2.775558E-17,0,0,0.2028882,0.1927438,0,0,3.2283,1.648219,0,0.2028882,-0.2028882,2.723515,45.39182,0.1191493,0.2120182,0,0,1.648219
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,38.07303,38.07303,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0,0.01743305,0.0165614,0,0,3.453732,1.445331,0,0.01743305,-0.01743305,2.705139,45.08555,0.1191493,0.01821754,0,0,1.445331
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04272428,38.66122,37.91045,0,0,0,0,0,0,0,0,0,0,0.04272428,0,0,0,0,3.473102,1.427898,0.04272428,0,0.04272428,2.74567,45.76108,0.1191413,0,0.03417942,0,1.470622
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2104175,41.29232,37.53356,0.1375129,0.1375129,0,0,0,0.1375129,153.0166,0,0,0,0.2104175,0.1447504,0.1375129,0,0,3.430377,1.466349,0.06566709,0,0.06566709,2.807968,46.79937,0.119129,0.1512642,0.168334,0,1.676767
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5172996,48.23467,38.57554,0,0,0,0,0,0,0,0,0,0,0.5172996,0,0,0,0,3.36471,1.52545,0.5172996,0,0.5172996,3.298721,54.97858,0.1190323,0,0.4138397,0,2.042749
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.6257556,53.31665,41.23593,0.3866002,0.3866002,0,-1,0,0.3866002,161.8612,0,0,0,0.6257556,0.4069476,0.3866002,0,0,2.847411,1.991019,0.218808,0,0.218808,3.506301,58.43823,0.1189915,0.4252602,0.5006045,0,2.616775
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.7475344,58.50934,43.56376,0,0,0,0,0,0,0,0,0,0,0.7475344,0,0,0,0,2.628603,2.187947,0.7475344,0,0.7475344,4.215474,70.25776,0.1188521,0,0.5980275,0,2.935481
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.054601,68.41055,45.81031,0.6626381,0.6626381,0,0,0,0.6626381,159.152,0,0,0,1.054601,0.6975138,0.6626381,0,0,1.881068,2.860728,0.3570877,0,0.3570877,4.554237,75.9038,0.1187857,0.7289019,0.8436812,0,3.915329
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.081976,71.62099,47.88688,0.5729981,0.5729981,0,0,0,0.5729981,188.8272,0,0,0,1.081976,0.6031559,0.5729981,0,0,1.52398,3.182106,0.4788202,0,0.4788202,5.008486,83.47459,0.1186967,0.6302979,0.8655809,0,4.264082
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.8314998,67.69067,49.96346,0,0,0,0,0,0,0,0,0,0,0.8314998,0,0,0,0,1.04516,3.613045,0.8314998,0,0.8314998,5.797316,96.62173,0.1185425,0,0.6651999,0,4.444544
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.8492981,69.61654,51.2567,0.3337084,0.3337084,0,-1,0,0.3337084,254.503,0.2843655,0,0,0.8492981,0.351272,0.3337084,0,0,0.2136605,4.361394,0.2136605,0,0.2136605,6.000012,100,0.1185029,0.3670793,0.6794384,0,5.210692
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.7502884,67.80512,51.79617,1.007995,1.007995,0,0,0,1.007995,74.43375,0,0,0,0.7502884,1.061047,1.007995,0,0,0,4.553689,0,0.3107588,-0.3107588,5.672443,94.54053,0.1185029,1.108794,0.6002308,0,5.303977
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.2234862,56.79645,52.37997,0.05565253,0.05565253,0,0,0,0.05565253,401.5742,0,0,0,0.2234862,0.05858161,0.05565253,0,0,0.3452875,4.24293,0.1649046,0,0.1649046,5.828886,97.1479,0.1184724,0.06121778,0.1787889,0,4.466416
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.07837096,53.51813,52.00308,0.9504607,0.9504607,0,0,0,0.9504607,8.245576,0,2.220446E-16,0,0.07837096,1.000485,0.9504607,0,0,0.180383,4.391344,0,0.922114,-0.922114,4.856892,80.94804,0.1184724,1.045507,0.06269676,0,4.469715
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.04633923,51.47538,50.5916,0,0,0,0,0,0,0,0,0,0,0.04633923,0,0,0,0,1.204954,3.46923,0.04633923,0,0.04633923,4.900854,81.68073,0.1184638,0,0.03707138,0,3.515569
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,49.46833,49.46833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.158615,3.510936,0,0,0,4.900854,81.68073,0.1184638,0,0,0,3.510936
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,47.84254,47.84254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.158615,3.510936,0,0,0,4.900854,81.68073,0.1184638,0,0,0,3.510936
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,46.05418,46.05418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.158615,3.510936,0,0,0,4.900854,81.68073,0.1184638,0,0,0,3.510936
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,44.22886,44.22886,0.139585,0.139585,0,-1,0,0.139585,0,0,2.775558E-17,0,0,0.1469316,0.139585,0,0,1.158615,3.510936,0,0.1469316,-0.1469316,4.745974,79.09941,0.1184638,0.1535435,0,0,3.510936
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,42.85432,42.85432,0.1504031,0.1504031,0,-1,0,0.1504031,0,0,2.775558E-17,0,0,0.1583191,0.1504031,0,0,1.321872,3.364004,0,0.1583191,-0.1583191,4.579091,76.31803,0.1184638,0.1654435,0,0,3.364004
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,41.87885,41.87885,0.005895223,0.005895223,0,-1,0,0.005895223,0,0,8.673617E-19,0,0,0.006205497,0.005895223,0,0,1.497782,3.205685,0,0.006205497,-0.006205497,4.57255,76.20901,0.1184638,0.006484745,0,0,3.205685
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,40.84426,40.84426,0.3092956,0.3092956,0,-1,0,0.3092956,0,0,5.551115E-17,0,0,0.3255743,0.3092956,0,0,1.504677,3.199479,0,0.3255743,-0.3255743,4.229364,70.48927,0.1184638,0.3402252,0,0,3.199479
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,40.00919,40.00919,0.2078143,0.2078143,0,-1,0,0.2078143,0,0,2.775558E-17,0,0,0.2187519,0.2078143,0,0,1.866426,2.873905,0,0.2187519,-0.2187519,3.99878,66.64619,0.1184638,0.2285957,0,0,2.873905
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,39.28498,39.28498,0.2149314,0.2149314,0,-1,0,0.2149314,0,0,2.775558E-17,0,0,0.2262436,0.2149314,0,0,2.109484,2.655153,0,0.2262436,-0.2262436,3.760298,62.67151,0.1184638,0.2364245,0,0,2.655153
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,38.55338,38.55338,0.2085262,0.2085262,0,-1,0,0.2085262,0,0,0,0,0,0.2195012,0.2085262,0,0,2.360866,2.42891,0,0.2195012,-0.2195012,3.528923,58.81527,0.1184638,0.2293788,0,0,2.42891
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,38.07303,38.07303,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0,0.1309863,0.124437,0,0,2.604756,2.209409,0,0.1309863,-0.1309863,3.390852,56.51408,0.1184638,0.1368807,0,0,2.209409
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02303697,38.29217,37.88828,0.02885198,0.02885198,0,0,0,0.02885198,79.84537,0,0,0,0.02303697,0.0303705,0.02885198,0,0,2.750296,2.078422,0,0.007333534,-0.007333534,3.383121,56.38525,0.1184638,0.03173717,0.01842957,0,2.101459
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3425201,43.74767,37.53356,0.8136236,0.8136236,0,0,0,0.8136236,42.09809,0,1.110223E-16,0,0.3425201,0.8564459,0.8136236,0,0,2.758445,2.071089,0,0.5139259,-0.5139259,2.841396,47.35651,0.1184638,0.894986,0.2740161,0,2.413609
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.6688184,51.29381,38.55338,0.5736503,0.5736503,0,0,0,0.5736503,116.5899,0,0,0,0.6688184,0.6038424,0.5736503,0,0,3.329473,1.557163,0.06497598,0,0.06497598,2.903038,48.38387,0.1184518,0.6310154,0.5350547,0,2.225981
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.00862,61.8225,41.19159,0.6304966,0.6304966,0,-1,0,0.6304966,159.9723,0,0,0,1.00862,0.6636806,0.6304966,0,0,3.264498,1.615641,0.3449393,0,0.3449393,3.230276,53.83782,0.118388,0.6935462,0.8068959,0,2.624261
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.189098,69.09026,43.48247,0.2585692,0.2585692,0,0,0,0.2585692,459.8761,0,0,0,1.189098,0.2721781,0.2585692,0,0,2.919558,1.926086,0.9169199,0,0.9169199,4.100142,68.33557,0.1182189,0.2844261,0.9512784,0,3.115184
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.21287,72.50854,45.72902,1.30792,1.30792,1.7,0,0.5202,1.30792,92.73272,0,0,0,1.21287,0,0,0.3920799,0.372476,2.002638,2.751314,1.585346,0,1.585346,5.604134,93.40204,0.1185287,1.438712,0.9702959,1.7,3.964184
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.077978,71.36302,47.76125,0.5771192,0.5771192,0,0,0,0.5771192,186.7861,0.05319192,0,0,1.077978,0.6074939,0.5771192,0,0,0.4172927,4.178125,0.4172927,0,0.4172927,6.000012,100,0.1184519,0.6348312,0.8623828,0,5.256104
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.212473,77.66053,49.83783,0,0,0,0,0,0,0,1.212473,0,0,1.212473,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1184519,0,0.9699784,0,5.766162
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.103421,76.167,51.13107,0.8430873,0.8430873,0,-1,0,0.8430873,130.8786,0.2159606,0,0,1.103421,0.8874603,0.8430873,0,0,0,4.553689,0,0,0,6.000012,100,0.1184519,0.927396,0.8827367,0,5.65711
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.9212801,71.96814,51.70749,0.1292862,0.1292862,0,0,0,0.1292862,712.5898,0.7851894,0,0,0.9212801,0.1360907,0.1292862,0,0,0,4.553689,0,0,0,6.000012,100,0.1184519,0.1422148,0.7370241,0,5.474969
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.5592098,63.89664,52.29129,0.05600188,0.05600188,0,0,0,0.05600188,998.5554,0.5002605,0,0,0.5592098,0.05894935,0.05600188,0,0,0,4.553689,0,0,0,6.000012,100,0.1184519,0.06160207,0.4473678,0,5.112899
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.2894879,57.67684,51.92179,0,0,0,0,0,0,0,0.2894879,0,0,0.2894879,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1184519,0,0.2315903,0,4.843177
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.04681129,51.39524,50.50293,0.6382946,0.6382946,0,0,0,0.6382946,7.333807,0,0,0,0.04681129,0.6718891,0.6382946,0,0,0,4.553689,0,0.6250778,-0.6250778,5.341122,89.01852,0.1184519,0.7021241,0.03744903,0,4.6005
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,49.37965,49.37965,0.223714,0.223714,0,-1,0,0.223714,0,0,2.775558E-17,0,0,0.2354884,0.223714,0,0,0.6945308,3.928611,0,0.2354884,-0.2354884,5.092896,84.88142,0.1184519,0.2460854,0,0,3.928611
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,47.76125,47.76125,0.05745877,0.05745877,0,-1,0,0.05745877,0,0,6.938894E-18,0,0,0.06048292,0.05745877,0,0,0.9561847,3.693123,0,0.06048292,-0.06048292,5.029141,83.81885,0.1184519,0.06320465,0,0,3.693123
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,46.01722,46.01722,1.132976,1.132976,0,-1,0,1.132976,0,0,2.220446E-16,0,0,1.192607,1.132976,0,0,1.023388,3.63264,0,1.192607,-1.192607,3.772023,62.86692,0.1184519,1.246274,0,0,3.63264
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,44.14757,44.14757,0.2777632,0.2777632,0,-1,0,0.2777632,0,0,5.551115E-17,0,0,0.2923824,0.2777632,0,0,2.348506,2.440033,0,0.2923824,-0.2923824,3.463825,57.7303,0.1184519,0.3055395,0,0,2.440033
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,42.81738,42.81738,0.02618333,0.02618333,0,-1,0,0.02618333,0,0,3.469447E-18,0,0,0.0275614,0.02618333,0,0,2.673376,2.147651,0,0.0275614,-0.0275614,3.434773,57.2461,0.1184519,0.02880166,0,0,2.147651
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,41.8419,41.8419,0.1240001,0.1240001,0,-1,0,0.1240001,0,0,1.387779E-17,0,0,0.1305264,0.1240001,0,0,2.704,2.120089,0,0.1305264,-0.1305264,3.297186,54.95299,0.1184519,0.1364001,0,0,2.120089
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,40.82209,40.82209,0.1000502,0.1000502,0,-1,0,0.1000502,0,0,0,0,0,0.105316,0.1000502,0,0,2.849029,1.989563,0,0.105316,-0.105316,3.186173,53.10278,0.1184519,0.1100552,0,0,1.989563
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,39.98703,39.98703,0.119357,0.119357,0,-1,0,0.119357,0,0,1.387779E-17,0,0,0.1256389,0.119357,0,0,2.966047,1.884247,0,0.1256389,-0.1256389,3.053738,50.89553,0.1184519,0.1312927,0,0,1.884247
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,39.26281,39.26281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.105646,1.758608,0,0,0,3.053738,50.89553,0.1184519,0,0,0,1.758608
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,38.5312,38.5312,0.07971324,0.07971324,0,-1,0,0.07971324,0,0,1.387779E-17,0,0,0.08390868,0.07971324,0,0,3.105646,1.758608,0,0.08390868,-0.08390868,2.96529,49.42141,0.1184519,0.08768456,0,0,1.758608
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,38.03608,38.03608,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0,0.128538,0.1221111,0,0,3.198877,1.674699,0,0.128538,-0.128538,2.829799,47.16323,0.1184519,0.1343222,0,0,1.674699
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04251738,38.61302,37.86611,0.02138299,0.02138299,0,0,0,0.02138299,198.8374,0,0,0,0.04251738,0.02250841,0.02138299,0,0,3.341697,1.546161,0.02000897,0,0.02000897,2.848782,47.4796,0.1184482,0.02352129,0.0340139,0,1.588679
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3285824,43.44648,37.49661,0.5750988,0.5750988,0,0,0,0.5750988,57.13494,0,0,0,0.3285824,0.6053671,0.5750988,0,0,3.321688,1.564169,0,0.2767848,-0.2767848,2.557025,42.617,0.1184482,0.6326087,0.2628659,0,1.892752
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.6782258,51.4493,38.51642,1.829801,1.829801,0.4498012,0,0.1788957,1.829801,37.06554,2.220446E-16,2.220446E-16,0,0.6782258,1.452632,1.38,0,0,3.629227,1.287385,0,0.7744058,-0.7744058,1.74073,29.0121,0.1184482,2.012781,0.5425807,1.7,1.96561
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.8275874,57.54847,41.1103,0.5012866,0.5012866,0,-1,0,0.5012866,165.0927,0,0,0,0.8275874,0.5276701,0.5012866,0,0,4.489678,0.5129788,0.2999173,0,0.2999173,2.025256,33.7542,0.118393,0.5514153,0.6620699,0,1.340566
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.20745,69.4224,43.35684,0.2361709,0.2361709,0,0,0,0.2361709,511.2611,0,0,0,1.20745,0.2486009,0.2361709,0,0,4.189761,0.7829043,0.958849,0,0.958849,2.9349,48.9149,0.118217,0.259788,0.9659599,0,1.990354
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.32304,75.46429,45.60339,0.8360305,0.8360305,0,0,0,0.8360305,158.2526,0,0,0,1.32304,0.8800322,0.8360305,0,0,3.230912,1.645868,0.4430082,0,0.4430082,3.355175,55.91946,0.1181359,0.9196336,1.058432,0,2.968909
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.326947,78.21354,47.63562,0.6571943,0.6571943,0,0,0,0.6571943,201.9108,0,0,0,1.326947,0.6917835,0.6571943,0,0,2.787904,2.044576,0.6351631,0,0.6351631,3.957743,65.96226,0.1180198,0.7229137,1.061557,0,3.371522
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.102602,74.40988,49.71959,0.4257069,0.4257069,0,0,0,0.4257069,259.005,0,0,0,1.102602,0.4481125,0.4257069,0,0,2.15274,2.616223,0.6544897,0,0.6544897,4.578647,76.31062,0.1179003,0.4682775,0.8820817,0,3.718825
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.9168944,71.03178,51.00544,0,0,0,-1,0,0,0,0,0,0,0.9168944,0,0,0,0,1.498251,3.205263,0.9168944,0,0.9168944,5.448489,90.80797,0.1177334,0,0.7335155,0,4.122158
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.6076835,64.18152,51.54491,0.2674266,0.2674266,0,0,0,0.2674266,227.2338,0,0,0,0.6076835,0.2815016,0.2674266,0,0,0.5813563,4.030468,0.3261819,0,0.3261819,5.757932,95.96535,0.1176741,0.2941692,0.4861468,0,4.638152
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3241343,58.65247,52.16566,0,0,0,0,0,0,0,0.06895998,0,0,0.3241343,0,0,0,0,0.2551744,4.324032,0.2551744,0,0.2551744,6.000012,100,0.1176278,0,0.2593075,0,4.648166
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.2831442,57.4151,51.79617,0.7854137,0.7854137,0,0,0,0.7854137,36.05032,0,1.110223E-16,0,0.2831442,0.8267514,0.7854137,0,0,0,4.553689,0,0.5436072,-0.5436072,5.427,90.44981,0.1176278,0.8639551,0.2265153,0,4.836833
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.04714094,51.31979,50.42163,0.5581976,0.5581976,0,0,0,0.5581976,8.445207,0,1.110223E-16,0,0.04714094,0.5875764,0.5581976,0,0,0.604008,4.010082,0,0.5404355,-0.5404355,4.857331,80.95535,0.1176278,0.6140174,0.03771275,0,4.057223
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,49.29836,49.29836,0.3695757,0.3695757,0,-1,0,0.3695757,0,0,5.551115E-17,0,0,0.3890271,0.3695757,0,0,1.204492,3.469646,0,0.3890271,-0.3890271,4.44726,74.12086,0.1176278,0.4065333,0,0,3.469646
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,47.63562,47.63562,0.4485496,0.4485496,0,-1,0,0.4485496,0,0,5.551115E-17,0,0,0.4721575,0.4485496,0,0,1.636744,3.080619,0,0.4721575,-0.4721575,3.949563,65.82591,0.1176278,0.4934046,0,0,3.080619
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,45.89159,45.89159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.161364,2.608462,0,0,0,3.949563,65.82591,0.1176278,0,0,0,2.608462
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,44.06628,44.06628,0.0540847,0.0540847,0,-1,0,0.0540847,0,0,6.938894E-18,0,0,0.05693126,0.0540847,0,0,2.161364,2.608462,0,0.05693126,-0.05693126,3.889552,64.82573,0.1176278,0.05949317,0,0,2.608462
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,42.77304,42.77304,0.1460345,0.1460345,0,-1,0,0.1460345,0,0,2.775558E-17,0,0,0.1537205,0.1460345,0,0,2.224621,2.55153,0,0.1537205,-0.1537205,3.727516,62.12514,0.1176278,0.1606379,0,0,2.55153
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,41.77539,41.77539,0.02085812,0.02085812,0,-1,0,0.02085812,0,0,0,0,0,0.02195592,0.02085812,0,0,2.395421,2.39781,0,0.02195592,-0.02195592,3.704372,61.73942,0.1176278,0.02294394,0,0,2.39781
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,40.75558,40.75558,0.007289039,0.007289039,0,-1,0,0.007289039,0,0,8.673617E-19,0,0,0.007672672,0.007289039,0,0,2.419816,2.375854,0,0.007672672,-0.007672672,3.696285,61.60462,0.1176278,0.008017942,0,0,2.375854
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,39.96486,39.96486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.428342,2.368181,0,0,0,3.696285,61.60462,0.1176278,0,0,0,2.368181
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,39.21847,39.21847,0.02149705,0.02149705,0,-1,0,0.02149705,0,0,3.469447E-18,0,0,0.02262847,0.02149705,0,0,2.428342,2.368181,0,0.02262847,-0.02262847,3.672432,61.20708,0.1176278,0.02364675,0,0,2.368181
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,38.51642,38.51642,0.2354885,0.2354885,0,-1,0,0.2354885,0,0,2.775558E-17,0,0,0.2478826,0.2354885,0,0,2.453485,2.345553,0,0.2478826,-0.2478826,3.411141,56.85224,0.1176278,0.2590373,0,0,2.345553
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,38.01391,38.01391,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0,0.2194873,0.2085129,0,0,2.72891,2.09767,0,0.2194873,-0.2194873,3.179781,52.99625,0.1176278,0.2293642,0,0,2.09767
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04180935,38.56341,37.82916,0,0,0,0,0,0,0,0,0,0,0.04180935,0,0,0,0,2.972784,1.878183,0.04180935,0,0.04180935,3.219445,53.65731,0.1176202,0,0.03344748,0,1.919992
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.2996255,42.88057,37.47444,0.03727082,0.03727082,0,0,0,0.03727082,803.9146,0,0,0,0.2996255,0.03923244,0.03727082,0,0,2.930975,1.915811,0.2603931,0,0.2603931,3.466475,57.77448,0.117573,0.0409979,0.2397005,0,2.215437
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.4949779,47.68135,38.47208,0.5112977,0.5112977,0,0,0,0.5112977,96.80816,0,0,0,0.4949779,0.5382081,0.5112977,0,0,2.670582,2.150165,0,0.04323022,-0.04323022,3.420907,57.015,0.117573,0.5624275,0.3959823,0,2.645143
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.3566015,47.66294,41.02901,0.1572648,0.1572648,0,-1,0,0.1572648,226.7523,0,0,0,0.3566015,0.1655419,0.1572648,0,0,2.718616,2.106935,0.1910596,0,0.1910596,3.602162,60.03591,0.1175384,0.1729912,0.2852812,0,2.463537
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.6577971,56.17606,43.23121,0.7245617,0.7245617,0,0,0,0.7245617,90.78552,0,0,0,0.6577971,0.7626965,0.7245617,0,0,2.527556,2.278889,0,0.1048994,-0.1048994,3.491588,58.19302,0.1175384,0.7970179,0.5262377,0,2.936686
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.517822,55.58306,45.43342,0.7362379,0.7362379,0,0,0,0.7362379,70.33351,0,0,0,0.517822,0.7749873,0.7362379,0,0,2.644111,2.173989,0,0.2571653,-0.2571653,3.220512,53.6751,0.1175384,0.8098617,0.4142576,0,2.691811
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.8233846,64.65193,47.47305,0.2319158,0.2319158,0,0,0,0.2319158,355.036,0,0,0,0.8233846,0.2441219,0.2319158,0,0,2.92985,1.916824,0.5792627,0,0.5792627,3.770049,62.83403,0.1174335,0.2551074,0.6587076,0,2.740208
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.8722878,68.21682,49.54962,0.5161378,0.5161378,0,0,0,0.5161378,169.0029,0,0,0,0.8722878,0.543303,0.5161378,0,0,2.350587,2.43816,0.3289848,0,0.3289848,4.082151,68.03572,0.117374,0.5677516,0.6978302,0,3.310448
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.6498704,64.367,50.83547,1.439303,1.38,0,-1,0,1.38,47.09206,2.220446E-16,0.05930286,0.2032331,0.6498704,1.452632,1.38,0,0,2.021603,2.734247,0,0.8027612,-0.8027612,3.235967,53.93267,0.117374,1.583233,0.5198963,0,3.384117
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2103779,55.54167,51.41928,0.511663,0.511663,0,0,0,0.511663,41.1165,0,0,0,0.2103779,0.5385926,0.511663,0,0,2.913559,1.931485,0,0.3282147,-0.3282147,2.889998,48.16654,0.117374,0.5628293,0.1683023,0,2.141863
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.3258058,58.556,52.04004,0,0,0,0,0,0,0,0,0,0,0.3258058,0,0,0,0,3.278243,1.603271,0.3258058,0,0.3258058,3.199085,53.31797,0.1173152,0,0.2606447,0,1.929077
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.2223797,56.04284,51.67054,0.5399942,0.5399942,0,0,0,0.5399942,41.18187,0,0,0,0.2223797,0.5684149,0.5399942,0,0,2.952437,1.896496,0,0.3460352,-0.3460352,2.834332,47.23877,0.1173152,0.5939936,0.1779038,0,2.118876
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.01914729,50.65923,50.29601,0,0,0,0,0,0,0,0,0,0,0.01914729,0,0,0,0,3.33692,1.550461,0.01914729,0,0.01914729,2.852496,47.54151,0.1173118,0,0.01531784,0,1.569608
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,49.17273,49.17273,1.262839,1.262839,0,-1,0,1.262839,0,0,2.220446E-16,0.00912275,0,1.329304,1.262839,0,0,3.317773,1.567693,0,1.329304,-1.329304,1.451287,24.18806,0.1173118,1.389123,0,0,1.567693
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,47.50999,47.50999,0.2492959,0.2264698,0,-1,0,0.2264698,0,0,0.02282608,0.04775567,0,0.2383892,0.2264698,0,0,4.794777,0.2383892,0,0.2383892,-0.2383892,1.200002,20,0.1173118,0.2742254,0,0,0.2383892
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,45.81031,45.81031,1.474447,0,0,-1,0,0,0,0,1.474447,1.621892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173118,1.621892,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,43.9776,43.9776,0.2039111,0,0,-1,0,0,0,0,0.2039111,0.2243022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173118,0.2243022,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,42.69175,42.69175,0.3164007,0,0,-1,0,0,0,0,0.3164007,0.3480408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173118,0.3480408,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,41.71627,41.71627,0.09101605,0,0,-1,0,0,0,0,0.09101605,0.1001177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173118,0.1001177,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,40.67429,40.67429,0.1967301,0,0,-1,0,0,0,0,0.1967301,0.2164031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173118,0.2164031,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,39.88356,39.88356,0.2084923,0,0,-1,0,0,0,0,0.2084923,0.2293415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173118,0.2293415,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,39.15935,39.15935,0.1001713,0,0,-1,0,0,0,0,0.1001713,0.1101884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173118,0.1101884,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,38.44991,38.44991,0.2648561,0,0,-1,0,0,0,0,0.2648561,0.2913417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173118,0.2913417,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,37.96957,37.96957,0.06554978,0.06554978,1.518181,0,0.4705635,0.06554978,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1175723,0.07210475,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01321076,38.01604,37.78482,0.1736549,0.1736549,1.626287,0,0.5000762,0.1736549,7.607481,2.220446E-16,0,0,0.01321076,0,0,1.452632,1.38,3.679654,1.242,1.393211,0,1.393211,3.830901,63.84822,0.1178796,0.1910204,0.01056861,1.7,1.255211
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.3714389,44.17229,37.41532,0.8453393,0.8453393,1.7,0,0.5202,0.8453393,43.93962,0,0,0,0.3714389,0,0,0.8546607,0.8119277,2.286444,2.49589,1.183367,0,1.183367,4.953541,82.55885,0.1182264,0.9298732,0.2971511,1.7,2.867329
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.6312926,50.35745,38.40557,0.1084972,0.1084972,0,0,0,0.1084972,581.8513,0,0,0,0.6312926,0.1142076,0.1084972,0,0,1.103077,3.56092,0.517085,0,0.517085,5.444091,90.73467,0.118133,0.119347,0.5050341,0,4.192212
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.005755,61.44387,40.92555,0.903409,0.903409,0,-1,0,0.903409,111.3289,0,0,0,1.005755,0.9509569,0.903409,0,0,0.5859921,4.026296,0.0547981,0,0.0547981,5.496077,91.6011,0.1181231,0.9937499,0.804604,0,5.032051
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.076919,65.74925,43.10558,0,0,0,0,0,0,0,0.5457252,0,0,1.076919,0,0,0,0,0.531194,4.075614,0.531194,0,0.531194,6.000012,100,0.1180273,0,0.8615354,0,5.152534
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.273371,73.61767,45.27084,0.3960833,0.3960833,0,0,0,0.3960833,321.4906,0.8564408,0,0,1.273371,0.4169298,0.3960833,0,0,0,4.553689,0,0,0,6.000012,100,0.1180273,0.4356916,1.018696,0,5.827059
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.215033,74.53674,47.30308,0.9492246,0.9492246,0,0,0,0.9492246,128.0027,0.2158491,0,0,1.215033,0.9991838,0.9492246,0,0,0,4.553689,0,0,0,6.000012,100,0.1180273,1.044147,0.9720263,0,5.768722
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.03446,72.16174,49.37965,0.602832,0.602832,0,0,0,0.602832,171.6001,0.3999,0,0,1.03446,0.6345599,0.602832,0,0,0,4.553689,0,0,0,6.000012,100,0.1180273,0.6631151,0.8275679,0,5.588149
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.871678,69.50073,50.67289,0.4039501,0.4039501,0,-1,0,0.4039501,215.7885,0.4464674,0,0,0.871678,0.4252106,0.4039501,0,0,0,4.553689,0,0,0,6.000012,100,0.1180273,0.4443451,0.6973424,0,5.425367
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.7003573,66.00993,51.2567,0.2436837,0.2436837,0,0,0,0.2436837,287.4042,0.4438481,0,0,0.7003573,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.1180273,0.2680521,0.5602859,0,5.254046
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.6378922,65.24186,51.87746,0,0,0,0,0,0,0,0.6378922,0,0,0.6378922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1180273,0,0.5103137,0,5.191581
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3136271,57.73811,51.50057,0.6580229,0.6580229,0,0,0,0.6580229,47.66204,0,0,0,0.3136271,0.6926557,0.6580229,0,0,0,4.553689,0,0.3790286,-0.3790286,5.600481,93.34116,0.1180273,0.7238252,0.2509017,0,4.867316
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.04815638,51.04929,50.13343,0.4818113,0.4818113,0,0,0,0.4818113,9.994862,0,0,0,0.04815638,0.5071698,0.4818113,0,0,0.4211429,4.17466,0,0.4590135,-0.4590135,5.116638,85.27713,0.1180273,0.5299925,0.0385251,0,4.222817
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,49.05449,49.05449,0.2418407,0.2418407,0,-1,0,0.2418407,0,0,0,0,0,0.2545692,0.2418407,0,0,0.9311578,3.715647,0,0.2545692,-0.2545692,4.848299,80.80482,0.1180273,0.2660248,0,0,3.715647
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,47.4287,47.4287,0.8498588,0.8498588,0,-1,0,0.8498588,0,0,1.110223E-16,0,0,0.8945882,0.8498588,0,0,1.214013,3.461078,0,0.8945882,-0.8945882,3.90532,65.08853,0.1180273,0.9348447,0,0,3.461078
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,45.68468,45.68468,0.393738,0.393738,0,-1,0,0.393738,0,0,5.551115E-17,0,0,0.414461,0.393738,0,0,2.207999,2.566489,0,0.414461,-0.414461,3.46844,57.80721,0.1180273,0.4331118,0,0,2.566489
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,43.89631,43.89631,0.116436,0.116436,0,-1,0,0.116436,0,0,0,0,0,0.1225642,0.116436,0,0,2.668512,2.152029,0,0.1225642,-0.1225642,3.339246,55.65398,0.1180273,0.1280796,0,0,2.152029
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,42.61045,42.61045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.804694,2.029464,0,0,0,3.339246,55.65398,0.1180273,0,0,0,2.029464
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,41.64977,41.64977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.804694,2.029464,0,0,0,3.339246,55.65398,0.1180273,0,0,0,2.029464
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,40.61517,40.61517,0.03485373,0.03485373,0,-1,0,0.03485373,0,0,6.938894E-18,0,0,0.03668814,0.03485373,0,0,2.804694,2.029464,0,0.03668814,-0.03668814,3.300573,55.00944,0.1180273,0.0383391,0,0,2.029464
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,39.84661,39.84661,0.05068324,0.05068324,0,-1,0,0.05068324,0,0,6.938894E-18,0,0,0.05335078,0.05068324,0,0,2.845459,1.992776,0,0.05335078,-0.05335078,3.244336,54.07216,0.1180273,0.05575157,0,0,1.992776
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,39.11501,39.11501,0.0127727,0.0127727,0,-1,0,0.0127727,0,0,1.734723E-18,0,0,0.01344495,0.0127727,0,0,2.904737,1.939425,0,0.01344495,-0.01344495,3.230164,53.83596,0.1180273,0.01404997,0,0,1.939425
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,38.42775,38.42775,0.1171137,0.1171137,0,-1,0,0.1171137,0,0,1.387779E-17,0,0,0.1232776,0.1171137,0,0,2.919676,1.92598,0,0.1232776,-0.1232776,3.100218,51.6702,0.1180273,0.1288251,0,0,1.92598
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,37.93262,37.93262,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0,0.1038494,0.09865697,0,0,3.056651,1.802703,0,0.1038494,-0.1038494,2.990751,49.84575,0.1180273,0.1085227,0,0,1.802703
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04096207,38.48166,37.76265,0,0,0,0,0,0,0,0,0,0,0.04096207,0,0,0,0,3.17204,1.698853,0.04096207,0,0.04096207,3.029611,50.49342,0.1180199,0,0.03276965,0,1.739815
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1559567,40.15937,37.39315,0.9995694,0.9995694,0,0,0,0.9995694,15.60238,0,0,0,0.1559567,1.052178,0.9995694,0,0,3.131078,1.735719,0,0.8962216,-0.8962216,2.084911,34.74844,0.1180199,1.099526,0.1247653,0,1.891676
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.372128,45.18185,38.36863,0.8508371,0.8508371,0.425,0,0.172125,0.8508371,43.73669,0,1.110223E-16,0,0.372128,0.4482496,0.4258371,0,0,4.126879,0.8394977,0,0.07612155,-0.07612155,2.004672,33.41113,0.1180199,0.9359208,0.2977024,1.7,1.211626
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5091471,50.49214,40.84426,0.7384681,0.7384681,0,-1,0,0.7384681,68.9464,0,0,0,0.5091471,0.7773349,0.7384681,0,0,4.211459,0.7633761,0,0.2681877,-0.2681877,1.721977,28.69956,0.1180199,0.8123149,0.4073177,0,1.272523
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.6598612,55.99381,43.02429,0.2615213,0.2615213,0,0,0,0.2615213,252.3165,0,0,0,0.6598612,0.2752855,0.2615213,0,0,4.509445,0.4951884,0.3845757,0,0.3845757,2.086817,34.78022,0.1179507,0.2876734,0.527889,0,1.15505
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.7521369,60.3767,45.14521,0.3567966,0.3567966,0,0,0,0.3567966,210.8027,0,0,0,0.7521369,0.3755754,0.3567966,0,0,4.124869,0.8413065,0.3765616,0,0.3765616,2.444055,40.73417,0.117883,0.3924763,0.6017095,0,1.593443
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.7740992,63.15963,47.17745,0.5721319,0.5721319,0,0,0,0.5721319,135.3008,0,0,0,0.7740992,0.6022441,0.5721319,0,0,3.748308,1.180212,0.1718551,0,0.1718551,2.607091,43.45143,0.1178521,0.6293451,0.6192793,0,1.954311
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.817798,66.50502,49.21707,0.6594081,0.6594081,0,0,0,0.6594081,124.02,0,0,0,0.817798,0.6941138,0.6594081,0,0,3.576453,1.334881,0.1236842,0,0.1236842,2.724428,45.40704,0.1178299,0.7253489,0.6542383,0,2.152679
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.6046352,62.96976,50.50293,0.4840571,0.4840571,0,-1,0,0.4840571,124.9099,0,0,0,0.6046352,0.5095338,0.4840571,0,0,3.452769,1.446197,0.09510147,0,0.09510147,2.814649,46.91073,0.1178128,0.5324628,0.4837082,0,2.050833
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2522562,56.04657,51.08673,0.2035998,0.2035998,0,0,0,0.2035998,123.8981,0,0,0,0.2522562,0.2143155,0.2035998,0,0,3.357667,1.531789,0.03794063,0,0.03794063,2.850643,47.51062,0.117806,0.2239597,0.2018049,0,1.784045
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.28193,57.34396,51.75183,0.4688316,0.4688316,0,0,0,0.4688316,60.13459,0,0,0,0.28193,0.493507,0.4688316,0,0,3.319726,1.565935,0,0.211577,-0.211577,2.627621,43.7936,0.117806,0.5157148,0.225544,0,1.847865
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.1969966,55.27249,51.41928,0,0,0,0,0,0,0,0,0,0,0.1969966,0,0,0,0,3.554812,1.354358,0.1969966,0,0.1969966,2.814509,46.90838,0.1177706,0,0.1575973,0,1.551355
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.03796177,50.76538,50.04475,0.477629,0.477629,0,0,0,0.477629,7.947962,0,1.110223E-16,0,0.03796177,0.5027674,0.477629,0,0,3.357816,1.531655,0,0.4648056,-0.4648056,2.32456,38.7426,0.1177706,0.5253919,0.03036942,0,1.569617
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,48.92886,48.92886,0.5594718,0.5594718,0,-1,0,0.5594718,0,0,1.110223E-16,0,0,0.5889177,0.5594718,0,0,3.874266,1.066849,0,0.5889177,-0.5889177,1.703787,28.39639,0.1177706,0.615419,0,0,1.066849
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,47.30308,47.30308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.528619,0.4779318,0,0,0,1.703787,28.39639,0.1177706,0,0,0,0.4779318
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,45.60339,45.60339,0.1540456,0.1540456,0,-1,0,0.1540456,0,0,0,0,0,0.1621532,0.1540456,0,0,4.528619,0.4779318,0,0.1621532,-0.1621532,1.532862,25.54765,0.1177706,0.1694501,0,0,0.4779318
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,43.81502,43.81502,0.1218245,0.1218245,0,-1,0,0.1218245,0,0,1.387779E-17,0,0,0.1282364,0.1218245,0,0,4.708789,0.3157786,0,0.1282364,-0.1282364,1.397689,23.29478,0.1177706,0.134007,0,0,0.3157786
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,42.54395,42.54395,0.219775,0.1781651,0,-1,0,0.1781651,0,0,0.04160988,0.06358738,0,0.1875422,0.1781651,0,0,4.851274,0.1875422,0,0.1875422,-0.1875422,1.200002,20,0.1177706,0.2417525,0,0,0.1875422
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,41.59064,41.59064,0.1758139,0,0,-1,0,0,0,0,0.1758139,0.1933953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177706,0.1933953,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,40.57083,40.57083,0.08412072,0,0,-1,0,0,0,0,0.08412072,0.0925328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177706,0.0925328,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,39.80228,39.80228,0.05886953,0,0,-1,0,0,0,0,0.05886953,0.06475649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177706,0.06475649,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,39.09284,39.09284,0.05858438,0,0,-1,0,0,0,0,0.05858438,0.06444282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177706,0.06444282,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,38.40557,38.40557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177706,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,37.88828,37.88828,0.07667695,0.07667695,1.529309,0,0.4736012,0.07667695,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1180328,0.08434464,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02784877,38.21371,37.7257,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02784877,0,0,1.452632,1.38,3.679654,1.242,1.407849,0,1.407849,3.844788,64.07967,0.1182536,0,0.02227902,1.7,1.269849
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.3449827,43.62489,37.37098,0.2902154,0.2902154,1.7,0,0.5202,0.2902154,118.8712,0,0,0,0.3449827,0,0,1.409785,1.339295,2.271806,2.509064,1.684278,0,1.684278,5.442635,90.7104,0.1185374,0.319237,0.2759862,1.7,2.854047
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.6359186,50.36428,38.32429,0,0,0,0,0,0,0,0.04839103,0,0,0.6359186,0,0,0,0,0.5875276,4.024914,0.5875276,0,0.5875276,6.000012,100,0.1184321,0,0.5087349,0,4.660833
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.7619889,55.72776,40.77775,0.4265065,0.4265065,0,-1,0,0.4265065,178.6582,0.3130347,0,0,0.7619889,0.4489542,0.4265065,0,0,0,4.553689,0,0,0,6.000012,100,0.1184321,0.4691571,0.6095911,0,5.315678
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.044512,64.6982,42.89867,0.2247696,0.2247696,0,0,0,0.2247696,464.7032,0.8079119,0,0,1.044512,0.2365996,0.2247696,0,0,0,4.553689,0,0,0,6.000012,100,0.1184321,0.2472465,0.8356092,0,5.5982
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.213272,71.63689,45.01958,0.6937476,0.6937476,0,0,0,0.6937476,174.8867,0.4830115,0,0,1.213272,0.7302607,0.6937476,0,0,0,4.553689,0,0,0,6.000012,100,0.1184321,0.7631224,0.9706177,0,5.766961
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.018166,68.96625,47.05921,0.9967396,0.9967396,0,0,0,0.9967396,102.1496,0,0,0,1.018166,1.0492,0.9967396,0,0,0,4.553689,0,0.03103385,-0.03103385,5.967299,99.45479,0.1184321,1.096414,0.8145326,0,5.571855
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.165944,75.39255,49.09144,1.313772,1.313772,0.425,0,0.172125,1.313772,88.74782,0.1959124,0,0,1.165944,0.9355494,0.8887719,0,0,0.03448206,4.522655,0.03448206,0,0.03448206,6.000012,100,0.1184259,1.445149,0.9327551,1.7,5.688599
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.9104474,70.13297,50.3773,0.3544031,0.3544031,0,-1,0,0.3544031,256.896,0.5373914,0,0,0.9104474,0.3730559,0.3544031,0,0,0,4.553689,0,0,0,6.000012,100,0.1184259,0.3898434,0.7283579,0,5.464136
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.6938127,65.52641,50.9611,0.6927476,0.6927476,0,0,0,0.6927476,100.1538,1.110223E-16,0,0,0.6938127,0.729208,0.6927476,0,0,0,4.553689,0,0.03539525,-0.03539525,5.962702,99.37817,0.1184259,0.7620224,0.5550502,0,5.247502
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.3869669,59.41076,51.6262,0.03392516,0.03392516,0,0,0,0.03392516,1140.649,0.3119281,0,0,0.3869669,0.0357107,0.03392516,0,0,0.03932806,4.518294,0.03932806,0,0.03932806,6.000012,100,0.1184189,0.03731768,0.3095735,0,4.905261
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2304016,55.81678,51.29365,0.5630051,0.5630051,0,0,0,0.5630051,40.92353,0,0,0,0.2304016,0.5926369,0.5630051,0,0,0,4.553689,0,0.3622354,-0.3622354,5.618182,93.63618,0.1184189,0.6193056,0.1843213,0,4.784091
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.04811558,50.84034,49.92651,0.6282872,0.6282872,0,0,0,0.6282872,7.658215,0,0,0,0.04811558,0.6613549,0.6282872,0,0,0.4024837,4.191453,0,0.6132393,-0.6132393,4.971771,82.86269,0.1184189,0.6911159,0.03849247,0,4.239569
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,48.80323,48.80323,0.2088431,0.2088431,0,-1,0,0.2088431,0,0,2.775558E-17,0,0,0.2198348,0.2088431,0,0,1.083861,3.578214,0,0.2198348,-0.2198348,4.740045,79.0006,0.1184189,0.2297274,0,0,3.578214
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,47.17745,47.17745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.328122,3.358379,0,0,0,4.740045,79.0006,0.1184189,0,0,0,3.358379
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,45.47776,45.47776,0.08428534,0.08428534,0,-1,0,0.08428534,0,0,1.387779E-17,0,0,0.08872141,0.08428534,0,0,1.328122,3.358379,0,0.08872141,-0.08872141,4.646524,77.44192,0.1184189,0.09271387,0,0,3.358379
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,43.73373,43.73373,0.04300705,0.04300705,0,-1,0,0.04300705,0,0,0,0,0,0.04527057,0.04300705,0,0,1.426701,3.269658,0,0.04527057,-0.04527057,4.598805,76.6466,0.1184189,0.04730775,0,0,3.269658
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,42.48483,42.48483,0.06040196,0.06040196,0,-1,0,0.06040196,0,0,6.938894E-18,0,0,0.06358101,0.06040196,0,0,1.477002,3.224387,0,0.06358101,-0.06358101,4.531785,75.52959,0.1184189,0.06644215,0,0,3.224387
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,41.5463,41.5463,0.1453379,0.1453379,0,-1,0,0.1453379,0,0,0,0,0,0.1529873,0.1453379,0,0,1.547647,3.160806,0,0.1529873,-0.1529873,4.370522,72.84189,0.1184189,0.1598717,0,0,3.160806
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,40.52649,40.52649,0.1617349,0.1617349,0,-1,0,0.1617349,0,0,0,0,0,0.1702472,0.1617349,0,0,1.717633,3.007819,0,0.1702472,-0.1702472,4.191066,69.85096,0.1184189,0.1779084,0,0,3.007819
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,39.75793,39.75793,0.08679316,0.08679316,0,-1,0,0.08679316,0,0,0,0,0,0.09136122,0.08679316,0,0,1.906797,2.837572,0,0.09136122,-0.09136122,4.094763,68.24591,0.1184189,0.09547248,0,0,2.837572
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,39.05589,39.05589,0.1301104,0.1301104,0,-1,0,0.1301104,0,0,0,0,0,0.1369583,0.1301104,0,0,2.008309,2.746211,0,0.1369583,-0.1369583,3.950396,65.8398,0.1184189,0.1431215,0,0,2.746211
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,38.36863,38.36863,0.05283901,0.05283901,0,-1,0,0.05283901,0,0,6.938894E-18,0,0,0.05562001,0.05283901,0,0,2.160485,2.609252,0,0.05562001,-0.05562001,3.891767,64.86266,0.1184189,0.05812291,0,0,2.609252
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,37.86611,37.86611,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0,0.23043,0.2189085,0,0,2.222285,2.553632,0,0.23043,-0.23043,3.648873,60.81442,0.1184189,0.2407994,0,0,2.553632
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03040811,38.21423,37.68136,0.1519572,0.1519572,0,0,0,0.1519572,20.01097,0,0,0,0.03040811,0.1599549,0.1519572,0,0,2.478318,2.323202,0,0.1295468,-0.1295468,3.512318,58.53852,0.1184189,0.1671529,0.02432649,0,2.353611
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1150524,39.35716,37.32664,0.2618986,0.2618986,0,0,0,0.2618986,43.93011,0,5.551115E-17,0,0.1150524,0.2756827,0.2618986,0,0,2.622259,2.193655,0,0.1606304,-0.1606304,3.342999,55.71654,0.1184189,0.2880885,0.09204189,0,2.308708
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2721688,43.20825,38.28733,1.587463,1.587463,0.425,0,0.172125,1.587463,17.14489,0,2.220446E-16,0,0.2721688,1.223645,1.162463,0,0,2.800738,2.033025,0,0.9514766,-0.9514766,2.340055,39.00083,0.1184189,1.746209,0.217735,1.7,2.305194
