Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.5284421,50.72529,40.69646,1.013499,1.013499,0,-1,0,1.013499,52.14037,0,0,0,0.5284421,1.066841,1.013499,0,0,3.857934,1.081549,0,0.5383989,-0.5383989,1.772532,29.54215,0.1184189,1.114849,0.4227537,0,1.609991
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.6330069,55.14381,42.77304,1.170706,1.170706,0.425,0,0.172125,1.170706,54.07052,0,2.220446E-16,0,0.6330069,0.7849539,0.7457062,0,0,4.456155,0.5431496,0,0.1519469,-0.1519469,1.612366,26.87272,0.1184189,1.287777,0.5064055,1.7,1.176157
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.5139958,54.92412,44.89395,0.3673666,0.3673666,1.7,0,0.5202,0.3673666,139.9136,0,0,0,0.5139958,0,0,1.332633,1.266002,4.624985,0.3912027,1.779997,0,1.779997,3.30102,55.01689,0.1186841,0.4041032,0.4111966,1.7,0.9051985
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,0.9871609,68.03087,46.93358,0.9955844,0.9955844,1.7,0,0.5202,0.9955844,99.15392,0,0,0,0.9871609,0,0,0.7044156,0.6691948,2.844987,1.9932,1.656356,0,1.656356,4.872377,81.20612,0.1189701,1.095143,0.7897288,1.7,2.980361
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.8273279,66.44814,48.96582,0.3345869,0.3345869,0,0,0,0.3345869,247.2685,0,0,0,0.8273279,0.3521968,0.3345869,0,0,1.188631,3.483921,0.4751312,0,0.4751312,5.323126,88.71859,0.1188851,0.3680456,0.6618623,0,4.311248
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.895012,69.60559,50.25906,1.136043,1.136043,0,-1,0,1.136043,78.78327,0,2.220446E-16,0,0.895012,1.195835,1.136043,0,0,0.7135003,3.911539,0,0.3008229,-0.3008229,5.006031,83.43369,0.1188851,1.249647,0.7160096,0,4.806551
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.3861674,58.55879,50.83547,0.7016387,0.7016387,0,0,0,0.7016387,55.03793,0,0,0,0.3861674,0.7385671,0.7016387,0,0,1.047748,3.610716,0,0.3523996,-0.3523996,4.634569,77.24267,0.1188851,0.7718026,0.3089339,0,3.996883
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3144232,57.75464,51.50057,0.6153206,0.6153206,0,0,0,0.6153206,51.09909,0,1.110223E-16,0,0.3144232,0.6477059,0.6153206,0,0,1.439303,3.258316,0,0.3332827,-0.3332827,4.283258,71.3875,0.1188851,0.6768527,0.2515386,0,3.572739
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.1979542,55.03376,51.16802,0.981975,0.981975,0,0,0,0.981975,20.15878,0,1.110223E-16,0,0.1979542,1.033658,0.981975,0,0,1.809617,2.925034,0,0.8357037,-0.8357037,3.402349,56.70571,0.1188851,1.080172,0.1583633,0,3.122988
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.0505459,50.76036,49.80088,0.7916459,0.7916459,0,0,0,0.7916459,6.384912,0,1.110223E-16,0,0.0505459,0.8333115,0.7916459,0,0,2.738177,2.08933,0,0.7827656,-0.7827656,2.577242,42.95395,0.1188851,0.8708105,0.04043672,0,2.139876
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,48.63327,48.63327,1.645656,1.241236,0,-1,0,1.241236,0,0,0.4044203,0.5689859,0,1.306564,1.241236,0,0,3.607916,1.306564,0,1.306564,-1.306564,1.200002,20,0.1188851,1.810222,0,0,1.306564
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,47.01487,47.01487,1.370306,0,0,-1,0,0,0,0,1.370306,1.507336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188851,1.507336,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,45.35213,45.35213,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188851,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,43.64505,43.64505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188851,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,42.40354,42.40354,0.06239723,0,0,-1,0,0,0,0,0.06239723,0.06863695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188851,0.06863695,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,41.46502,41.46502,0.2975931,0,0,-1,0,0,0,0,0.2975931,0.3273524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188851,0.3273524,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,40.46737,40.46737,0.0827602,0,0,-1,0,0,0,0,0.0827602,0.09103622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188851,0.09103622,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,39.69881,39.69881,0.103592,0,0,-1,0,0,0,0,0.103592,0.1139512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188851,0.1139512,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,38.98938,38.98938,0.1121415,0,0,-1,0,0,0,0,0.1121415,0.1233557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188851,0.1233557,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,38.30212,38.30212,0.01964197,0,0,-1,0,0,0,0,0.01964197,0.02160617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188851,0.02160617,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,37.80699,37.80699,0.07668287,0.07668287,1.529314,0,0.4736028,0.07668287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1191414,0.08435115,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03567801,38.26242,37.63702,0.1112069,0.1112069,1.563838,0,0.4830279,0.1112069,32.08257,0,0,0,0.03567801,0,0,1.452632,1.38,3.679654,1.242,1.415678,0,1.415678,3.852216,64.20346,0.119406,0.1223276,0.02854241,1.7,1.277678
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2843247,42.40434,37.28969,0.0008891948,0.0008891948,1.453521,0,0.4529112,0.0008891948,31975.53,0,0,0,0.2843247,0,0,1.452632,1.38,2.263976,2.51611,1.664325,0,1.664325,5.431132,90.51869,0.119575,0.0009781143,0.2274598,1.7,2.800435
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5156236,47.82301,38.22083,0.586334,0.586334,0,0,0,0.586334,87.94025,1.110223E-16,0,0,0.5156236,0.6171937,0.586334,0,0,0.5996516,4.014002,0,0.1015701,-0.1015701,5.324068,88.73429,0.119575,0.6449674,0.4124989,0,4.529626
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.9596588,59.97306,40.593,0.02690363,0.02690363,0,-1,0,0.02690363,3567.024,0.2188319,0,0,0.9596588,0.0283196,0.02690363,0,0,0.7125073,3.912432,0.7125073,0,0.7125073,6.000012,100,0.119448,0.02959399,0.767727,0,4.872091
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.109014,66.0621,42.69175,0.8018638,0.8018638,0,0,0,0.8018638,138.3045,0.2649465,0,0,1.109014,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.119448,0.8820502,0.8872109,0,5.662703
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.108889,68.55704,44.76832,0.4492972,0.4492972,0,0,0,0.4492972,246.8052,0.6359443,0,0,1.108889,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.119448,0.494227,0.887111,0,5.662578
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,0.9992744,68.18831,46.80795,0,0,0,0,0,0,0,0.9992744,0,0,0.9992744,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.119448,0,0.7994195,0,5.552963
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,0.9974406,70.54919,48.84019,0.622886,0.622886,0,0,0,0.622886,160.1321,0.3417712,0,0,0.9974406,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.119448,0.6851746,0.7979525,0,5.55113
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.7987105,67.0883,50.13343,1.608927,1.38,0,-1,0,1.38,57.87757,2.220446E-16,0.2289265,0.3898192,0.7987105,1.452632,1.38,0,0,0,4.553689,0,0.653921,-0.653921,5.310719,88.5118,0.119448,1.769819,0.6389685,0,5.352399
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.7574196,66.7994,50.75418,0.1475738,0.1475738,0,0,0,0.1475738,513.2482,0,0,0,0.7574196,0.1553408,0.1475738,0,0,0.7265789,3.899768,0.6020788,0,0.6020788,5.881901,98.03149,0.1193408,0.1623311,0.6059356,0,4.657187
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.3862915,59.17786,51.41928,0.2459023,0.2459023,0,0,0,0.2459023,157.0914,0.002946803,0,0,0.3862915,0.2588445,0.2459023,0,0,0.1245001,4.441639,0.1245001,0,0.1245001,6.000012,100,0.1193187,0.2704925,0.3090332,0,4.82793
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.292535,56.82449,51.04239,1.178465,1.178465,0,0,0,1.178465,24.82339,0,0,0,0.292535,1.240489,1.178465,0,0,0,4.553689,0,0.9479544,-0.9479544,5.00078,83.34617,0.1193187,1.296311,0.234028,0,4.846224
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.04900704,50.60457,49.67525,0.3702996,0.3702996,0,0,0,0.3702996,13.23443,0,0,0,0.04900704,0.3897891,0.3702996,0,0,1.053283,3.605735,0,0.340782,-0.340782,4.641564,77.35925,0.1193187,0.4073296,0.03920563,0,3.654742
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,48.50764,48.50764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.431929,3.264952,0,0,0,4.641564,77.35925,0.1193187,0,0,0,3.264952
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,46.88924,46.88924,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.431929,3.264952,0,1.112079,-1.112079,3.469331,57.82206,0.1193187,1.162122,0,0,3.264952
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,45.27084,45.27084,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,1.110223E-16,0,0,1.015315,0.9645497,0,0,2.667572,2.152874,0,1.015315,-1.015315,2.399094,39.98483,0.1193187,1.061005,0,0,2.152874
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,43.56376,43.56376,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,3.795701,1.137558,0,0.09883739,-0.09883739,2.29491,38.24843,0.1193187,0.1032851,0,0,1.137558
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,42.33703,42.33703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.90552,1.038721,0,0,0,2.29491,38.24843,0.1193187,0,0,0,1.038721
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,41.39851,41.39851,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,3.90552,1.038721,0,0.2200367,-0.2200367,2.062971,34.38279,0.1193187,0.2299383,0,0,1.038721
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,40.40825,40.40825,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.150005,0.8186843,0,0.04297622,-0.04297622,2.01767,33.62777,0.1193187,0.04491015,0,0,0.8186843
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,39.65448,39.65448,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,2.775558E-17,0,0,0.1691194,0.1606634,0,0,4.197757,0.7757081,0,0.1691194,-0.1691194,1.839403,30.65665,0.1193187,0.1767298,0,0,0.7757081
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,38.95243,38.95243,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,1.387779E-17,0,0,0.1240908,0.1178862,0,0,4.385667,0.6065887,0,0.1240908,-0.1240908,1.7086,28.47661,0.1193187,0.1296749,0,0,0.6065887
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,38.28733,38.28733,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,2.775558E-17,0,0,0.1413089,0.1342434,0,0,4.523546,0.4824979,0,0.1413089,-0.1413089,1.559647,25.99407,0.1193187,0.1476678,0,0,0.4824979
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,37.78482,37.78482,0.114819,0.114819,0,0,0,0.114819,0,0,1.387779E-17,0,0,0.1208621,0.114819,0,0,4.680555,0.341189,0,0.1208621,-0.1208621,1.432247,23.87074,0.1193187,0.1263009,0,0,0.341189
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.03986881,38.2991,37.60007,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,16.41008,2.220446E-16,0,0,0.03986881,0,0,1.452632,1.38,4.814847,0.2203269,1.419869,0,1.419869,2.779253,46.32079,0.1196397,0.2672484,0.03189505,1.7,0.2601957
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.229041,41.33796,37.24535,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,23.26821,0,0,0,0.229041,0,0,0.7156483,0.6798659,3.394978,1.498209,0.9089069,0,0.9089069,3.641518,60.69184,0.1198985,1.082787,0.1832328,1.7,1.72725
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4704401,46.89213,38.18388,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,64.77364,0,0,0,0.4704401,0,0,0.9737169,0.925031,2.486071,2.316225,1.395471,0,1.395471,4.965378,82.75613,0.1202235,0.7989115,0.376352,1.7,2.786665
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.77251,55.67783,40.52649,0.3766129,0.3766129,0,-1,0,0.3766129,205.1205,0,0,0,0.77251,0.3964346,0.3766129,0,0,1.0906,3.572149,0.3760754,0,0.3760754,5.322155,88.7024,0.1201566,0.4142742,0.618008,0,4.344659
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.126051,66.35187,42.57351,0.08275567,0.08275567,0,0,0,0.08275567,1360.694,0.3244157,0,0,1.126051,0.08711123,0.08275567,0,0,0.7145245,3.910617,0.7145245,0,0.7145245,6.000012,100,0.1200296,0.09103124,0.9008412,0,5.036668
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.139009,69.18938,44.64269,1.377329,1.377329,0.425,0,0.172125,1.377329,82.69698,0.136558,0,0,1.139009,1.002452,0.952329,0,0,0,4.553689,0,0,0,6.000012,100,0.1200296,1.515062,0.9112076,1.7,5.692698
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.125643,71.31991,46.68232,0.1464316,0.1464316,0,0,0,0.1464316,768.7162,0.9715049,0,0,1.125643,0.1541385,0.1464316,0,0,0,4.553689,0,0,0,6.000012,100,0.1200296,0.1610748,0.9005147,0,5.679332
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.102288,73.17202,48.71456,0.3918157,0.3918157,0,0,0,0.3918157,281.3283,0.6898509,0,0,1.102288,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1200296,0.4309972,0.8818307,0,5.655977
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.8125268,67.27957,50.0078,0.9586416,0.9586416,0,-1,0,0.9586416,84.75815,0,1.110223E-16,0,0.8125268,1.009096,0.9586416,0,0,0,4.553689,0,0.1965696,-0.1965696,5.792809,96.54663,0.1200296,1.054506,0.6500215,0,5.366216
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.9025263,70.22554,50.62856,0,0,0,0,0,0,0,0.6841156,0,0,0.9025263,0,0,0,0,0.2184107,4.35712,0.2184107,0,0.2184107,6.000012,100,0.1199909,0,0.722021,0,5.259645
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.5404932,62.3932,51.29365,0,0,0,0,0,0,0,0.5404932,0,0,0.5404932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1199909,0,0.4323946,0,5.094182
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1774646,54.41232,50.9611,1.131268,1.131268,0,0,0,1.131268,15.68723,0,0,0,0.1774646,1.190809,1.131268,0,0,0,4.553689,0,1.013344,-1.013344,4.931854,82.1974,0.1199909,1.244395,0.1419717,0,4.731153
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.04754321,50.45028,49.54962,0.3018571,0.3018571,0,0,0,0.3018571,15.75024,0,5.551115E-17,0,0.04754321,0.3177443,0.3018571,0,0,1.125938,3.540345,0,0.2702011,-0.2702011,4.647037,77.45045,0.1199909,0.3320428,0.03803457,0,3.587888
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,48.34506,48.34506,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.426161,3.270144,0,1.452632,-1.452632,3.115829,51.93037,0.1199909,1.521649,0,0,3.270144
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,46.76361,46.76361,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,3.040196,1.817512,0,1.042399,-1.042399,2.017044,33.61732,0.1199909,1.089307,0,0,1.817512
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,45.14521,45.14521,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,1.110223E-16,0,0,0.577168,0.5483096,0,0,4.198417,0.7751133,0,0.577168,-0.577168,1.408655,23.47754,0.1199909,0.6031406,0,0,0.7751133
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,43.43813,43.43813,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.839715,0.1979453,0,0.1508172,-0.1508172,1.24968,20.82795,0.1199909,0.157604,0,0,0.1979453
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,42.25574,42.25574,0.2255115,0.04477167,0,-1,0,0.04477167,0,0,0.1807398,0.2032909,0,0.04712808,0.04477167,0,0,5.00729,0.04712808,0,0.04712808,-0.04712808,1.200002,20,0.1199909,0.2480626,0,0,0.04712808
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,41.31721,41.31721,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199909,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,40.31957,40.31957,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199909,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,39.57319,39.57319,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199909,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,38.88592,38.88592,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199909,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,38.22083,38.22083,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199909,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,37.7257,37.7257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199909,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03346613,38.14193,37.55573,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,35.33557,0,0,0,0.03346613,0,0,1.452632,1.38,5.059654,0,1.413466,0,1.413466,2.540934,42.34882,0.1202429,0.1041804,0.0267729,1.7,0.03346613
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3172624,42.92704,37.20101,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,53.79094,0,0,0,0.3172624,0,0,1.110193,1.054684,3.646188,1.27212,1.371946,0,1.371946,3.842477,64.04115,0.1205694,0.6487871,0.2538099,1.7,1.589382
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.6370312,50.18657,38.13954,1.402181,1.402181,1.7,0,0.5202,1.402181,45.43145,0,0,0,0.6370312,0,0,0.2978188,0.2829279,2.274242,2.506871,0.9199591,0,0.9199591,4.715227,78.58695,0.1208091,1.542399,0.509625,1.7,3.143902
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.9242641,58.98426,40.4452,0,0,0,-1,0,0,0,0,0,0,0.9242641,0,0,0,0,1.354283,3.334834,0.9242641,0,0.9242641,5.592061,93.20082,0.1206451,0,0.7394114,0,4.259099
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.9660667,62.31284,42.48483,0.5415144,0.5415144,0,0,0,0.5415144,178.4009,0,0,0,0.9660667,0.5700152,0.5415144,0,0,0.4300187,4.166672,0.3960515,0,0.3960515,5.967788,99.46293,0.120575,0.5956659,0.7728533,0,5.132739
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.245732,71.89912,44.51706,0.954014,0.954014,0,0,0,0.954014,130.5779,0.2075392,0,0,1.245732,1.004225,0.954014,0,0,0.03396722,4.523118,0.03396722,0,0.03396722,6.000012,100,0.120569,1.049415,0.9965854,0,5.76885
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.160632,72.10724,46.55669,0,0,0,0,0,0,0,1.160632,0,0,1.160632,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.120569,0,0.9285054,0,5.714321
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.8359622,66.23421,48.59632,0,0,0,0,0,0,0,0.8359622,0,0,0.8359622,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.120569,0,0.6687697,0,5.389651
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.7003746,64.47655,49.88217,0,0,0,-1,0,0,0,0.7003746,0,0,0.7003746,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.120569,0,0.5602997,0,5.254064
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.6342888,63.60228,50.46597,0.5480316,0.5480316,0,0,0,0.5480316,115.7395,0.05741346,0,0,0.6342888,0.5768753,0.5480316,0,0,0,4.553689,0,0,0,6.000012,100,0.120569,0.6028347,0.507431,0,5.187978
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.5618792,62.73423,51.16802,0.5186543,0.5186543,0,0,0,0.5186543,108.334,0.01592722,0,0,0.5618792,0.545952,0.5186543,0,0,0,4.553689,0,0,0,6.000012,100,0.120569,0.5705197,0.4495033,0,5.115568
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3190303,57.11681,50.79852,0.7281616,0.7281616,0,0,0,0.7281616,43.81311,0,0,0,0.3190303,0.7664859,0.7281616,0,0,0,4.553689,0,0.4474556,-0.4474556,5.528352,92.13902,0.120569,0.8009777,0.2552242,0,4.872719
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05150858,50.35482,49.37965,0,0,0,0,0,0,0,0,0,0,0.05150858,0,0,0,0,0.4971729,4.106233,0.05150858,0,0.05150858,5.577218,92.95345,0.1205599,0,0.04120686,0,4.157742
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,48.21943,48.21943,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,1.110223E-16,0,0,0.553708,0.5260226,0,0,0.4456643,4.152591,0,0.553708,-0.553708,4.993558,83.2258,0.1205599,0.5786249,0,0,4.152591
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,46.63798,46.63798,1.117224,1.117224,0,-1,0,1.117224,0,0,2.220446E-16,0,0,1.176025,1.117224,0,0,1.060895,3.598883,0,1.176025,-1.176025,3.753919,62.5652,0.1205599,1.228946,0,0,3.598883
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,45.01958,45.01958,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,1.110223E-16,0,0,0.5547956,0.5270559,0,0,2.36759,2.422858,0,0.5547956,-0.5547956,3.169113,52.81845,0.1205599,0.5797614,0,0,2.422858
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,43.35684,43.35684,0.126755,0.126755,0,-1,0,0.126755,0,0,2.775558E-17,0,0,0.1334264,0.126755,0,0,2.984029,1.868063,0,0.1334264,-0.1334264,3.02847,50.47439,0.1205599,0.1394305,0,0,1.868063
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,42.15228,42.15228,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,2.775558E-17,0,0,0.1539595,0.1462615,0,0,3.132281,1.734636,0,0.1539595,-0.1539595,2.866182,47.7696,0.1205599,0.1608876,0,0,1.734636
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,41.23593,41.23593,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.303347,1.580677,0,0.06806666,-0.06806666,2.794434,46.5738,0.1205599,0.07112966,0,0,1.580677
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,40.23828,40.23828,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,1.387779E-17,0,0,0.06255774,0.05942985,0,0,3.378976,1.51261,0,0.06255774,-0.06255774,2.728492,45.47477,0.1205599,0.06537284,0,0,1.51261
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,39.4919,39.4919,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,2.775558E-17,0,0,0.2037536,0.1935659,0,0,3.448485,1.450052,0,0.2037536,-0.2037536,2.513717,41.8952,0.1205599,0.2129225,0,0,1.450052
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,38.80463,38.80463,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,1.387779E-17,0,0,0.08282235,0.07868123,0,0,3.674878,1.246299,0,0.08282235,-0.08282235,2.426414,40.44016,0.1205599,0.08654936,0,0,1.246299
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,38.16171,38.16171,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,2.775558E-17,0,0,0.2053891,0.1951197,0,0,3.766903,1.163476,0,0.2053891,-0.2053891,2.209915,36.83184,0.1205599,0.2146316,0,0,1.163476
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,37.65919,37.65919,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0,0.04654794,0.04422054,0,0,3.995113,0.9580873,0,0.04654794,-0.04654794,2.160849,36.01408,0.1205599,0.04864259,0,0,0.9580873
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03623737,38.13131,37.49661,0.2596134,0.2596134,0,0,0,0.2596134,13.9582,0,0,0,0.03623737,0.2732773,0.2596134,0,0,4.046833,0.9115394,0,0.2370399,-0.2370399,1.910987,31.84973,0.1205599,0.2855747,0.02898989,0,0.9477768
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2555365,41.71887,37.14189,0.5404267,0.5404267,0,0,0,0.5404267,47.28421,0,0,0,0.2555365,0.5688702,0.5404267,0,0,4.310211,0.6744995,0,0.3133337,-0.3133337,1.580705,26.34502,0.1205599,0.5944693,0.2044292,0,0.930036
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2884348,43.31369,38.0952,0.2818194,0.2818194,0,0,0,0.2818194,102.3474,0,0,0,0.2884348,0.296652,0.2818194,0,0,4.658359,0.3611658,0,0.008217233,-0.008217233,1.572043,26.20066,0.1205599,0.3100013,0.2307478,0,0.6496006
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4588329,48.9725,40.36391,0.6420525,0.6420525,0,-1,0,0.6420525,71.46346,0,0,0.2837784,0.4588329,0.6758448,0.6420525,0,0,4.667489,0.3529486,0,0.2170119,-0.2170119,1.343292,22.38816,0.1205599,0.7062578,0.3670664,0,0.8117815
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5754686,53.5052,42.38137,0.03302534,0.03302534,0,0,0,0.03302534,1742.506,0,0,0,0.5754686,0.03476352,0.03302534,0,0,4.908614,0.1359367,0.5407051,0,0.5407051,1.85625,30.93744,0.1204643,0.03632788,0.4603749,0,0.7114053
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.5448037,55.03037,44.39144,1.257745,1.257745,0.425,0,0.172125,1.257745,43.31592,1.110223E-16,0,0,0.5448037,0.8765735,0.8327448,0,0,4.367908,0.6225713,0,0.3317698,-0.3317698,1.506534,25.10885,0.1204643,1.383519,0.435843,1.7,1.167375
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,0.9892868,67.44003,46.38672,0.4317648,0.4317648,1.7,0,0.5202,0.4317648,229.1263,0,0,0,0.9892868,0,0,1.268235,1.204823,4.736542,0.2908015,2.19411,0,2.19411,3.58805,59.80071,0.1206433,0.4749413,0.7914294,1.7,1.280088
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.7117533,63.11694,48.42635,0.7183889,0.7183889,1.7,0,0.5202,0.7183889,99.07633,0,0,0,0.7117533,0,0,0.9816112,0.9325306,2.542431,2.265501,1.644284,0,1.644284,5.147954,85.79907,0.1209179,0.7902277,0.5694026,1.7,2.977254
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.7083074,64.43011,49.67525,0.9490669,0.9490669,0,-1,0,0.9490669,74.63198,0,0,0,0.7083074,0.9990178,0.9490669,0,0,0.8981475,3.745356,0,0.2907104,-0.2907104,4.841519,80.69182,0.1209179,1.043974,0.5666459,0,4.453664
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.5945539,62.51622,50.29601,0,0,0,0,0,0,0,0,0,0,0.5945539,0,0,0,0,1.221159,3.454646,0.5945539,0,0.5945539,5.405562,90.09252,0.1208132,0,0.4756431,0,4.0492
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4039448,59.1151,51.00544,0.5618567,0.5618567,0,0,0,0.5618567,71.89462,0,0,0,0.4039448,0.5914282,0.5618567,0,0,0.6266051,3.989744,0,0.1874834,-0.1874834,5.207937,86.79878,0.1208132,0.6180424,0.3231559,0,4.393689
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1463457,53.4565,50.62856,0,0,0,0,0,0,0,0,0,0,0.1463457,0,0,0,0,0.8349199,3.802261,0.1463457,0,0.1463457,5.346773,89.11271,0.1207874,0,0.1170766,0,3.948607
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01646246,49.52706,49.21707,0.9897448,0.9897448,0,0,0,0.9897448,1.663304,0,1.110223E-16,0,0.01646246,1.041837,0.9897448,0,0,0.6885742,3.933972,0,1.025374,-1.025374,4.265934,71.09875,0.1207874,1.088719,0.01316997,0,3.950435
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,48.05685,48.05685,0.3643841,0.3643841,0,-1,0,0.3643841,0,0,5.551115E-17,0,0,0.3835622,0.3643841,0,0,1.827879,2.908598,0,0.3835622,-0.3835622,3.861624,64.36027,0.1207874,0.4008225,0,0,2.908598
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,46.43106,46.43106,0.3330532,0.3330532,0,-1,0,0.3330532,0,0,5.551115E-17,0,0,0.3505823,0.3330532,0,0,2.254059,2.525036,0,0.3505823,-0.3505823,3.492078,58.20118,0.1207874,0.3663585,0,0,2.525036
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,44.84961,44.84961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.643595,2.174453,0,0,0,3.492078,58.20118,0.1207874,0,0,0,2.174453
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,43.18687,43.18687,0.3136248,0.3136248,0,-1,0,0.3136248,0,0,5.551115E-17,0,0,0.3301314,0.3136248,0,0,2.643595,2.174453,0,0.3301314,-0.3301314,3.144089,52.40137,0.1207874,0.3449873,0,0,2.174453
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,42.02665,42.02665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.010407,1.844322,0,0,0,3.144089,52.40137,0.1207874,0,0,0,1.844322
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,41.1103,41.1103,0.1909187,0.1909187,0,-1,0,0.1909187,0,0,0,0,0,0.200967,0.1909187,0,0,3.010407,1.844322,0,0.200967,-0.200967,2.932251,48.87075,0.1207874,0.2100106,0,0,1.844322
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,40.11265,40.11265,0.06920799,0.06920799,0,-1,0,0.06920799,0,0,1.387779E-17,0,0,0.07285052,0.06920799,0,0,3.233704,1.643355,0,0.07285052,-0.07285052,2.85546,47.5909,0.1207874,0.07612879,0,0,1.643355
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,39.40322,39.40322,0.03672082,0.03672082,0,-1,0,0.03672082,0,0,6.938894E-18,0,0,0.0386535,0.03672082,0,0,3.314649,1.570505,0,0.0386535,-0.0386535,2.814715,46.91183,0.1207874,0.04039291,0,0,1.570505
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,38.72334,38.72334,0.141957,0.141957,0,-1,0,0.141957,0,0,0,0,0,0.1494284,0.141957,0,0,3.357598,1.531851,0,0.1494284,-0.1494284,2.657204,44.28664,0.1207874,0.1561527,0,0,1.531851
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,38.0952,38.0952,0.1293229,0.1293229,0,-1,0,0.1293229,0,0,0,0,0,0.1361294,0.1293229,0,0,3.523629,1.382423,0,0.1361294,-0.1361294,2.513711,41.8951,0.1207874,0.1422552,0,0,1.382423
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,37.60007,37.60007,0.07254702,0.07254702,0,0,0,0.07254702,0,0,0,0,0,0.07636528,0.07254702,0,0,3.674884,1.246293,0,0.07636528,-0.07636528,2.433215,40.5535,0.1207874,0.07980172,0,0,1.246293
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01798323,37.72952,37.41532,0.09882484,0.09882484,0,0,0,0.09882484,18.19707,0,1.387779E-17,0,0.01798323,0.1040262,0.09882484,0,0,3.759734,1.169928,0,0.08604292,-0.08604292,2.342518,39.04188,0.1207874,0.1087073,0.01438658,0,1.187911
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.2915194,42.30127,37.0606,0.5117729,0.5117729,0,0,0,0.5117729,56.96266,0,0,0,0.2915194,0.5387083,0.5117729,0,0,3.855338,1.083885,0,0.2471888,-0.2471888,2.081958,34.69923,0.1207874,0.5629501,0.2332155,0,1.375404
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5055702,47.37976,37.99174,0.4320377,0.4320377,0,0,0,0.4320377,117.0199,0,0,0,0.5055702,0.4547765,0.4320377,0,0,4.129992,0.8366963,0.05079364,0,0.05079364,2.130145,35.50234,0.1207785,0.4752415,0.4044561,0,1.342266
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.718794,54.19682,40.23828,0.437801,0.437801,0,-1,0,0.437801,164.1828,0,0,0,0.718794,0.4608432,0.437801,0,0,4.079198,0.8824105,0.2579508,0,0.2579508,2.374858,39.58089,0.1207331,0.4815811,0.5750352,0,1.601205
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.056185,64.17318,42.2114,0.3300647,0.3300647,0,0,0,0.3300647,319.9933,0,0,0,1.056185,0.3474365,0.3300647,0,0,3.821247,1.114566,0.7087483,0,0.7087483,3.047236,50.78717,0.1206087,0.3630711,0.8449478,0,2.170751
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.079075,67.14443,44.22886,1.189358,1.189358,0,0,0,1.189358,90.72747,0,0,0,1.079075,1.251956,1.189358,0,0,3.112499,1.75244,0,0.1728813,-0.1728813,2.865003,47.74996,0.1206087,1.308294,0.8632596,0,2.831514
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.071559,69.34288,46.22414,0,0,0,0,0,0,0,0,0,0,1.071559,0,0,0,0,3.30459,1.579558,1.071559,0,1.071559,3.881574,64.69276,0.1204211,0,0.8572475,0,2.651118
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.7717584,64.27894,48.21943,0,0,0,0,0,0,0,0,0,0,0.7717584,0,0,0,0,2.23303,2.543962,0.7717584,0,0.7717584,4.613728,76.89531,0.1202863,0,0.6174067,0,3.31572
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.9186054,69.32091,49.50528,0.4535477,0.4535477,0,-1,0,0.4535477,202.5378,0,0,0,0.9186054,0.4774187,0.4535477,0,0,1.461272,3.238544,0.4411867,0,0.4411867,5.032274,83.87107,0.1202094,0.4989025,0.7348843,0,4.15715
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.6746157,64.15972,50.13343,0.102108,0.102108,0,0,0,0.102108,660.688,0,0,0,0.6746157,0.1074822,0.102108,0,0,1.020085,3.635612,0.5671335,0,0.5671335,5.570304,92.83822,0.1201106,0.1123189,0.5396925,0,4.310228
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.560299,62.29711,50.79852,0.9949999,0.9949999,0,0,0,0.9949999,56.31146,0,0,0,0.560299,1.047368,0.9949999,0,0,0.4529516,4.146032,0,0.4870693,-0.4870693,5.056888,84.2813,0.1201106,1.0945,0.4482392,0,4.706332
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3269795,56.88729,50.42163,0.0417146,0.0417146,0,0,0,0.0417146,783.8492,0,0,0,0.3269795,0.0439101,0.0417146,0,0,0.9941397,3.658963,0.2830694,0,0.2830694,5.325431,88.75701,0.1200614,0.04588606,0.2615836,0,3.985943
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.05277346,50.00699,49.01015,1.123721,1.123721,0,0,0,1.123721,4.696313,0,0,0,0.05277346,1.182864,1.123721,0,0,0.7110702,3.913726,0,1.130091,-1.130091,4.134211,68.90338,0.1200614,1.236093,0.04221877,0,3.966499
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,47.80559,47.80559,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,1.110223E-16,0,0,0.9415166,0.8944407,0,0,1.966727,2.783635,0,0.9415166,-0.9415166,3.141766,52.36266,0.1200614,0.9838848,0,0,2.783635
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,46.22414,46.22414,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,3.469447E-18,0,0,0.0301256,0.02861932,0,0,3.012856,1.842118,0,0.0301256,-0.0301256,3.11001,51.8334,0.1200614,0.03148125,0,0,1.842118
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,44.64269,44.64269,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,5.551115E-17,0,0,0.4936483,0.4689659,0,0,3.046329,1.811993,0,0.4936483,-0.4936483,2.589659,43.1609,0.1200614,0.5158625,0,0,1.811993
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,43.02429,43.02429,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,1.387779E-17,0,0,0.1023053,0.09719001,0,0,3.594827,1.318344,0,0.1023053,-0.1023053,2.48182,41.36359,0.1200614,0.106909,0,0,1.318344
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,41.90102,41.90102,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,3.7085,1.216039,0,0.1318301,-0.1318301,2.342859,39.04757,0.1200614,0.1377625,0,0,1.216039
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,41.00684,41.00684,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,1.387779E-17,0,0,0.06640256,0.06308243,0,0,3.854978,1.084209,0,0.06640256,-0.06640256,2.272865,37.881,0.1200614,0.06939068,0,0,1.084209
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,40.03136,40.03136,0.203186,0.203186,0,-1,0,0.203186,0,0,0,0,0,0.21388,0.203186,0,0,3.928758,1.017807,0,0.21388,-0.21388,2.047415,34.12352,0.1200614,0.2235046,0,0,1.017807
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,39.29976,39.29976,0.05918041,0.05918041,0,-1,0,0.05918041,0,0,0,0,0,0.06229517,0.05918041,0,0,4.166403,0.8039265,0,0.06229517,-0.06229517,1.98175,33.02911,0.1200614,0.06509846,0,0,0.8039265
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,38.63466,38.63466,0.02376583,0.02376583,0,-1,0,0.02376583,0,0,0,0,0,0.02501667,0.02376583,0,0,4.23562,0.7416313,0,0.02501667,-0.02501667,1.955381,32.58961,0.1200614,0.02614242,0,0,0.7416313
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,38.01391,38.01391,0.152699,0.152699,0,-1,0,0.152699,0,0,0,0,0,0.1607358,0.152699,0,0,4.263416,0.7166147,0,0.1607358,-0.1607358,1.78595,29.76578,0.1200614,0.1679689,0,0,0.7166147
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,37.51878,37.51878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.442011,0.5558788,0,0,0,1.78595,29.76578,0.1200614,0,0,0,0.5558788
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.008883089,37.5038,37.34881,0.1356197,0.1356197,0,0,0,0.1356197,6.549999,0,0,0,0.008883089,0.1427576,0.1356197,0,0,4.442011,0.5558788,0,0.1338745,-0.1338745,1.644834,27.41385,0.1200614,0.1491817,0.007106471,0,0.5647619
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3187088,42.73941,36.99409,0.01040101,0.01040101,0,0,0,0.01040101,3064.211,0,0,0,0.3187088,0.01094843,0.01040101,0,0,4.590761,0.4220043,0.3077604,0,0.3077604,1.936801,32.27996,0.120008,0.01144111,0.2549671,0,0.7407132
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5067679,47.31689,37.91045,0.6239859,0.6239859,0,0,0,0.6239859,81.21464,0,0,0,0.5067679,0.6568273,0.6239859,0,0,4.283,0.6989887,0,0.1500593,-0.1500593,1.778625,29.64369,0.120008,0.6863845,0.4054143,0,1.205757
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.807918,56.01685,40.13482,0,0,0,-1,0,0,0,0,0,0,0.807918,0,0,0,0,4.449733,0.5489293,0.807918,0,0.807918,2.545083,42.41796,0.1198678,0,0.6463344,0,1.356847
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.093817,64.98237,42.10794,0.01335773,0.01335773,0,0,0,0.01335773,8188.649,0,0,0,1.093817,0.01406076,0.01335773,0,0,3.641815,1.276056,1.079757,0,1.079757,3.56943,59.49038,0.1196811,0.0146935,0.8750539,0,2.369873
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.051518,66.29941,44.10323,1.172854,1.172854,0,0,0,1.172854,89.65463,0,0,0,1.051518,1.234583,1.172854,0,0,2.562058,2.247837,0,0.1830653,-0.1830653,3.376462,56.27426,0.1196811,1.29014,0.8412145,0,3.299355
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.104369,69.99344,46.05418,0,0,0,0,0,0,0,0,0,0,1.104369,0,0,0,0,2.765464,2.064771,1.104369,0,1.104369,4.424159,73.73583,0.1194907,0,0.883495,0,3.16914
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.002295,69.78806,48.0938,0,0,0,0,0,0,0,0,0,0,1.002295,0,0,0,0,1.661095,3.058703,1.002295,0,1.002295,5.37502,89.58348,0.1193184,0,0.8018364,0,4.060998
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,0.9888358,70.92323,49.3427,0.3450726,0.3450726,0,-1,0,0.3450726,286.5588,0,0,0,0.9888358,0.3632343,0.3450726,0,0,0.6587998,3.960769,0.6256015,0,0.6256015,5.968517,99.47509,0.1192111,0.3795798,0.7910686,0,4.949605
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.9494994,70.6432,49.96346,1.007319,1.007319,0,0,0,1.007319,94.26006,0,0,0,0.9494994,1.060336,1.007319,0,0,0.03319836,4.52381,0,0.1108363,-0.1108363,5.851686,97.52789,0.1192111,1.108051,0.7595996,0,5.47331
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.6610099,64.44382,50.67289,0.6538505,0.6538505,0,0,0,0.6538505,101.095,0,0,0,0.6610099,0.6882637,0.6538505,0,0,0.1563499,4.412974,0,0.02725377,-0.02725377,5.822958,97.0491,0.1192111,0.7192355,0.5288079,0,5.073984
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3212904,56.68481,50.34034,0.3714872,0.3714872,0,0,0,0.3714872,86.48762,0,0,0,0.3212904,0.3910391,0.3714872,0,0,0.1866318,4.38572,0,0.06974873,-0.06974873,5.749436,95.82374,0.1192111,0.4086359,0.2570323,0,4.707011
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05250894,49.87551,48.88453,0,0,0,0,0,0,0,0,0,0,0.05250894,0,0,0,0,0.2641304,4.315971,0.05250894,0,0.05250894,5.79925,96.65398,0.1192021,0,0.04200715,0,4.368481
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,47.71692,47.71692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2116215,4.36323,0,0,0,5.79925,96.65398,0.1192021,0,0,0,4.36323
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,46.09851,46.09851,0.323766,0.323766,0,-1,0,0.323766,0,0,5.551115E-17,0,0,0.3408063,0.323766,0,0,0.2116215,4.36323,0,0.3408063,-0.3408063,5.440009,90.66663,0.1192021,0.3561426,0,0,4.36323
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,44.56141,44.56141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5902951,4.022423,0,0,0,5.440009,90.66663,0.1192021,0,0,0,4.022423
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,42.943,42.943,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,1.387779E-17,0,0,0.108546,0.1031187,0,0,0.5902951,4.022423,0,0.108546,-0.108546,5.325591,88.75967,0.1192021,0.1134306,0,0,4.022423
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,41.81973,41.81973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7109019,3.913877,0,0,0,5.325591,88.75967,0.1192021,0,0,0,3.913877
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,40.94772,40.94772,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,2.775558E-17,0,0,0.2318393,0.2202473,0,0,0.7109019,3.913877,0,0.2318393,-0.2318393,5.081211,84.68668,0.1192021,0.242272,0,0,3.913877
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,39.95007,39.95007,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,2.775558E-17,0,0,0.1592613,0.1512982,0,0,0.968501,3.682038,0,0.1592613,-0.1592613,4.913335,81.88876,0.1192021,0.166428,0,0,3.682038
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,39.24064,39.24064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.145458,3.522777,0,0,0,4.913335,81.88876,0.1192021,0,0,0,3.522777
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,38.57554,38.57554,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,2.775558E-17,0,0,0.1888435,0.1794013,0,0,1.145458,3.522777,0,0.1888435,-0.1888435,4.714277,78.57112,0.1192021,0.1973414,0,0,3.522777
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,37.95479,37.95479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.355284,3.333933,0,0,0,4.714277,78.57112,0.1192021,0,0,0,3.333933
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,37.45227,37.45227,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,1.355284,3.333933,0,0.2059488,-0.2059488,4.497188,74.95297,0.1192021,0.2152165,0,0,3.333933
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.005871973,37.39207,37.28969,0.01817098,0.01817098,0,0,0,0.01817098,32.31512,0,0,0,0.005871973,0.01912734,0.01817098,0,0,1.584116,3.127985,0,0.01325537,-0.01325537,4.483215,74.7201,0.1192021,0.01998808,0.004697578,0,3.133856
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.361347,43.4795,36.93497,0.776385,0.776385,0,0,0,0.776385,46.54224,0,0,0,0.361347,0.8172474,0.776385,0,0,1.598844,3.114729,0,0.4559004,-0.4559004,4.002654,66.71076,0.1192021,0.8540235,0.2890776,0,3.476076
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.7357563,51.92535,37.85133,0.9121993,0.9121993,0,0,0,0.9121993,80.6574,0,0,0,0.7357563,0.9602098,0.9121993,0,0,2.1054,2.658829,0,0.2244535,-0.2244535,3.766059,62.76752,0.1192021,1.003419,0.588605,0,3.394585
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.000927,60.31459,40.05353,0.2891286,0.2891286,0,-1,0,0.2891286,346.1876,0,0,0,1.000927,0.3043459,0.2891286,0,0,2.354793,2.434375,0.6965812,0,0.6965812,4.426894,73.78142,0.1190829,0.3180414,0.8007417,0,3.435302
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.243145,68.67363,41.98231,0.9793019,0.9793019,0,0,0,0.9793019,126.942,0,0,0,1.243145,1.030844,0.9793019,0,0,1.658212,3.061298,0.2123015,0,0.2123015,4.628301,77.1382,0.1190466,1.077232,0.9945164,0,4.304444
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.277418,72.09702,43.9776,0.9595458,0.9595458,0,0,0,0.9595458,133.1274,0,0,0,1.277418,1.010048,0.9595458,0,0,1.44591,3.25237,0.2673702,0,0.2673702,4.881951,81.36568,0.1190009,1.0555,1.021935,0,4.529788
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.355384,76.89508,45.97289,0.4626811,0.4626811,0,0,0,0.4626811,292.9413,0,0,0,1.355384,0.4870327,0.4626811,0,0,1.17854,3.493003,0.868351,0,0.868351,5.705741,95.09549,0.1188528,0.5089492,1.084307,0,4.848386
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.277413,77.17282,47.96817,0.2050949,0.2050949,0,0,0,0.2050949,622.8398,0.7513341,0,0,1.277413,0.2158893,0.2050949,0,0,0.3101892,4.274518,0.3101892,0,0.3101892,6.000012,100,0.1188,0.2256044,1.02193,0,5.551931
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.044808,72.29376,49.26141,1.177023,1.177023,0,-1,0,1.177023,88.767,0,2.220446E-16,0,1.044808,1.238972,1.177023,0,0,0,4.553689,0,0.1941636,-0.1941636,5.795346,96.5889,0.1188,1.294726,0.8358466,0,5.598497
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.8884991,69.00457,49.88217,0.7245128,0.7245128,0,0,0,0.7245128,122.634,0,0,0,0.8884991,0.7626451,0.7245128,0,0,0.2157373,4.359525,0.125854,0,0.125854,5.914741,98.57882,0.1187786,0.7969641,0.7107993,0,5.248024
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.5941258,62.82977,50.5916,0.5864778,0.5864778,0,0,0,0.5864778,101.304,0,0,0,0.5941258,0.6173451,0.5864778,0,0,0.0898833,4.472794,0,0.0232193,-0.0232193,5.890266,98.17091,0.1187786,0.6451256,0.4753006,0,5.06692
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3320142,56.82134,50.25906,0.05905031,0.05905031,0,0,0,0.05905031,562.2565,0.1541735,0,0,0.3320142,0.06215822,0.05905031,0,0,0.1156825,4.449574,0.1156825,0,0.1156825,6.000012,100,0.1187589,0.06495534,0.2656114,0,4.781589
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.04993685,49.74488,48.80323,0.9410412,0.9410412,0,0,0,0.9410412,5.306552,0,1.110223E-16,0,0.04993685,0.9905698,0.9410412,0,0,0,4.553689,0,0.9406329,-0.9406329,5.008498,83.4748,0.1187589,1.035145,0.03994948,0,4.603626
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,47.63562,47.63562,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,2.775558E-17,0,0,0.1663671,0.1580488,0,0,1.045148,3.613056,0,0.1663671,-0.1663671,4.833131,80.55203,0.1187589,0.1738537,0,0,3.613056
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,46.01722,46.01722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.23,3.446689,0,0,0,4.833131,80.55203,0.1187589,0,0,0,3.446689
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,44.43578,44.43578,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,1.110223E-16,0,0,1.039541,0.9875641,0,0,1.23,3.446689,0,1.039541,-1.039541,3.737359,62.28919,0.1187589,1.086321,0,0,3.446689
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,42.85432,42.85432,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,6.938894E-18,0,0,0.04268441,0.04055019,0,0,2.385046,2.407148,0,0.04268441,-0.04268441,3.692365,61.5393,0.1187589,0.04460521,0,0,2.407148
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,41.73105,41.73105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.432473,2.364463,0,0,0,3.692365,61.5393,0.1187589,0,0,0,2.364463
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,40.85904,40.85904,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,2.432473,2.364463,0,0.1325031,-0.1325031,3.552695,59.21146,0.1187589,0.1384657,0,0,2.364463
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,39.88356,39.88356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.579699,2.23196,0,0,0,3.552695,59.21146,0.1187589,0,0,0,2.23196
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,39.18152,39.18152,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,1.387779E-17,0,0,0.08823932,0.08382735,0,0,2.579699,2.23196,0,0.08823932,-0.08823932,3.459683,57.66126,0.1187589,0.09221009,0,0,2.23196
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,38.51642,38.51642,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,1.387779E-17,0,0,0.08634114,0.08202409,0,0,2.677742,2.143721,0,0.08634114,-0.08634114,3.368671,56.14441,0.1187589,0.09022649,0,0,2.143721
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,37.91045,37.91045,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,1.387779E-17,0,0,0.1082436,0.1028314,0,0,2.773677,2.05738,0,0.1082436,-0.1082436,3.254572,54.24276,0.1187589,0.1131145,0,0,2.05738
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,37.39315,37.39315,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0,0.1729997,0.1643497,0,0,2.893948,1.949136,0,0.1729997,-0.1729997,3.072215,51.20348,0.1187589,0.1807847,0,0,1.949136
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006219692,37.33158,37.22318,0,0,0,0,0,0,0,0,0,0,0.006219692,0,0,0,0,3.086169,1.776137,0.006219692,0,0.006219692,3.078115,51.30182,0.1187579,0,0.004975754,0,1.782356
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3577578,43.34236,36.86847,0.6633728,0.6633728,0,0,0,0.6633728,53.93012,0,1.110223E-16,0,0.3577578,0.6982872,0.6633728,0,0,3.07995,1.781734,0,0.3405294,-0.3405294,2.719166,45.31934,0.1187579,0.7297101,0.2862062,0,2.139492
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.60636,49.17642,37.78482,0.6048071,0.6048071,0,0,0,0.6048071,100.2568,0,1.110223E-16,0,0.60636,0.636639,0.6048071,0,0,3.458316,1.441205,0,0.03027895,-0.03027895,2.687249,44.78739,0.1187579,0.6652877,0.4850881,0,2.047565
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.9674456,59.42932,39.96486,0.5231551,0.5231551,0,-1,0,0.5231551,184.9252,0,0,0,0.9674456,0.5506896,0.5231551,0,0,3.491959,1.410926,0.416756,0,0.416756,3.082618,51.37687,0.118687,0.5754706,0.7739564,0,2.378371
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.122579,65.42905,41.87885,0.2961383,0.2961383,0,0,0,0.2961383,379.0723,0,0,0,1.122579,0.3117245,0.2961383,0,0,3.075203,1.786006,0.8108539,0,0.8108539,3.851862,64.19757,0.1185495,0.3257522,0.8980628,0,2.908585
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.060136,66.21694,43.85197,0.2449369,0.2449369,0,0,0,0.2449369,432.8201,0,0,0,1.060136,0.2578284,0.2449369,0,0,2.264349,2.515775,0.802308,0,0.802308,4.612998,76.88315,0.1184137,0.2694306,0.8481091,0,3.575911
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.288045,74.71995,45.81031,0.3537049,0.3537049,0,0,0,0.3537049,364.1581,0,0,0,1.288045,0.372321,0.3537049,0,0,1.462041,3.237852,0.9157242,0,0.9157242,5.48173,91.36199,0.1182591,0.3890754,1.030436,0,4.525897
