Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.190942,74.48999,47.80559,0.3344319,0.3344319,0,0,0,0.3344319,356.1091,0.2925918,0,0,1.190942,0.3520336,0.3344319,0,0,0.5463169,4.062004,0.5463169,0,0.5463169,6.000012,100,0.118167,0.3678751,0.9527539,0,5.252946
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.124908,74.25153,49.09144,0.6784114,0.6784114,0,-1,0,0.6784114,165.815,0.4107904,0,0,1.124908,0.7141173,0.6784114,0,0,0,4.553689,0,0,0,6.000012,100,0.118167,0.7462526,0.8999262,0,5.678596
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.7995882,66.6387,49.71959,0.8333265,0.8333265,0,0,0,0.8333265,95.95138,0,0,0,0.7995882,0.8771857,0.8333265,0,0,0,4.553689,0,0.07759753,-0.07759753,5.918217,98.63675,0.118167,0.9166591,0.6396706,0,5.353277
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.5746498,62.20736,50.42163,0.4781151,0.4781151,0,0,0,0.4781151,120.1907,0,0,0,0.5746498,0.503279,0.4781151,0,0,0.08621948,4.476091,0.07137071,0,0.07137071,5.985925,99.76522,0.118155,0.5259266,0.4597198,0,5.050741
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3193755,56.38288,50.08909,0.9799876,0.9799876,0,0,0,0.9799876,32.58975,2.220446E-16,0,0,0.3193755,1.031566,0.9799876,0,0,0.01484877,4.540325,0,0.7121904,-0.7121904,5.23521,87.25333,0.118155,1.077986,0.2555004,0,4.859701
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.05482214,49.6665,48.63327,0.02916942,0.02916942,0,0,0,0.02916942,187.9439,0,0,0,0.05482214,0.03070465,0.02916942,0,0,0.8061714,3.828135,0.02411749,0,0.02411749,5.25809,87.63467,0.118151,0.03208636,0.04385771,0,3.882957
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,47.4287,47.4287,0.7981157,0.7981157,0,-1,0,0.7981157,0,0,1.110223E-16,0,0,0.8401217,0.7981157,0,0,0.7820539,3.84984,0,0.8401217,-0.8401217,4.372524,72.87526,0.118151,0.8779272,0,0,3.84984
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,45.84726,45.84726,0.1514007,0.1514007,0,-1,0,0.1514007,0,0,2.775558E-17,0,0,0.1593692,0.1514007,0,0,1.715523,3.009719,0,0.1593692,-0.1593692,4.204535,70.07544,0.118151,0.1665408,0,0,3.009719
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,44.31015,44.31015,0.1835717,0.1835717,0,-1,0,0.1835717,0,0,2.775558E-17,0,0,0.1932333,0.1835717,0,0,1.892599,2.850349,0,0.1932333,-0.1932333,4.000849,66.68068,0.118151,0.2019288,0,0,2.850349
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,42.7287,42.7287,0.2475179,0.2475179,0,-1,0,0.2475179,0,0,0,0,0,0.2605452,0.2475179,0,0,2.107303,2.657116,0,0.2605452,-0.2605452,3.72621,62.10337,0.118151,0.2722697,0,0,2.657116
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,41.62759,41.62759,0.1845391,0.1845391,0,-1,0,0.1845391,0,0,2.775558E-17,0,0,0.1942517,0.1845391,0,0,2.396798,2.396571,0,0.1942517,-0.1942517,3.521451,58.69073,0.118151,0.2029931,0,0,2.396571
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,40.75558,40.75558,0.2813535,0.2813535,0,-1,0,0.2813535,0,0,0,0,0,0.2961615,0.2813535,0,0,2.612633,2.202319,0,0.2961615,-0.2961615,3.209269,53.48771,0.118151,0.3094888,0,0,2.202319
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,39.80228,39.80228,0.2924348,0.2924348,0,-1,0,0.2924348,0,0,0,0,0,0.307826,0.2924348,0,0,2.941701,1.906158,0,0.307826,-0.307826,2.884792,48.07977,0.118151,0.3216782,0,0,1.906158
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,39.07806,39.07806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.28373,1.598332,0,0,0,2.884792,48.07977,0.118151,0,0,0,1.598332
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,38.40557,38.40557,0.1349922,0.1349922,0,-1,0,0.1349922,0,0,2.775558E-17,0,0,0.1420971,0.1349922,0,0,3.28373,1.598332,0,0.1420971,-0.1420971,2.735008,45.58338,0.118151,0.1484914,0,0,1.598332
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,37.80699,37.80699,0.2286041,0.2286041,0,-1,0,0.2286041,0,0,2.775558E-17,0,0,0.2406359,0.2286041,0,0,3.441616,1.456235,0,0.2406359,-0.2406359,2.481356,41.35585,0.118151,0.2514645,0,0,1.456235
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,37.30447,37.30447,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0,0.04509452,0.04283979,0,0,3.708989,1.215599,0,0.04509452,-0.04509452,2.433822,40.56362,0.118151,0.04712377,0,0,1.215599
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03741199,37.77354,37.11972,0.1642913,0.1642913,0,0,0,0.1642913,22.77174,0,0,0,0.03741199,0.1729382,0.1642913,0,0,3.759094,1.170504,0,0.1355262,-0.1355262,2.290965,38.18267,0.118151,0.1807204,0.02992959,0,1.207916
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.1968367,40.28114,36.78717,0.3549822,0.3549822,0,0,0,0.3549822,55.44973,0,0,0,0.1968367,0.3736655,0.3549822,0,0,3.909679,1.034978,0,0.1768288,-0.1768288,2.104571,35.07611,0.118151,0.3904804,0.1574693,0,1.231815
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3254666,43.57979,37.68136,0.7473117,0.7473117,0,0,0,0.7473117,43.55165,0,0,0,0.3254666,0.7866438,0.7473117,0,0,4.106155,0.8581491,0,0.4611772,-0.4611772,1.618447,26.97407,0.118151,0.8220428,0.2603733,0,1.183616
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.3981962,47.23383,39.84661,0.2832032,0.2832032,0,-1,0,0.2832032,140.6044,0,0,0,0.3981962,0.2981086,0.2832032,0,0,4.618575,0.3969719,0.1000875,0,0.1000875,1.713399,28.55659,0.1181341,0.3115235,0.3185569,0,0.795168
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5010192,51.2738,41.73105,0.2937896,0.2937896,0,0,0,0.2937896,170.5368,0,0,0,0.5010192,0.3092522,0.2937896,0,0,4.518487,0.4870507,0.1917671,0,0.1917671,1.895325,31.58869,0.1181019,0.3231685,0.4008154,0,0.9880699
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.8803666,61.679,43.68939,0.4343983,0.4343983,0,0,0,0.4343983,202.6635,0,0,0,0.8803666,0.4572614,0.4343983,0,0,4.32672,0.659641,0.4231053,0,0.4231053,2.296718,38.27856,0.1180308,0.4778381,0.7042933,0,1.540008
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.039253,67.81682,45.64034,0,0,0,0,0,0,0,0,0,0,1.039253,0,0,0,0,3.903615,1.040436,1.039253,0,1.039253,3.28264,54.71056,0.1178565,0,0.8314027,0,2.079689
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,0.9678921,68.3719,47.63562,0.3012821,0.3012821,0,0,0,0.3012821,321.2578,0,0,0,0.9678921,0.317139,0.3012821,0,0,2.864361,1.975764,0.650753,0,0.650753,3.899999,64.99985,0.1177476,0.3314103,0.7743136,0,2.943656
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.046045,71.92625,48.92886,0.3393134,0.3393134,0,-1,0,0.3393134,308.2828,0,0,0,1.046045,0.357172,0.3393134,0,0,2.213608,2.561441,0.6888728,0,0.6888728,4.553521,75.89186,0.1176325,0.3732448,0.8368358,0,3.607486
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.9049451,69.02948,49.54962,0,0,0,0,0,0,0,0,0,0,0.9049451,0,0,0,0,1.524736,3.181427,0.9049451,0,0.9049451,5.412027,90.20027,0.1174817,0,0.723956,0,4.086372
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.4458839,59.21694,50.25906,0.8225959,0.8225959,0,0,0,0.8225959,54.20449,0,0,0,0.4458839,0.8658904,0.8225959,0,0,0.6197905,3.995878,0,0.4200065,-0.4200065,4.969301,82.82153,0.1174817,0.9048554,0.3567071,0,4.441761
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2534945,54.87148,49.92651,0.1617052,0.1617052,0,0,0,0.1617052,156.7634,0,0,0,0.2534945,0.170216,0.1617052,0,0,1.086464,3.575871,0.08327849,0,0.08327849,5.048306,84.13827,0.1174679,0.1778757,0.2027956,0,3.829365
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.03848306,49.19374,48.47069,1.027385,1.027385,0,0,0,1.027385,3.745728,0,0,0,0.03848306,1.081458,1.027385,0,0,1.003186,3.650822,0,1.042975,-1.042975,3.948914,65.8151,0.1174679,1.130124,0.03078644,0,3.689305
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,47.26612,47.26612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.162047,2.607846,0,0,0,3.948914,65.8151,0.1174679,0,0,0,2.607846
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,45.68468,45.68468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.162047,2.607846,0,0,0,3.948914,65.8151,0.1174679,0,0,0,2.607846
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,44.14757,44.14757,0.5678517,0.5678517,0,-1,0,0.5678517,0,0,1.110223E-16,0,0,0.5977386,0.5678517,0,0,2.162047,2.607846,0,0.5977386,-0.5977386,3.318842,55.31393,0.1174679,0.6246368,0,0,2.607846
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,42.61045,42.61045,0.05743679,0.05743679,0,-1,0,0.05743679,0,0,6.938894E-18,0,0,0.06045977,0.05743679,0,0,2.826201,2.010108,0,0.06045977,-0.06045977,3.255112,54.25176,0.1174679,0.06318046,0,0,2.010108
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,41.52414,41.52414,0.04663118,0.04663118,0,-1,0,0.04663118,0,0,6.938894E-18,0,0,0.04908545,0.04663118,0,0,2.893379,1.949648,0,0.04908545,-0.04908545,3.203371,53.38942,0.1174679,0.05129429,0,0,1.949648
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,40.67429,40.67429,0.02985042,0.02985042,0,-1,0,0.02985042,0,0,3.469447E-18,0,0,0.03142149,0.02985042,0,0,2.947918,1.900563,0,0.03142149,-0.03142149,3.17025,52.8374,0.1174679,0.03283546,0,0,1.900563
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,39.72099,39.72099,0.130293,0.130293,0,-1,0,0.130293,0,0,0,0,0,0.1371506,0.130293,0,0,2.982831,1.869141,0,0.1371506,-0.1371506,3.025681,50.42791,0.1174679,0.1433223,0,0,1.869141
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,39.01155,39.01155,0.1090235,0.1090235,0,-1,0,0.1090235,0,0,1.387779E-17,0,0,0.1147616,0.1090235,0,0,3.13522,1.731991,0,0.1147616,-0.1147616,2.904711,48.41176,0.1174679,0.1199258,0,0,1.731991
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,38.34645,38.34645,0.1749648,0.1749648,0,-1,0,0.1749648,0,0,2.775558E-17,0,0,0.1841735,0.1749648,0,0,3.262733,1.617229,0,0.1841735,-0.1841735,2.710576,45.17617,0.1174679,0.1924613,0,0,1.617229
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,37.74048,37.74048,0.1855676,0.1855676,0,-1,0,0.1855676,0,0,2.775558E-17,0,0,0.1953343,0.1855676,0,0,3.467371,1.433056,0,0.1953343,-0.1953343,2.504675,41.7445,0.1174679,0.2041244,0,0,1.433056
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,37.24535,37.24535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.684409,1.237721,0,0,0,2.504675,41.7445,0.1174679,0,0,0,1.237721
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.008784904,37.2136,37.0606,0.1881688,0.1881688,0,0,0,0.1881688,4.668629,0,2.775558E-17,0,0.008784904,0.1980724,0.1881688,0,0,3.684409,1.237721,0,0.1892875,-0.1892875,2.305149,38.41906,0.1174679,0.2069857,0.007027923,0,1.246506
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.01989557,37.05204,36.70589,0.03815639,0.03815639,0,0,0,0.03815639,52.14219,0,6.938894E-18,0,0.01989557,0.04016462,0.03815639,0,0,3.894728,1.048434,0,0.02026904,-0.02026904,2.283783,38.06297,0.1174679,0.04197203,0.01591646,0,1.068329
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07244032,38.87471,37.60007,0.6549767,0.6549767,0,0,0,0.6549767,11.05998,0,0,0,0.07244032,0.6894492,0.6549767,0,0,3.917249,1.028165,0,0.6170089,-0.6170089,1.633399,27.22326,0.1174679,0.7204744,0.05795226,0,1.100605
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06536069,40.90046,39.73577,1.11861,0.4526906,0,-1,0,0.4526906,14.43827,0,0.6659191,0.8274542,0.06536069,0.4765164,0.4526906,0,0,4.602815,0.4111557,0,0.4111557,-0.4111557,1.200002,20,0.1174679,1.230471,0.05228855,0,0.4765164
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1139945,43.68005,41.61281,1.107748,1.107748,1.7,0,0.5202,1.107748,10.29066,0,0,0,0.1139945,0,0,0.5922521,0.5626395,5.059654,0,0.6766341,0,0.6766341,1.841914,30.6985,0.1176561,1.218523,0.09119564,1.7,0.1139945
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2885342,48.97739,43.56376,0.5452127,0.5452127,1.7,0,0.5202,0.5452127,52.9214,0,0,0,0.2885342,0,0,1.154787,1.097048,4.38302,0.6089706,1.385582,0,1.385582,3.156393,52.60644,0.117972,0.5997339,0.2308273,1.7,0.8975049
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.3240733,51.70478,45.51471,0.5609445,0.5609445,1.7,0,0.5202,0.5609445,57.7728,0,0,0,0.3240733,0,0,1.139055,1.082103,2.997438,1.855995,1.406176,0,1.406176,4.490408,74.83999,0.1182833,0.6170389,0.2592587,1.7,2.180068
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2312453,51.89558,47.47305,1.078573,1.078573,1.7,0,0.5202,1.078573,21.43992,0,0,0,0.2312453,0,0,0.6214265,0.5903552,1.591262,3.121553,0.8216005,0,0.8216005,5.269847,87.8306,0.1185057,1.186431,0.1849963,1.7,3.352798
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1083131,50.8157,48.7589,0.5399969,0.5399969,0,-1,0,0.5399969,20.05811,0,0,0,0.1083131,0.5684177,0.5399969,0,0,0.7696615,3.860994,0,0.4601046,-0.4601046,4.784854,79.74741,0.1185057,0.5939965,0.08665051,0,3.969307
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1704073,52.65509,49.37965,0.4741654,0.4741654,0,0,0,0.4741654,35.93836,0,0,0,0.1704073,0.4991215,0.4741654,0,0,1.280889,3.400889,0,0.3287142,-0.3287142,4.438359,73.9725,0.1185057,0.5215819,0.1363258,0,3.571296
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.0298213,50.69928,50.13343,0.3875606,0.3875606,0,0,0,0.3875606,7.694618,0,0,0,0.0298213,0.4079585,0.3875606,0,0,1.646127,3.072175,0,0.3781372,-0.3781372,4.039767,67.32932,0.1185057,0.4263166,0.02385704,0,3.101996
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.004060464,49.83315,49.75654,0,0,0,0,0,0,0,0,0,0,0.004060464,0,0,0,0,2.066279,2.694037,0.004060464,0,0.004060464,4.043619,67.39352,0.118505,0,0.003248371,0,2.698098
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.05777957,49.43237,48.34506,0.445391,0.445391,0,0,0,0.445391,12.97277,0,1.110223E-16,0,0.05777957,0.4688326,0.445391,0,0,2.062219,2.697692,0,0.411053,-0.411053,3.610332,60.17207,0.118505,0.4899301,0.04622365,0,2.755471
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,47.1405,47.1405,1.613416,1.38,0,-1,0,1.38,0,0,0.2334158,0.3947574,0,1.452632,1.38,0,0,2.518945,2.286639,0,1.452632,-1.452632,2.079123,34.65199,0.118505,1.774757,0,0,2.286639
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,45.51471,45.51471,0.5392504,0.5392504,0,-1,0,0.5392504,0,0,1.110223E-16,0,0,0.567632,0.5392504,0,0,4.132979,0.8340073,0,0.567632,-0.567632,1.480787,24.67973,0.118505,0.5931754,0,0,0.8340073
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,44.02194,44.02194,1.154584,0.2530566,0,-1,0,0.2530566,0,0,0.9015272,1.016986,0,0.2663754,0.2530566,0,0,4.763682,0.2663754,0,0.2663754,-0.2663754,1.200002,20,0.118505,1.270042,0,0,0.2663754
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,42.48483,42.48483,0.1747324,0,0,-1,0,0,0,0,0.1747324,0.1922056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118505,0.1922056,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,41.39851,41.39851,0.1923447,0,0,-1,0,0,0,0,0.1923447,0.2115791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118505,0.2115791,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,40.54866,40.54866,0.1513781,0,0,-1,0,0,0,0,0.1513781,0.1665159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118505,0.1665159,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,39.61753,39.61753,0.1341209,0,0,-1,0,0,0,0,0.1341209,0.147533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118505,0.147533,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,38.93026,38.93026,0.04281371,0,0,-1,0,0,0,0,0.04281371,0.04709508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118505,0.04709508,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,38.28733,38.28733,0.1440577,0,0,-1,0,0,0,0,0.1440577,0.1584635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118505,0.1584635,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,37.68136,37.68136,0.1274588,0,0,-1,0,0,0,0,0.1274588,0.1402047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118505,0.1402047,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,37.18623,37.18623,0.3074594,0.3074594,1.7,0,0.5202,0.3074594,0,0,0,0,0,0,0,1.392541,1.322914,5.059654,0,1.322914,0,1.322914,2.455028,40.91706,0.1188281,0.3382054,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.0143943,37.24483,36.99409,0.05325346,0.05325346,1.505885,0,0.4672066,0.05325346,27.02978,2.220446E-16,0,0,0.0143943,0,0,1.452632,1.38,3.736741,1.190622,1.394394,0,1.394394,3.777867,62.96432,0.1190556,0.05857881,0.01151544,1.7,1.205016
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03347076,37.22234,36.63938,0.6110526,0.6110526,1.7,0,0.5202,0.6110526,5.477557,0,0,0,0.03347076,0,0,1.088947,1.0345,2.342347,2.445577,1.067971,0,1.067971,4.791033,79.85039,0.1193536,0.6721579,0.02677661,1.7,2.479048
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2450861,41.91397,37.51878,0.9415656,0.9415656,1.7,0,0.5202,0.9415656,26.02964,0,0,0,0.2450861,0,0,0.7584344,0.7205126,1.274376,3.406751,0.9655988,0,0.9655988,5.70708,95.11781,0.1196129,1.035722,0.1960689,1.7,3.651837
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3780507,46.61801,39.63231,0.3918376,0.3918376,0,-1,0,0.3918376,96.48146,0,0,0,0.3780507,0.4124606,0.3918376,0,0,0.308777,4.27579,0,0.03440998,-0.03440998,5.670809,94.5133,0.1196129,0.4310214,0.3024405,0,4.65384
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.278067,46.64854,41.50935,0.7814251,0.7814251,0,0,0,0.7814251,35.5846,0,1.110223E-16,0,0.278067,0.8225527,0.7814251,0,0,0.3470103,4.24138,0,0.5444857,-0.5444857,5.096871,84.94768,0.1196129,0.8595675,0.2224536,0,4.519446
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.340417,49.86218,43.43813,0.6046009,0.6046009,0,0,0,0.6046009,56.30441,0,1.110223E-16,0,0.340417,0.636422,0.6046009,0,0,0.9519945,3.696894,0,0.296005,-0.296005,4.784854,79.74741,0.1196129,0.665061,0.2723336,0,4.037311
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.30395,51.18221,45.39647,0.04225181,0.04225181,0,0,0,0.04225181,719.3774,0,0,0,0.30395,0.04447559,0.04225181,0,0,1.280889,3.400889,0.2594744,0,0.2594744,5.031013,83.85005,0.1195695,0.04647699,0.24316,0,3.704839
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.5129719,57.53556,47.34742,0.399541,0.399541,0,0,0,0.399541,128.3903,0,0,0,0.5129719,0.4205695,0.399541,0,0,1.021415,3.634416,0.09240242,0,0.09240242,5.118674,85.31106,0.1195541,0.4394951,0.4103775,0,4.147388
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1454313,51.36802,48.59632,0.08232041,0.08232041,0,-1,0,0.08232041,176.665,0,0,0,0.1454313,0.08665306,0.08232041,0,0,0.9290122,3.717578,0.05877826,0,0.05877826,5.174436,86.24043,0.1195442,0.09055245,0.1163451,0,3.863009
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2692891,54.5015,49.26141,0.1393089,0.1393089,0,0,0,0.1393089,193.3036,0,0,0,0.2692891,0.1466409,0.1393089,0,0,0.8702339,3.770478,0.1226482,0,0.1226482,5.29079,88.17966,0.1195237,0.1532398,0.2154313,0,4.039768
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3702292,57.30509,49.96346,0.4979927,0.4979927,0,0,0,0.4979927,74.34431,0,5.551115E-17,0,0.3702292,0.5242028,0.4979927,0,0,0.7475857,3.880862,0,0.1539736,-0.1539736,5.128488,85.47462,0.1195237,0.547792,0.2961834,0,4.251091
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.162889,52.7641,49.63091,0.735614,0.735614,0,0,0,0.735614,22.14326,0,0,0,0.162889,0.7743306,0.735614,0,0,0.9186675,3.726888,0,0.6114416,-0.6114416,4.483972,74.73271,0.1195237,0.8091754,0.1303112,0,3.889777
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.0519383,49.15068,48.17509,0.4756802,0.4756802,0,0,0,0.4756802,10.91874,0,5.551115E-17,0,0.0519383,0.500716,0.4756802,0,0,1.598047,3.115447,0,0.4487777,-0.4487777,4.010918,66.8485,0.1195237,0.5232483,0.04155064,0,3.167385
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,46.97053,46.97053,0.778542,0.778542,0,-1,0,0.778542,0,0,1.110223E-16,0,0,0.8195179,0.778542,0,0,2.096689,2.666669,0,0.8195179,-0.8195179,3.147071,52.45107,0.1195237,0.8563962,0,0,2.666669
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,45.39647,45.39647,0.508646,0.508646,0,-1,0,0.508646,0,0,0,0,0,0.5354168,0.508646,0,0,3.007264,1.847151,0,0.5354168,-0.5354168,2.582692,43.04477,0.1195237,0.5595106,0,0,1.847151
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,43.94065,43.94065,0.6849545,0.6849545,0,-1,0,0.6849545,0,0,0,0,0,0.7210048,0.6849545,0,0,3.602172,1.311734,0,0.7210048,-0.7210048,1.822686,30.37804,0.1195237,0.75345,0,0,1.311734
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,42.40354,42.40354,0.2083919,0.2083919,0,-1,0,0.2083919,0,0,0,0,0,0.2193598,0.2083919,0,0,4.403288,0.5907294,0,0.2193598,-0.2193598,1.59146,26.52429,0.1195237,0.229231,0,0,0.5907294
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,41.31721,41.31721,0.01611031,0.01611031,0,-1,0,0.01611031,0,0,0,0,0,0.01695822,0.01611031,0,0,4.647021,0.3713696,0,0.01695822,-0.01695822,1.573585,26.22636,0.1195237,0.01772134,0,0,0.3713696
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,40.46737,40.46737,0.1737139,0.1737139,0,-1,0,0.1737139,0,0,0,0,0,0.1828567,0.1737139,0,0,4.665864,0.3544114,0,0.1828567,-0.1828567,1.380837,23.0139,0.1195237,0.1910853,0,0,0.3544114
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,39.52885,39.52885,0.0989833,0.0989833,0,-1,0,0.0989833,0,0,1.387779E-17,0,0,0.1041929,0.0989833,0,0,4.869038,0.1715547,0,0.1041929,-0.1041929,1.271008,21.18342,0.1195237,0.1088816,0,0,0.1715547
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,38.84897,38.84897,0.1922171,0.06399362,0,-1,0,0.06399362,0,0,0.1282234,0.1474451,0,0.0673617,0.06399362,0,0,4.984808,0.0673617,0,0.0673617,-0.0673617,1.200002,20,0.1195237,0.2114388,0,0,0.0673617
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,38.19866,38.19866,0.1501055,0,0,-1,0,0,0,0,0.1501055,0.1651161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195237,0.1651161,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,37.62224,37.62224,0.03405747,0,0,-1,0,0,0,0,0.03405747,0.03746321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195237,0.03746321,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,37.11972,37.11972,0.07986425,0.07986425,1.532496,0,0.4744714,0.07986425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1197622,0.08785067,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03573272,37.55862,36.93497,0.139495,0.139495,1.592127,0,0.4907506,0.139495,25.61576,2.220446E-16,0,0,0.03573272,0,0,1.452632,1.38,3.679654,1.242,1.415733,0,1.415733,3.852267,64.20433,0.120019,0.1534445,0.02858617,1.7,1.277733
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.3158844,42.25735,36.58026,0.6624442,0.6624442,1.7,0,0.5202,0.6624442,47.68468,0,0,0,0.3158844,0,0,1.037556,0.985678,2.263922,2.51616,1.301562,0,1.301562,5.087038,84.7838,0.1203393,0.7286886,0.2527075,1.7,2.832044
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.5924487,48.51238,37.4301,0.9788716,0.9788716,0,0,0,0.9788716,60.52363,0,0,0,0.5924487,1.030391,0.9788716,0,0,0.9623592,3.687566,0,0.4379425,-0.4379425,4.625406,77.08994,0.1203393,1.076759,0.473959,0,4.280015
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.8530654,56.35934,39.55102,0.1661921,0.1661921,0,-1,0,0.1661921,513.3008,0,0,0,0.8530654,0.1749391,0.1661921,0,0,1.448962,3.249623,0.6781263,0,0.6781263,5.268733,87.81204,0.120226,0.1828113,0.6824523,0,4.102688
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.8349463,58.03819,41.39851,0,0,0,0,0,0,0,0.06411061,0,0,0.8349463,0,0,0,0,0.7708358,3.859937,0.7708358,0,0.7708358,6.000012,100,0.1200975,0,0.6679571,0,4.694883
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.8870015,61.45372,43.35684,0.3626323,0.3626323,0,0,0,0.3626323,244.6008,0.5052833,0,0,0.8870015,0.3817182,0.3626323,0,0,0,4.553689,0,0,0,6.000012,100,0.1200975,0.3988955,0.7096012,0,5.440691
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.6848181,59.0502,45.30779,0.9650734,0.9650734,0,0,0,0.9650734,70.96021,0,0,0,0.6848181,1.015867,0.9650734,0,0,0,4.553689,0,0.3310487,-0.3310487,5.651056,94.18408,0.1200975,1.061581,0.5478545,0,5.238507
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.6190298,59.74793,47.26612,0.6103369,0.6103369,0,0,0,0.6103369,101.4243,0,0,0,0.6190298,0.6424599,0.6103369,0,0,0.3678319,4.22264,0,0.02343015,-0.02343015,5.626359,93.77245,0.1200975,0.6713706,0.4952238,0,4.84167
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.3603909,55.57095,48.50764,0.1982079,0.1982079,0,-1,0,0.1982079,181.8247,0,0,0,0.3603909,0.2086399,0.1982079,0,0,0.3938653,4.19921,0.1517511,0,0.1517511,5.770322,96.17184,0.1200723,0.2180287,0.2883127,0,4.559601
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3134318,55.26617,49.13578,0.8147445,0.8147445,0,0,0,0.8147445,38.46995,0,0,0,0.3134318,0.8576258,0.8147445,0,0,0.2421143,4.335786,0,0.544194,-0.544194,5.196692,86.61135,0.1200723,0.8962189,0.2507454,0,4.649218
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1047686,51.88573,49.88217,1.416043,1.416043,0.425,0,0.172125,1.416043,7.398686,0,2.220446E-16,0,0.1047686,1.043203,0.9910426,0,0,0.8467743,3.791592,0,0.9384342,-0.9384342,4.207495,70.12477,0.1200723,1.557647,0.08381484,1.7,3.896361
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.07147381,50.86295,49.50528,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07147381,0,0,1.452632,1.38,1.889479,2.853158,1.451474,0,1.451474,5.584484,93.07455,0.1202624,0,0.05717904,1.7,2.924632
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04542434,48.90874,48.05685,0.3670161,0.3670161,0,0,0,0.3670161,12.37666,0,0,0,0.04542434,0.3863328,0.3670161,0,0,0.4380052,4.159484,0,0.3409084,-0.3409084,5.225135,87.0854,0.1202624,0.4037177,0.03633947,0,4.204908
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,46.8449,46.8449,0.9959796,0.9959796,0,-1,0,0.9959796,0,0,0,0,0,1.0484,0.9959796,0,0,0.8167923,3.818576,0,1.0484,-1.0484,4.120025,68.66694,0.1202624,1.095578,0,0,3.818576
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,45.27084,45.27084,1.248258,1.248258,0,-1,0,1.248258,0,0,2.220446E-16,0,0,1.313955,1.248258,0,0,1.981681,2.770176,0,1.313955,-1.313955,2.734994,45.58315,0.1202624,1.373083,0,0,2.770176
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,43.81502,43.81502,0.718435,0.718435,0,-1,0,0.718435,0,0,1.110223E-16,0,0,0.7562473,0.718435,0,0,3.441631,1.456221,0,0.7562473,-0.7562473,1.937839,32.29726,0.1202624,0.7902785,0,0,1.456221
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,42.29269,42.29269,0.1085251,0.1085251,0,-1,0,0.1085251,0,0,1.387779E-17,0,0,0.114237,0.1085251,0,0,4.281906,0.6999736,0,0.114237,-0.114237,1.817423,30.29032,0.1202624,0.1193776,0,0,0.6999736
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,41.21376,41.21376,0.2308109,0.2308109,0,-1,0,0.2308109,0,0,2.775558E-17,0,0,0.2429588,0.2308109,0,0,4.408836,0.5857367,0,0.2429588,-0.2429588,1.561322,26.02198,0.1202624,0.2538919,0,0,0.5857367
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,40.38608,40.38608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.67879,0.3427779,0,0,0,1.561322,26.02198,0.1202624,0,0,0,0.3427779
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,39.42539,39.42539,0.1617429,0.1617429,0,-1,0,0.1617429,0,0,2.775558E-17,0,0,0.1702557,0.1617429,0,0,4.67879,0.3427779,0,0.1702557,-0.1702557,1.381857,23.0309,0.1202624,0.1779172,0,0,0.3427779
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,38.74551,38.74551,0.1652463,0.1638961,0,-1,0,0.1638961,0,0,0.001350258,0.01787489,0,0.1725222,0.1638961,0,0,4.867963,0.1725222,0,0.1725222,-0.1725222,1.200002,20,0.1202624,0.181771,0,0,0.1725222
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,38.0952,38.0952,0.03345774,0,0,-1,0,0,0,0,0.03345774,0.03680352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202624,0.03680352,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,37.51878,37.51878,0.0231692,0,0,-1,0,0,0,0,0.0231692,0.02548612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202624,0.02548612,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,37.03843,37.03843,0.186153,0.186153,1.638785,0,0.5034882,0.186153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1205416,0.2047683,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.03133506,37.41488,36.86847,0.109431,0.109431,1.562063,0,0.4825431,0.109431,28.63453,2.220446E-16,0,0,0.03133506,0,0,1.452632,1.38,3.679654,1.242,1.411335,0,1.411335,3.848095,64.1348,0.1207825,0.1203741,0.02506805,1.7,1.273335
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.2988847,41.87996,36.52114,0.690195,0.690195,1.7,0,0.5202,0.690195,43.30438,0,0,0,0.2988847,0,0,1.009805,0.9593148,2.268319,2.512202,1.258199,0,1.258199,5.041728,84.02863,0.1211055,0.7592145,0.2391077,1.7,2.811086
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5289788,47.15743,37.34881,0.697156,0.697156,0,0,0,0.697156,75.87668,0,0,0,0.5289788,0.7338484,0.697156,0,0,1.01012,3.644581,0,0.2048696,-0.2048696,4.825777,80.42945,0.1211055,0.7668716,0.4231831,0,4.17356
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.6093848,51.03617,39.44756,0.5685195,0.5685195,0,-1,0,0.5685195,107.188,0,0,0,0.6093848,0.5984415,0.5685195,0,0,1.237753,3.439711,0.01094332,0,0.01094332,4.836158,80.60248,0.1211037,0.6253714,0.4875079,0,4.049096
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.8166584,57.51214,41.29505,1.002802,1.002802,0,0,0,1.002802,81.43763,0,2.220446E-16,0,0.8166584,1.055581,1.002802,0,0,1.22681,3.44956,0,0.2389229,-0.2389229,4.584311,76.40504,0.1211037,1.103083,0.6533267,0,4.266219
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.240407,70.14996,43.23121,0.519654,0.519654,0,0,0,0.519654,238.6986,0,0,0,1.240407,0.5470042,0.519654,0,0,1.492279,3.210638,0.6934025,0,0.6934025,5.242131,87.36868,0.1209883,0.5716194,0.9923254,0,4.451044
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.181193,70.9239,45.14521,0,0,0,0,0,0,0,0.3823164,0,0,1.181193,0,0,0,0,0.7988769,3.8347,0.7988769,0,0.7988769,6.000012,100,0.1208556,0,0.9449546,0,5.015893
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.104368,71.25696,47.09616,0,0,0,0,0,0,0,1.104368,0,0,1.104368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1208556,0,0.8834947,0,5.658057
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.091686,72.43604,48.34506,0.3913302,0.3913302,0,-1,0,0.3913302,278.968,0.6797597,0,0,1.091686,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1208556,0.4304632,0.873349,0,5.645375
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.8783802,67.744,49.01015,0,0,0,0,0,0,0,0.8783802,0,0,0.8783802,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1208556,0,0.7027042,0,5.432069
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4601579,58.94718,49.71959,0.39899,0.39899,0,0,0,0.39899,115.3307,0.04016836,0,0,0.4601579,0.4199895,0.39899,0,0,0,4.553689,0,0,0,6.000012,100,0.1208556,0.438889,0.3681263,0,5.013847
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3176161,55.56753,49.3427,0.2633221,0.2633221,0,0,0,0.2633221,120.6189,0.04043498,0,0,0.3176161,0.2771812,0.2633221,0,0,0,4.553689,0,0,0,6.000012,100,0.1208556,0.2896543,0.2540929,0,4.871305
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.0551703,48.92164,47.88688,0.58679,0.58679,0,0,0,0.58679,9.402052,0,0,0,0.0551703,0.6176737,0.58679,0,0,0,4.553689,0,0.5625034,-0.5625034,5.407082,90.11784,0.1208556,0.645469,0.04413624,0,4.608859
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,46.68232,46.68232,1.117836,1.117836,0,-1,0,1.117836,0,0,0,0,0,1.176669,1.117836,0,0,0.6250038,3.991186,0,1.176669,-1.176669,4.166763,69.44592,0.1208556,1.229619,0,0,3.991186
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,45.10087,45.10087,0.367106,0.367106,0,-1,0,0.367106,0,0,5.551115E-17,0,0,0.3864273,0.367106,0,0,1.932414,2.814517,0,0.3864273,-0.3864273,3.759433,62.65709,0.1208556,0.4038166,0,0,2.814517
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,43.64505,43.64505,0.8115457,0.8115457,0,-1,0,0.8115457,0,0,1.110223E-16,0,0,0.8542586,0.8115457,0,0,2.361778,2.428089,0,0.8542586,-0.8542586,2.858965,47.64933,0.1208556,0.8927003,0,0,2.428089
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,42.15228,42.15228,0.04034625,0.04034625,0,-1,0,0.04034625,0,0,6.938894E-18,0,0,0.04246974,0.04034625,0,0,3.310954,1.57383,0,0.04246974,-0.04246974,2.814198,46.90321,0.1208556,0.04438087,0,0,1.57383
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,41.08813,41.08813,0.1266839,0.1266839,0,-1,0,0.1266839,0,0,0,0,0,0.1333515,0.1266839,0,0,3.358142,1.531361,0,0.1333515,-0.1333515,2.673634,44.56047,0.1208556,0.1393523,0,0,1.531361
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,40.26045,40.26045,0.1413064,0.1413064,0,-1,0,0.1413064,0,0,0,0,0,0.1487435,0.1413064,0,0,3.506311,1.398009,0,0.1487435,-0.1487435,2.516844,41.94732,0.1208556,0.155437,0,0,1.398009
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,39.32193,39.32193,0.1265166,0.1265166,0,-1,0,0.1265166,0,0,0,0,0,0.1331754,0.1265166,0,0,3.671581,1.249266,0,0.1331754,-0.1331754,2.376465,39.60767,0.1208556,0.1391683,0,0,1.249266
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,38.65683,38.65683,0.1326093,0.1326093,0,-1,0,0.1326093,0,0,2.775558E-17,0,0,0.1395888,0.1326093,0,0,3.819554,1.11609,0,0.1395888,-0.1395888,2.229326,37.15535,0.1208556,0.1458703,0,0,1.11609
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,38.01391,38.01391,0.2049816,0.2049816,0,-1,0,0.2049816,0,0,2.775558E-17,0,0,0.2157701,0.2049816,0,0,3.974653,0.9765016,0,0.2157701,-0.2157701,2.001884,33.36466,0.1208556,0.2254798,0,0,0.9765016
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,37.45227,37.45227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.214397,0.7607315,0,0,0,2.001884,33.36466,0.1208556,0,0,0,0.7607315
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,36.97192,36.97192,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0,0.1037969,0.09860704,0,0,4.214397,0.7607315,0,0.1037969,-0.1037969,1.892472,31.54114,0.1208556,0.1084677,0,0,0.7607315
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03323767,37.36659,36.78717,0.1756581,0.1756581,0,0,0,0.1756581,18.9218,0,0,0,0.03323767,0.1849033,0.1756581,0,0,4.329727,0.6569346,0,0.1516656,-0.1516656,1.732603,28.87665,0.1208556,0.1932239,0.02659014,0,0.6901723
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2558167,40.99364,36.43246,0.300098,0.300098,0,0,0,0.300098,85.24439,0,0,0,0.2558167,0.3158926,0.300098,0,0,4.498244,0.5052691,0,0.06007591,-0.06007591,1.669277,27.82123,0.1208556,0.3301078,0.2046534,0,0.7610857
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3355327,43.33911,37.26752,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,67.52108,0,0,0,0.3355327,0,0,1.20307,1.142916,4.564995,0.4451931,1.478449,0,1.478449,3.071857,51.19751,0.1211407,0.5466233,0.2684262,1.7,0.7807258
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5574614,49.84035,39.32193,0.3758224,0.3758224,0,-1,0,0.3758224,148.3311,0,0,0,0.5574614,0.3956025,0.3758224,0,0,3.086546,1.775797,0.1618589,0,0.1618589,3.22541,53.75672,0.1211138,0.4134046,0.4459692,0,2.333259
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.630194,53.34555,41.1768,0.3833491,0.3833491,0,0,0,0.3833491,164.3917,0,0,0,0.630194,0.4035254,0.3833491,0,0,2.924687,1.92147,0.2266686,0,0.2266686,3.440447,57.34066,0.1210762,0.421684,0.5041552,0,2.551664
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.5313861,53.32034,43.06124,1.24699,1.24699,0,0,0,1.24699,42.61349,0,2.220446E-16,0,0.5313861,1.312621,1.24699,0,0,2.698019,2.125472,0,0.7812352,-0.7812352,2.616952,43.61579,0.1210762,1.371689,0.4251089,0,2.656858
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,0.9875884,65.73911,44.97524,0.9924808,0.9924808,0,0,0,0.9924808,99.50706,0,1.110223E-16,0,0.9875884,1.044717,0.9924808,0,0,3.566058,1.344237,0,0.05712821,-0.05712821,2.556734,42.61215,0.1210762,1.091729,0.7900707,0,2.331825
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.101646,70.98737,46.93358,0.2116282,0.2116282,0,0,0,0.2116282,520.5574,0,0,0,1.101646,0.2227665,0.2116282,0,0,3.629534,1.287109,0.8788797,0,0.8788797,3.390512,56.50843,0.1209307,0.2327911,0.881317,0,2.388755
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.8239095,65.46387,48.17509,1.094898,1.094898,0,-1,0,1.094898,75.24988,0,0,0,0.8239095,1.152524,1.094898,0,0,2.750654,2.0781,0,0.3286149,-0.3286149,3.044122,50.73526,0.1209307,1.204388,0.6591277,0,2.90201
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.6911891,63.06411,48.80323,0,0,0,0,0,0,0,0,0,0,0.6911891,0,0,0,0,3.115782,1.749485,0.6911891,0,0.6911891,3.699841,61.6639,0.1208165,0,0.5529512,0,2.440675
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.5800861,61.37855,49.54962,0.6536628,0.6536628,0,0,0,0.6536628,88.74393,0,0,0,0.5800861,0.6880661,0.6536628,0,0,2.424592,2.371556,0,0.1079801,-0.1079801,3.58602,59.76689,0.1208165,0.7190291,0.4640688,0,2.951642
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2791782,54.60917,49.17273,0.6012199,0.6012199,0,0,0,0.6012199,46.4353,0,0,0,0.2791782,0.632863,0.6012199,0,0,2.54457,2.263576,0,0.3536848,-0.3536848,3.213204,53.55329,0.1208165,0.6613419,0.2233426,0,2.542754
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.0581034,48.80587,47.71692,0.05662462,0.05662462,0,0,0,0.05662462,102.6116,0,0,0,0.0581034,0.05960486,0.05662462,0,0,2.937554,1.909891,0,0.001501457,-0.001501457,3.211621,53.52692,0.1208165,0.06228708,0.04648272,0,1.967994
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,46.4754,46.4754,0.674711,0.674711,0,-1,0,0.674711,0,0,1.110223E-16,0,0,0.7102221,0.674711,0,0,2.939222,1.908389,0,0.7102221,-0.7102221,2.462981,41.04961,0.1208165,0.7421821,0,0,1.908389
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,44.93829,44.93829,1.695174,1.138259,0,-1,0,1.138259,0,0,0.5569149,0.7264323,0,1.198167,1.138259,0,0,3.728358,1.198167,0,1.198167,-1.198167,1.200002,20,0.1208165,1.864691,0,0,1.198167
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,43.48247,43.48247,0.6439664,0,0,-1,0,0,0,0,0.6439664,0.708363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1208165,0.708363,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,41.98231,41.98231,0.3470836,0,0,-1,0,0,0,0,0.3470836,0.3817919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1208165,0.3817919,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,40.94772,40.94772,0.1599658,0,0,-1,0,0,0,0,0.1599658,0.1759624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1208165,0.1759624,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,40.11265,40.11265,0.1000681,0,0,-1,0,0,0,0,0.1000681,0.1100749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1208165,0.1100749,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,39.18152,39.18152,0.04145325,0,0,-1,0,0,0,0,0.04145325,0.04559857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1208165,0.04559857,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,38.5312,38.5312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1208165,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,37.91045,37.91045,0.06939759,0,0,-1,0,0,0,0,0.06939759,0.07633735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1208165,0.07633735,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,37.34881,37.34881,0.1370427,0,0,-1,0,0,0,0,0.1370427,0.1507469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1208165,0.1507469,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,36.86847,36.86847,0.06274897,0.06274897,1.515381,0,0.4697989,0.06274897,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1210402,0.06902386,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.0350988,37.2953,36.68372,0.1721477,0.1721477,1.624779,0,0.4996648,0.1721477,20.38877,2.220446E-16,0,0,0.0350988,0,0,1.452632,1.38,3.679654,1.242,1.415099,0,1.415099,3.851666,64.19431,0.1213024,0.1893625,0.02807904,1.7,1.277099
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2236137,40.29871,36.329,0.5955412,0.5955412,1.7,0,0.5202,0.5955412,37.54799,0,0,0,0.2236137,0,0,1.104459,1.049236,2.264556,2.515589,1.27285,0,1.27285,5.059197,84.31979,0.1216182,0.6550953,0.178891,1.7,2.739203
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4487693,45.36812,37.14189,1.17888,1.17888,0,0,0,1.17888,38.06744,0,2.220446E-16,0,0.4487693,1.240926,1.17888,0,0,0.991706,3.661154,0,0.7921566,-0.7921566,4.224191,70.40304,0.1216182,1.296768,0.3590154,0,4.109923
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.7569452,53.863,39.1963,1.035598,1.035598,0,-1,0,1.035598,73.09255,0,0,0,0.7569452,1.090104,1.035598,0,0,1.87188,2.868997,0,0.3331583,-0.3331583,3.873011,64.55006,0.1216182,1.139158,0.6055562,0,3.625942
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.8406879,57.7253,41.00684,0.5509477,0.5509477,0,0,0,0.5509477,152.5894,0,0,0,0.8406879,0.5799449,0.5509477,0,0,2.242056,2.535839,0.260743,0,0.260743,4.120374,68.67275,0.1215751,0.6060424,0.6725503,0,3.376527
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.150164,67.36198,42.89867,1.217868,1.217868,0,0,0,1.217868,94.44082,0,0,0,1.150164,1.281966,1.217868,0,0,1.981313,2.770507,0,0.1318018,-0.1318018,3.981442,66.35724,0.1215751,1.339655,0.9201315,0,3.920672
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.8288021,61.75786,44.81266,0.5347465,0.5347465,0,0,0,0.5347465,154.9897,0,0,0,0.8288021,0.5628911,0.5347465,0,0,2.127759,2.638705,0.265911,0,0.265911,4.233707,70.56165,0.1215312,0.5882212,0.6630417,0,3.467508
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.7381644,61.86715,46.76361,0.2952211,0.2952211,0,0,0,0.2952211,250.0379,0,0,0,0.7381644,0.310759,0.2952211,0,0,1.861848,2.878026,0.4274054,0,0.4274054,4.63918,77.31951,0.1214607,0.3247432,0.5905315,0,3.61619
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.133484,73.15989,48.01251,1.108467,1.108467,0,-1,0,1.108467,102.2569,0,0,0,1.133484,1.166808,1.108467,0,0,1.434443,3.26269,0,0.03332326,-0.03332326,4.604054,76.73409,0.1214607,1.219314,0.9067875,0,4.396175
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.9140917,68.19152,48.63327,0.5243275,0.5243275,0,0,0,0.5243275,174.336,0,0,0,0.9140917,0.5519236,0.5243275,0,0,1.471469,3.229367,0.3621681,0,0.3621681,4.947637,82.46045,0.121401,0.5767602,0.7312734,0,4.143459
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.6935181,63.71725,49.3427,0.3440067,0.3440067,0,0,0,0.3440067,201.6002,0,0,0,0.6935181,0.3621123,0.3440067,0,0,1.109301,3.555318,0.3314058,0,0.3314058,5.262036,87.70042,0.1213465,0.3784074,0.5548145,0,4.248837
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.320415,55.23133,48.96582,0,0,0,0,0,0,0,0,0,0,0.320415,0,0,0,0,0.7778949,3.853584,0.320415,0,0.320415,5.566009,92.76662,0.1212938,0,0.256332,0,4.173998
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04452586,48.30482,47.47305,1.158498,1.158498,0,0,0,1.158498,3.843412,0,0,0,0.04452586,1.219472,1.158498,0,0,0.4574799,4.141957,0,1.174946,-1.174946,4.327507,72.12497,0.1212938,1.274348,0.03562069,0,4.186483
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,46.22414,46.22414,1.058933,1.058933,0,-1,0,1.058933,0,0,0,0,0,1.114666,1.058933,0,0,1.762975,2.967011,0,1.114666,-1.114666,3.152545,52.54232,0.1212938,1.164826,0,0,2.967011
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,44.72398,44.72398,0.8570091,0.8570091,0,-1,0,0.8570091,0,0,1.110223E-16,0,0,0.9021149,0.8570091,0,0,3.001493,1.852345,0,0.9021149,-0.9021149,2.201633,36.69381,0.1212938,0.94271,0,0,1.852345
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,43.27555,43.27555,0.729487,0.729487,0,-1,0,0.729487,0,0,1.110223E-16,0,0,0.767881,0.729487,0,0,4.003843,0.9502302,0,0.767881,-0.767881,1.392215,23.20354,0.1212938,0.8024357,0,0,0.9502302
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,41.81973,41.81973,0.01530065,0.01530065,0,-1,0,0.01530065,0,0,1.734723E-18,0,0,0.01610594,0.01530065,0,0,4.857044,0.1823491,0,0.01610594,-0.01610594,1.375238,22.92059,0.1212938,0.01683071,0,0,0.1823491
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,40.77775,40.77775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.87494,0.1662432,0,0,0,1.375238,22.92059,0.1212938,0,0,0,0.1662432
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,39.96486,39.96486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.87494,0.1662432,0,0,0,1.375238,22.92059,0.1212938,0,0,0,0.1662432
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,39.05589,39.05589,0.2962003,0.157931,0,-1,0,0.157931,0,0,0.1382692,0.1678892,0,0.1662432,0.157931,0,0,4.87494,0.1662432,0,0.1662432,-0.1662432,1.200002,20,0.1212938,0.3258203,0,0,0.1662432
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,38.42775,38.42775,0.1975311,0,0,-1,0,0,0,0,0.1975311,0.2172843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212938,0.2172843,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,37.78482,37.78482,0.1289221,0,0,-1,0,0,0,0,0.1289221,0.1418143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212938,0.1418143,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,37.24535,37.24535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212938,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,36.76501,36.76501,0.223792,0.223792,1.676424,0,0.5137637,0.223792,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1215809,0.2461712,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01406546,36.82463,36.58026,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01406546,0,0,1.452632,1.38,3.679654,1.242,1.394065,0,1.394065,3.831712,63.86174,0.1217729,0,0.01125237,1.7,1.256065
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1203272,38.35819,36.24771,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1203272,0,0,1.452632,1.38,2.285589,2.496659,1.500327,0,1.500327,5.255047,87.58395,0.1219468,0,0.0962618,1.7,2.616986
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4265288,44.83015,37.03843,0.9203807,0.9203807,0,0,0,0.9203807,46.34265,0,1.110223E-16,0,0.4265288,0.9688218,0.9203807,0,0,0.7852617,3.846953,0,0.542293,-0.542293,4.68342,78.05685,0.1219468,1.012419,0.341223,0,4.273482
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.6742727,51.95647,39.05589,0.5022838,0.5022838,0,-1,0,0.5022838,134.2414,0,0,0,0.6742727,0.5287198,0.5022838,0,0,1.38781,3.30466,0.1455529,0,0.1455529,4.821504,80.35824,0.1219229,0.5525122,0.5394182,0,3.978933
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.7247136,55.00925,40.85904,0.2384868,0.2384868,0,0,0,0.2384868,303.8799,0,0,0,0.7247136,0.2510388,0.2384868,0,0,1.242257,3.435658,0.4736749,0,0.4736749,5.270872,87.84768,0.1218451,0.2623355,0.5797709,0,4.160372
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.8074787,58.9179,42.7287,0.4748397,0.4748397,0,0,0,0.4748397,170.0529,0,0,0,0.8074787,0.4998313,0.4748397,0,0,0.7685816,3.861965,0.3076474,0,0.3076474,5.562731,92.71201,0.1217946,0.5223237,0.645983,0,4.669444
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.158867,69.71206,44.64269,0.3119185,0.3119185,0,0,0,0.3119185,371.5289,0.3695979,0,0,1.158867,0.3283353,0.3119185,0,0,0.4609343,4.138848,0.4609343,0,0.4609343,6.000012,100,0.1217191,0.3431103,0.9270939,0,5.297716
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.8992665,65.42103,46.55669,0,0,0,0,0,0,0,0.8992665,0,0,0.8992665,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1217191,0,0.7194132,0,5.452955
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.8011776,64.5037,47.80559,0.8165888,0.8165888,0,-1,0,0.8165888,98.11274,0,0,0,0.8011776,0.8595672,0.8165888,0,0,0,4.553689,0,0.05838953,-0.05838953,5.938464,98.97421,0.1217191,0.8982477,0.6409421,0,5.354867
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.7260865,63.4475,48.42635,0.1021583,0.1021583,0,0,0,0.1021583,710.7463,0.5536742,0,0,0.7260865,0.1075351,0.1021583,0,0,0.06487726,4.495299,0.06487726,0,0.06487726,6.000012,100,0.1217085,0.1123741,0.5808692,0,5.221386
