Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.4833698,58.82044,49.13578,0.1755389,0.1755389,0,0,0,0.1755389,275.3634,0.298592,0,0,0.4833698,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.1217085,0.1930927,0.3866958,0,5.037059
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3003862,54.56213,48.71456,0.0357931,0.0357931,0,0,0,0.0357931,839.2294,0.2627093,0,0,0.3003862,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.1217085,0.03937241,0.240309,0,4.854075
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.06198752,48.425,47.26612,0.6946903,0.6946903,0,0,0,0.6946903,8.923043,0,1.110223E-16,0,0.06198752,0.731253,0.6946903,0,0,0,4.553689,0,0.6692654,-0.6692654,5.294544,88.24223,0.1217085,0.7641594,0.04959002,0,4.615676
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,46.01722,46.01722,0.3881295,0.3881295,0,-1,0,0.3881295,0,0,5.551115E-17,0,0,0.4085574,0.3881295,0,0,0.7436283,3.884423,0,0.4085574,-0.4085574,4.863887,81.06462,0.1217085,0.4269425,0,0,3.884423
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,44.51706,44.51706,0.06961501,0.06961501,0,-1,0,0.06961501,0,0,0,0,0,0.07327896,0.06961501,0,0,1.197581,3.475866,0,0.07327896,-0.07327896,4.786644,79.77724,0.1217085,0.07657651,0,0,3.475866
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,43.06124,43.06124,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,5.551115E-17,0,0,0.2835342,0.2693575,0,0,1.279002,3.402587,0,0.2835342,-0.2835342,4.487773,74.79607,0.1217085,0.2962932,0,0,3.402587
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,41.62759,41.62759,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,5.551115E-17,0,0,0.2697855,0.2562962,0,0,1.59404,3.119053,0,0.2697855,-0.2697855,4.203394,70.05643,0.1217085,0.2819259,0,0,3.119053
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,40.62995,40.62995,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.893802,2.849267,0,0.1263463,-0.1263463,4.070213,67.83675,0.1217085,0.1320319,0,0,2.849267
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,39.82444,39.82444,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.034187,2.722921,0,0.1926768,-0.1926768,3.867114,64.45177,0.1217085,0.2013473,0,0,2.722921
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,38.93026,38.93026,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.248272,2.530244,0,0.1502748,-0.1502748,3.70871,61.81172,0.1217085,0.1570371,0,0,2.530244
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,38.32429,38.32429,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.415244,2.37997,0,0.103966,-0.103966,3.599121,59.98523,0.1217085,0.1086444,0,0,2.37997
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,37.68136,37.68136,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.530761,2.276004,0,0.1106654,-0.1106654,3.482469,58.04104,0.1217085,0.1156453,0,0,2.276004
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,37.14189,37.14189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.653723,2.165338,0,0,0,3.482469,58.04104,0.1217085,0,0,0,2.165338
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,36.68372,36.68372,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.653723,2.165338,0,0.2348305,-0.2348305,3.234936,53.91549,0.1217085,0.2453979,0,0,2.165338
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01428339,36.74701,36.49897,0.1903524,0.1903524,0,0,0,0.1903524,7.503655,0,2.775558E-17,0,0.01428339,0.2003709,0.1903524,0,0,2.914646,1.930508,0,0.1860875,-0.1860875,3.038783,50.64627,0.1217085,0.2093876,0.01142671,0,1.944791
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.3076259,41.67486,36.16642,0.0232083,0.0232083,0,0,0,0.0232083,1325.5,0,0,0,0.3076259,0.02442979,0.0232083,0,0,3.12141,1.74442,0.2831962,0,0.2831962,3.307446,55.12399,0.1216622,0.02552913,0.2461008,0,2.052046
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5467176,47.06657,36.93497,0,0,0,0,0,0,0,0,0,0,0.5467176,0,0,0,0,2.838214,1.999297,0.5467176,0,0.5467176,3.826108,63.76834,0.1215728,0,0.4373741,0,2.546014
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.8596008,55.82907,38.95243,1.42379,1.38,0,-1,0,1.38,62.28992,2.220446E-16,0.04378997,0.186169,0.8596008,1.452632,1.38,0,0,2.291496,2.491343,0,0.5930308,-0.5930308,3.200999,53.34987,0.1215728,1.566169,0.6876807,0,3.350943
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.158529,64.98348,40.75558,0,0,0,0,0,0,0,0,0,0,1.158529,0,0,0,0,2.950419,1.898312,1.158529,0,1.158529,4.300076,71.66779,0.1213839,0,0.9268235,0,3.056841
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.275467,70.32542,42.61045,0.7879654,0.7879654,0,0,0,0.7879654,161.8684,0,0,0,1.275467,0.8294373,0.7879654,0,0,1.79189,2.940988,0.4460297,0,0.4460297,4.723217,78.72012,0.1213113,0.8667619,1.020374,0,4.216455
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.2085,70.83826,44.48011,0.3550389,0.3550389,0,0,0,0.3550389,340.3851,0,0,0,1.2085,0.3737252,0.3550389,0,0,1.34586,3.342415,0.8347744,0,0.8347744,5.515153,91.91904,0.1211757,0.3905428,0.9667997,0,4.550914
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.014975,68.08723,46.38672,0,0,0,0,0,0,0,0.503889,0,0,1.014975,0,0,0,0,0.5110857,4.093712,0.5110857,0,0.5110857,6.000012,100,0.1210929,0,0.8119798,0,5.108686
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.6767984,61.44283,47.63562,0,0,0,-1,0,0,0,0.6767984,0,0,0.6767984,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1210929,0,0.5414387,0,5.230487
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.8406349,65.96653,48.26377,0.08838701,0.08838701,0,0,0,0.08838701,951.0844,0.747596,0,0,0.8406349,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1210929,0.0972257,0.6725079,0,5.394324
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4580939,58.09897,48.96582,0,0,0,0,0,0,0,0.4580939,0,0,0.4580939,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1210929,0,0.3664751,0,5.011783
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3066746,54.5203,48.55198,0.5589428,0.5589428,0,0,0,0.5589428,54.8669,0,1.110223E-16,0,0.3066746,0.5883608,0.5589428,0,0,0,4.553689,0,0.2816862,-0.2816862,5.703089,95.05128,0.1210929,0.6148371,0.2453396,0,4.860363
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04665174,47.96573,47.09616,0,0,0,0,0,0,0,0,0,0,0.04665174,0,0,0,0,0.3129847,4.272003,0.04665174,0,0.04665174,5.747346,95.78892,0.1210853,0,0.03732139,0,4.318655
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,45.81031,45.81031,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.266333,4.313989,0,0.8822563,-0.8822563,4.817367,80.28928,0.1210853,0.9219579,0,0,4.313989
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,44.31015,44.31015,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.246618,3.431733,0,0.02425804,-0.02425804,4.791796,79.86311,0.1210853,0.02534965,0,0,3.431733
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,42.89867,42.89867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.273571,3.407475,0,0,0,4.791796,79.86311,0.1210853,0,0,0,3.407475
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,41.46502,41.46502,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.273571,3.407475,0,0.04134474,-0.04134474,4.748215,79.13676,0.1210853,0.04320526,0,0,3.407475
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,40.48954,40.48954,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.31951,3.36613,0,0.09064007,-0.09064007,4.652672,77.54438,0.1210853,0.09471887,0,0,3.36613
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,39.69881,39.69881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.420221,3.27549,0,0,0,4.652672,77.54438,0.1210853,0,0,0,3.27549
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,38.80463,38.80463,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.420221,3.27549,0,0.1507961,-0.1507961,4.493719,74.89517,0.1210853,0.1575819,0,0,3.27549
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,38.19866,38.19866,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.587772,3.124694,0,0.02196019,-0.02196019,4.470571,74.50937,0.1210853,0.0229484,0,0,3.124694
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,37.5779,37.5779,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.612172,3.102734,0,0.02468883,-0.02468883,4.444547,74.07563,0.1210853,0.02579983,0,0,3.102734
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,37.0606,37.0606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.639604,3.078045,0,0,0,4.444547,74.07563,0.1210853,0,0,0,3.078045
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,36.58026,36.58026,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.639604,3.078045,0,0.1228067,-0.1228067,4.315097,71.91814,0.1210853,0.128333,0,0,3.078045
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01634848,36.6793,36.39551,0,0,0,0,0,0,0,0,0,0,0.01634848,0,0,0,0,1.776056,2.955238,0.01634848,0,0.01634848,4.330606,72.17663,0.1210827,0,0.01307878,0,2.971587
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.121923,38.19933,36.06296,0.1711732,0.1711732,0,0,0,0.1711732,71.22783,0,2.775558E-17,0,0.121923,0.1801824,0.1711732,0,0,1.759708,2.969952,0,0.05825938,-0.05825938,4.269196,71.15312,0.1210827,0.1882906,0.09753839,0,3.091875
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1041758,38.66216,36.83152,0.2927098,0.2927098,0,0,0,0.2927098,35.59012,0,0,0,0.1041758,0.3081156,0.2927098,0,0,1.82444,2.911693,0,0.2039398,-0.2039398,4.054224,67.57027,0.1210827,0.3219808,0.08334061,0,3.015868
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1782346,42.02537,38.8268,0.2127104,0.2127104,0,-1,0,0.2127104,83.79218,0,0,0,0.1782346,0.2239056,0.2127104,0,0,2.05104,2.707753,0,0.04567101,-0.04567101,4.006083,66.76791,0.1210827,0.2339814,0.1425877,0,2.885987
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1712269,43.7211,40.61517,0.7693099,0.7693099,0,0,0,0.7693099,22.2572,0,1.110223E-16,0,0.1712269,0.8097998,0.7693099,0,0,2.101786,2.662082,0,0.638573,-0.638573,3.332968,55.54935,0.1210827,0.8462409,0.1369815,0,2.833308
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1730842,45.61832,42.44049,1.543018,1.543018,0.425,0,0.172125,1.543018,11.21726,0,0,0,0.1730842,1.176861,1.118018,0,0,2.811311,2.023509,0,1.003776,-1.003776,2.274895,37.91484,0.1210827,1.697319,0.1384674,1.7,2.196593
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4593142,53.16887,44.31015,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,341.2212,2.220446E-16,0,0,0.4593142,0,0,1.452632,1.38,3.926618,1.019732,1.839314,0,1.839314,4.019821,66.99689,0.1212559,0.1480698,0.3674513,1.7,1.479046
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4045787,54.07439,46.22414,0.7693416,0.7693416,1.7,0,0.5202,0.7693416,52.58765,0,0,0,0.4045787,0,0,0.9306583,0.8841254,2.087304,2.675115,1.288704,0,1.288704,5.242393,87.37305,0.1215631,0.8462758,0.3236629,1.7,3.079694
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2600825,52.42003,47.4287,0.5657531,0.5657531,0,-1,0,0.5657531,45.97102,0,0,0,0.2600825,0.5955296,0.5657531,0,0,0.7986001,3.834949,0,0.3354471,-0.3354471,4.888801,81.47985,0.1215631,0.6223284,0.208066,0,4.095031
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1814959,51.51934,48.05685,0.6823561,0.6823561,0,0,0,0.6823561,26.59842,0,1.110223E-16,0,0.1814959,0.7182695,0.6823561,0,0,1.171319,3.499502,0,0.5367736,-0.5367736,4.322992,72.04972,0.1215631,0.7505916,0.1451967,0,3.680998
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.0126185,48.99568,48.7589,0.6888997,0.6888997,0,0,0,0.6888997,1.831688,0,1.110223E-16,0,0.0126185,0.7251576,0.6888997,0,0,1.767734,2.962728,0,0.7125391,-0.7125391,3.57191,59.53171,0.1215631,0.7577897,0.0100948,0,2.975347
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06115604,49.49639,48.34506,0.2005586,0.2005586,0,0,0,0.2005586,30.49286,0,0,0,0.06115604,0.2111143,0.2005586,0,0,2.559444,2.250189,0,0.1499582,-0.1499582,3.41384,56.89722,0.1215631,0.2206144,0.04892483,0,2.311345
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.0295942,47.43899,46.88924,0.3746206,0.3746206,0,0,0,0.3746206,7.89978,0,0,0,0.0295942,0.3943374,0.3746206,0,0,2.726065,2.100231,0,0.3647432,-0.3647432,3.029367,50.48935,0.1215631,0.4120826,0.02367536,0,2.129825
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,45.64034,45.64034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.131335,1.735487,0,0,0,3.029367,50.48935,0.1215631,0,0,0,1.735487
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,44.14757,44.14757,1.037859,1.037859,0,-1,0,1.037859,0,0,0,0,0,1.092483,1.037859,0,0,3.131335,1.735487,0,1.092483,-1.092483,1.877789,31.29641,0.1215631,1.141645,0,0,1.735487
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,42.7287,42.7287,0.4826944,0.4826944,0,-1,0,0.4826944,0,0,5.551115E-17,0,0,0.5080994,0.4826944,0,0,4.345205,0.6430044,0,0.5080994,-0.5080994,1.342205,22.37004,0.1215631,0.5309638,0,0,0.6430044
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,41.31721,41.31721,0.1156223,0.1156223,0,-1,0,0.1156223,0,0,1.387779E-17,0,0,0.1217076,0.1156223,0,0,4.90976,0.134905,0,0.1217076,-0.1217076,1.213914,20.23185,0.1215631,0.1271845,0,0,0.134905
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,40.34174,40.34174,0.01826742,0.01253751,0,-1,0,0.01253751,0,0,0.005729907,0.007556649,0,0.01319738,0.01253751,0,0,5.044991,0.01319738,0,0.01319738,-0.01319738,1.200002,20,0.1215631,0.02009416,0,0,0.01319738
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,39.57319,39.57319,0.1648136,0,0,-1,0,0,0,0,0.1648136,0.181295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215631,0.181295,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,38.679,38.679,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215631,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,38.07303,38.07303,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215631,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,37.47444,37.47444,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215631,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,36.95714,36.95714,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215631,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,36.49897,36.49897,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1218509,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03470549,36.93238,36.329,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,18.17417,2.220446E-16,0,0,0.03470549,0,0,1.452632,1.38,3.679654,1.242,1.414706,0,1.414706,3.851293,64.18809,0.1221127,0.2100566,0.02776439,1.7,1.276706
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07598612,37.29834,35.97428,1.066927,1.066927,1.7,0,0.5202,1.066927,7.12196,0,0,0,0.07598612,0,0,0.6330729,0.6014193,2.264949,2.515235,0.6774054,0,0.6774054,4.493936,74.89878,0.1222868,1.17362,0.0607889,1.7,2.591221
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1035198,38.56081,36.74284,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1035198,0,0,1.452632,1.38,1.587543,3.1249,1.48352,0,1.48352,5.901327,98.35525,0.1224592,0,0.08281583,1.7,3.22842
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2074032,42.45547,38.72334,1.118338,1.118338,0,-1,0,1.118338,18.54567,0,0,0,0.2074032,1.177198,1.118338,0,0,0.1040237,4.460068,0,0.9697944,-0.9697944,4.879074,81.31773,0.1224592,1.230172,0.1659226,0,4.667471
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.422352,48.3834,40.48954,0.6209035,0.6209035,0,0,0,0.6209035,68.02216,0,0,0,0.422352,0.6535826,0.6209035,0,0,1.181573,3.490273,0,0.2312306,-0.2312306,4.635335,77.25542,0.1224592,0.6829938,0.3378816,0,3.912625
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.491373,51.70021,42.31486,0.2956247,0.2956247,0,0,0,0.2956247,166.2151,0,0,0,0.491373,0.3111839,0.2956247,0,0,1.438496,3.259043,0.1801891,0,0.1801891,4.806277,80.10446,0.12243,0.3251872,0.3930984,0,3.750416
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3036043,49.91588,44.18452,0.7060085,0.7060085,0,0,0,0.7060085,43.00293,0,0,0,0.3036043,0.7431669,0.7060085,0,0,1.258307,3.421213,0,0.4395625,-0.4395625,4.342938,72.38215,0.12243,0.7766094,0.2428835,0,3.724817
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1715077,49.27841,46.05418,0.8928447,0.8928447,0,0,0,0.8928447,19.20913,0,1.110223E-16,0,0.1715077,0.9398366,0.8928447,0,0,1.74671,2.98165,0,0.7683289,-0.7683289,3.533048,58.88401,0.12243,0.9821292,0.1372061,0,3.153158
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.3941311,54.95904,47.26612,0.4375789,0.4375789,0,-1,0,0.4375789,90.07087,0,0,0,0.3941311,0.4606094,0.4375789,0,0,2.600408,2.213321,0,0.06647825,-0.06647825,3.462974,57.71611,0.12243,0.4813368,0.3153049,0,2.607452
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.406053,55.86066,47.88688,1.393222,1.393222,0.425,0,0.172125,1.393222,29.14489,0,0,0,0.406053,1.019181,0.9682223,0,0,2.674273,2.146843,0,0.6131283,-0.6131283,2.81668,46.94457,0.12243,1.532544,0.3248424,1.7,2.552896
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4467055,57.46404,48.59632,0.801742,0.801742,1.7,0,0.5202,0.801742,55.71687,0,0,0,0.4467055,0,0,0.898258,0.8533452,3.355527,1.533715,1.300051,0,1.300051,4.050016,67.50013,0.1227307,0.8819161,0.3573644,1.7,1.98042
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2016576,52.03533,48.17509,0.3641866,0.3641866,1.7,0,0.5202,0.3641866,55.37206,0,0,0,0.2016576,0,0,1.335813,1.269023,2.055476,2.70376,1.47068,0,1.47068,5.445226,90.75359,0.1230026,0.4006053,0.1613261,1.7,2.905418
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.05468939,47.73716,46.71927,0,0,0,0,0,0,0,0,0,0,0.05468939,0,0,0,0,0.5847958,4.027373,0.05468939,0,0.05468939,5.497109,91.6183,0.1229938,0,0.04375152,0,4.082062
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,45.47776,45.47776,0.8472016,0.8472016,0,-1,0,0.8472016,0,0,1.110223E-16,0,0,0.8917912,0.8472016,0,0,0.5301064,4.076593,0,0.8917912,-0.8917912,4.557078,75.95116,0.1229938,0.9319218,0,0,4.076593
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,44.02194,44.02194,0.9286339,0.9286339,0,-1,0,0.9286339,0,0,1.110223E-16,0,0,0.9775093,0.9286339,0,0,1.520986,3.184802,0,0.9775093,-0.9775093,3.526693,58.7781,0.1229938,1.021497,0,0,3.184802
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,42.61045,42.61045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.607107,2.207293,0,0,0,3.526693,58.7781,0.1229938,0,0,0,2.207293
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,41.19159,41.19159,0.1297344,0.1297344,0,-1,0,0.1297344,0,0,0,0,0,0.1365626,0.1297344,0,0,2.607107,2.207293,0,0.1365626,-0.1365626,3.382744,56.37894,0.1229938,0.1427079,0,0,2.207293
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,40.23828,40.23828,0.2349272,0.2349272,0,-1,0,0.2349272,0,0,0,0,0,0.2472918,0.2349272,0,0,2.758843,2.07073,0,0.2472918,-0.2472918,3.122075,52.03448,0.1229938,0.2584199,0,0,2.07073
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,39.46973,39.46973,0.1091806,0.1091806,0,-1,0,0.1091806,0,0,1.387779E-17,0,0,0.1149269,0.1091806,0,0,3.033612,1.823438,0,0.1149269,-0.1149269,3.000932,50.01543,0.1229938,0.1200986,0,0,1.823438
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,38.57554,38.57554,0.1243361,0.1243361,0,-1,0,0.1243361,0,0,1.387779E-17,0,0,0.1308801,0.1243361,0,0,3.161308,1.708511,0,0.1308801,-0.1308801,2.862972,47.7161,0.1229938,0.1367697,0,0,1.708511
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,37.99174,37.99174,0.1248225,0.1248225,0,-1,0,0.1248225,0,0,0,0,0,0.1313921,0.1248225,0,0,3.306731,1.577631,0,0.1313921,-0.1313921,2.724472,45.40778,0.1229938,0.1373048,0,0,1.577631
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,37.37098,37.37098,0.1783052,0.1783052,0,-1,0,0.1783052,0,0,0,0,0,0.1876897,0.1783052,0,0,3.452722,1.446239,0,0.1876897,-0.1876897,2.52663,42.11042,0.1229938,0.1961357,0,0,1.446239
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,36.86847,36.86847,0.07136066,0.07136066,0,-1,0,0.07136066,0,0,1.387779E-17,0,0,0.07511649,0.07136066,0,0,3.661266,1.258549,0,0.07511649,-0.07511649,2.44745,40.79076,0.1229938,0.07849672,0,0,1.258549
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,36.41029,36.41029,0.157574,0.157574,0,0,0,0.157574,0,0,0,0,0,0.1658674,0.157574,0,0,3.744729,1.183433,0,0.1658674,-0.1658674,2.272611,37.87677,0.1229938,0.1733314,0,0,1.183433
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.02948868,36.75985,36.24771,0.09316512,0.09316512,0,0,0,0.09316512,31.65206,0,1.387779E-17,0,0.02948868,0.09806855,0.09316512,0,0,3.929026,1.017566,0,0.06857987,-0.06857987,2.200321,36.67195,0.1229938,0.1024816,0.02359094,0,1.047054
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2742478,40.77614,35.89299,0.3112441,0.3112441,0,0,0,0.3112441,88.1134,0,0,0,0.2742478,0.3276254,0.3112441,0,0,4.005226,0.9489858,0,0.05337762,-0.05337762,2.144056,35.7342,0.1229938,0.3423685,0.2193982,0,1.223233
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6817451,49.49612,36.66155,0.4693872,0.4693872,0,0,0,0.4693872,145.2415,0,0,0,0.6817451,0.4940917,0.4693872,0,0,4.064534,0.8956081,0.1876533,0,0.1876533,2.32208,38.70125,0.1229633,0.5163259,0.545396,0,1.577353
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7866967,53.86306,38.61988,0.395827,0.395827,0,-1,0,0.395827,198.7476,0,0,0,0.7866967,0.41666,0.395827,0,0,3.876881,1.064496,0.3700367,0,0.3700367,2.673127,44.55204,0.1229034,0.4354097,0.6293574,0,1.851193
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.065428,62.21662,40.36391,0.6804487,0.6804487,0,0,0,0.6804487,156.5773,0,0,0,1.065428,0.7162617,0.6804487,0,0,3.506844,1.397529,0.3491662,0,0.3491662,3.004375,50.07283,0.1228469,0.7484935,0.8523423,0,2.462957
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.020386,63.27303,42.18923,0.4237189,0.4237189,0,0,0,0.4237189,240.8168,0,0,0,1.020386,0.4460199,0.4237189,0,0,3.157678,1.711779,0.5743665,0,0.5743665,3.549268,59.15434,0.122754,0.4660908,0.8163091,0,2.732165
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.8413377,61.15124,44.02194,0,0,0,0,0,0,0,0,0,0,0.8413377,0,0,0,0,2.583312,2.228709,0.8413377,0,0.8413377,4.347431,72.45703,0.1226183,0,0.6730702,0,3.070046
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.8049873,62.42665,45.89159,0.3096816,0.3096816,0,0,0,0.3096816,259.9403,0,0,0,0.8049873,0.3259806,0.3096816,0,0,1.741974,2.985913,0.4790067,0,0.4790067,4.801856,80.03078,0.1225411,0.3406497,0.6439898,0,3.7909
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.9151589,66.48367,47.1405,0.4631884,0.4631884,0,-1,0,0.4631884,197.5781,0,0,0,0.9151589,0.4875667,0.4631884,0,0,1.262967,3.417018,0.4275922,0,0.4275922,5.207506,86.79159,0.1224724,0.5095072,0.7321271,0,4.332178
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.6234089,60.33818,47.71692,0,0,0,0,0,0,0,0,0,0,0.6234089,0,0,0,0,0.835375,3.801852,0.6234089,0,0.6234089,5.798923,96.64853,0.1223722,0,0.4987271,0,4.42526
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5816733,60.1907,48.42635,0.3595324,0.3595324,0,0,0,0.3595324,161.786,0,0,0,0.5816733,0.3784552,0.3595324,0,0,0.2119661,4.362919,0.203218,0,0.203218,5.991713,99.86168,0.1223396,0.3954857,0.4653386,0,4.944592
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2878945,53.62635,48.05685,0.1053939,0.1053939,0,0,0,0.1053939,273.1604,0.1682055,0,0,0.2878945,0.110941,0.1053939,0,0,0.008748093,4.545815,0.008748093,0,0.008748093,6.000012,100,0.1223382,0.1159333,0.2303156,0,4.83371
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.0637734,47.78838,46.60103,0.3366441,0.3366441,0,0,0,0.3366441,18.94386,0,5.551115E-17,0,0.0637734,0.3543622,0.3366441,0,0,0,4.553689,0,0.2905888,-0.2905888,5.693705,94.89488,0.1223382,0.3703085,0.05101872,0,4.617462
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,45.30779,45.30779,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3228765,4.2631,0,0.55391,-0.55391,5.109832,85.1637,0.1223382,0.5788359,0,0,4.2631
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,43.85197,43.85197,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.938332,3.70919,0,0.7525573,-0.7525573,4.316567,71.94264,0.1223382,0.7864224,0,0,3.70919
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,42.44049,42.44049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.774507,2.956633,0,0,0,4.316567,71.94264,0.1223382,0,0,0,2.956633
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,41.05118,41.05118,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.774507,2.956633,0,0.1701946,-0.1701946,4.137167,68.95264,0.1223382,0.1778533,0,0,2.956633
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,40.11265,40.11265,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.963612,2.786438,0,0.01464923,-0.01464923,4.121725,68.69527,0.1223382,0.01530845,0,0,2.786438
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,39.3441,39.3441,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.979889,2.771789,0,0.02019609,-0.02019609,4.100436,68.34046,0.1223382,0.02110491,0,0,2.771789
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,38.47208,38.47208,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,2.002329,2.751593,0,0.1861863,-0.1861863,3.904179,65.06951,0.1223382,0.1945646,0,0,2.751593
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,37.86611,37.86611,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.209203,2.565407,0,0.08511414,-0.08511414,3.81446,63.57421,0.1223382,0.08894428,0,0,2.565407
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,37.26752,37.26752,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.303774,2.480293,0,0.1712379,-0.1712379,3.63396,60.56588,0.1223382,0.1789436,0,0,2.480293
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,36.76501,36.76501,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.494038,2.309055,0,0.02599993,-0.02599993,3.606553,60.1091,0.1223382,0.02716992,0,0,2.309055
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,36.329,36.329,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.522927,2.283055,0,0.1327545,-0.1327545,3.466618,57.77685,0.1223382,0.1387285,0,0,2.283055
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03366852,36.72887,36.14425,0.2378469,0.2378469,0,0,0,0.2378469,14.15554,0,2.775558E-17,0,0.03366852,0.2503652,0.2378469,0,0,2.670432,2.1503,0,0.2166966,-0.2166966,3.238199,53.96989,0.1223382,0.2616316,0.02693482,0,2.183969
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.1983811,39.31187,35.8117,0.7719669,0.7719669,0,0,0,0.7719669,25.69813,0,0,0,0.1983811,0.8125967,0.7719669,0,0,2.911206,1.933604,0,0.6142157,-0.6142157,2.59076,43.17924,0.1223382,0.8491636,0.1587048,0,2.131985
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4524044,44.82207,36.55809,0.7368442,0.7368442,0,0,0,0.7368442,61.39758,0,1.110223E-16,0,0.4524044,0.7756255,0.7368442,0,0,3.593668,1.319388,0,0.323221,-0.323221,2.250055,37.50084,0.1223382,0.8105286,0.3619236,0,1.771792
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.9088683,56.40797,38.49426,0,0,0,-1,0,0,0,0,0,0,0.9088683,0,0,0,0,3.952802,0.9961669,0.9088683,0,0.9088683,3.112283,51.87128,0.1221925,0,0.7270947,0,1.905035
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.041208,61.48609,40.23828,0,0,0,0,0,0,0,0,0,0,1.041208,0,0,0,0,3.043934,1.814148,1.041208,0,1.041208,4.100059,68.33418,0.1220261,0,0.8329661,0,2.855356
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.060749,64.09308,42.04882,0.9088188,0.9088188,0,0,0,0.9088188,116.7173,0,0,0,1.060749,0.9566514,0.9088188,0,0,2.002726,2.751235,0.1040973,0,0.1040973,4.198814,69.9801,0.1220095,0.9997007,0.848599,0,3.811984
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.073852,66.61493,43.89631,0.431441,0.431441,0,0,0,0.431441,248.8989,0,0,0,1.073852,0.4541484,0.431441,0,0,1.898629,2.844923,0.6197035,0,0.6197035,4.786717,79.77845,0.1219107,0.4745851,0.8590816,0,3.918775
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.6525111,58.84136,45.76596,0.9820924,0.9820924,0,0,0,0.9820924,66.44091,0,1.110223E-16,0,0.6525111,1.033782,0.9820924,0,0,1.278925,3.402656,0,0.3812704,-0.3812704,4.384822,73.08023,0.1219107,1.080302,0.5220089,0,4.055167
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.7173223,61.62273,46.97053,0.3224286,0.3224286,0,-1,0,0.3224286,222.4748,0,0,0,0.7173223,0.3393986,0.3224286,0,0,1.702559,3.021386,0.3779238,0,0.3779238,4.743352,79.05572,0.1218505,0.3546715,0.5738579,0,3.738708
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5579377,58.72578,47.55433,0,0,0,0,0,0,0,0,0,0,0.5579377,0,0,0,0,1.324635,3.361517,0.5579377,0,0.5579377,5.272659,87.87746,0.1217618,0,0.4463501,0,3.919455
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.3971991,56.07495,48.26377,0.9849169,0.9849169,0,0,0,0.9849169,40.32819,0,0,0,0.3971991,1.036755,0.9849169,0,0,0.7666978,3.863661,0,0.6395555,-0.6395555,4.598508,76.64165,0.1217618,1.083409,0.3177593,0,4.26086
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1344736,50.43407,47.88688,0.7283911,0.7283911,0,0,0,0.7283911,18.46173,0,0,0,0.1344736,0.7667274,0.7283911,0,0,1.477315,3.224105,0,0.6322538,-0.6322538,3.932054,65.5341,0.1217618,0.8012302,0.1075789,0,3.358579
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04515931,47.26904,46.43106,0.4613927,0.4613927,0,0,0,0.4613927,9.787608,0,5.551115E-17,0,0.04515931,0.4856766,0.4613927,0,0,2.179819,2.591852,0,0.4405172,-0.4405172,3.467708,57.79502,0.1217618,0.507532,0.03612745,0,2.637011
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,45.14521,45.14521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.669283,2.151334,0,0,0,3.467708,57.79502,0.1217618,0,0,0,2.151334
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,43.68939,43.68939,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,2.669283,2.151334,0,0.3414772,-0.3414772,3.107759,51.79589,0.1217618,0.3568437,0,0,2.151334
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,42.29269,42.29269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.048702,1.809857,0,0,0,3.107759,51.79589,0.1217618,0,0,0,1.809857
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,40.92555,40.92555,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,3.048702,1.809857,0,0.2044852,-0.2044852,2.892213,48.20345,0.1217618,0.213687,0,0,1.809857
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,40.00919,40.00919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.275908,1.605372,0,0,0,2.892213,48.20345,0.1217618,0,0,0,1.605372
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,39.24064,39.24064,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,3.275908,1.605372,0,0.09335871,-0.09335871,2.793804,46.56331,0.1217618,0.09755985,0,0,1.605372
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,38.39079,38.39079,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,3.37964,1.512013,0,0.09909391,-0.09909391,2.68935,44.82241,0.1217618,0.1035531,0,0,1.512013
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,37.78482,37.78482,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,3.489744,1.412919,0,0.1575869,-0.1575869,2.523239,42.0539,0.1217618,0.1646783,0,0,1.412919
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,37.18623,37.18623,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,3.66484,1.255332,0,0.2536991,-0.2536991,2.255817,37.59687,0.1217618,0.2651155,0,0,1.255332
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,36.68372,36.68372,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,3.946728,1.001634,0,0.03798828,-0.03798828,2.215774,36.92949,0.1217618,0.03969775,0,0,1.001634
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,36.24771,36.24771,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,3.988938,0.9636452,0,0.08013467,-0.08013467,2.131304,35.52167,0.1217618,0.08374073,0,0,0.9636452
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0161322,36.34241,36.06296,0,0,0,0,0,0,0,0,0,0,0.0161322,0,0,0,0,4.077976,0.8835105,0.0161322,0,0.0161322,2.146609,35.77674,0.1217592,0,0.01290576,0,0.8996427
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.361966,42.23477,35.73041,0.7582036,0.7582036,0,0,0,0.7582036,47.73994,0,1.110223E-16,0,0.361966,0.7981091,0.7582036,0,0,4.061844,0.8980295,0,0.4361431,-0.4361431,1.686873,28.1145,0.1217592,0.834024,0.2895728,0,1.259995
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.7364748,50.42632,36.4768,0.4077979,0.4077979,0,0,0,0.4077979,180.598,0,0,0,0.7364748,0.4292609,0.4077979,0,0,4.546447,0.4618864,0.3072139,0,0.3072139,1.978322,32.97197,0.1217104,0.4485776,0.5891798,0,1.198361
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.7473503,52.76638,38.39079,0.4458244,0.4458244,0,-1,0,0.4458244,167.6333,0,0,0,0.7473503,0.4692889,0.4458244,0,0,4.239233,0.7383789,0.2780614,0,0.2780614,2.242114,37.3685,0.1216663,0.4904068,0.5978802,0,1.485729
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.7986732,55.78885,40.11265,0,0,0,0,0,0,0,0,0,0,0.7986732,0,0,0,0,3.961172,0.9886342,0.7986732,0,0.7986732,2.999802,49.9966,0.1215397,0,0.6389386,0,1.787307
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.093808,64.76182,41.92319,0.5266382,0.5266382,0,0,0,0.5266382,207.6963,0,0,0,1.093808,0.554356,0.5266382,0,0,3.162499,1.70744,0.5394518,0,0.5394518,3.511571,58.52607,0.1214543,0.579302,0.8750463,0,2.801248
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.152966,68.44875,43.73373,0,0,0,0,0,0,0,0,0,0,1.152966,0,0,0,0,2.623047,2.192947,1.152966,0,1.152966,4.605371,76.75603,0.1212723,0,0.9223731,0,3.345913
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.9535095,65.63612,45.60339,1.435258,1.435258,0.425,0,0.172125,1.435258,66.4347,0,0,0,0.9535095,1.06343,1.010258,0,0,1.47008,3.230617,0,0.1099202,-0.1099202,4.489505,74.82494,0.1212723,1.578784,0.7628076,1.7,4.184126
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.6938574,60.91117,46.80795,1.021583,1.021583,0,-1,0,1.021583,67.91981,0,0,0,0.6938574,1.075351,1.021583,0,0,1.592214,3.120696,0,0.3814935,-0.3814935,4.087376,68.1228,0.1212723,1.123742,0.5550859,0,3.814554
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.6660762,60.93227,47.39175,0.5584776,0.5584776,0,0,0,0.5584776,119.2664,0,0,0,0.6660762,0.5878711,0.5584776,0,0,2.016096,2.739203,0.07820513,0,0.07820513,4.161568,69.35932,0.12126,0.6143253,0.532861,0,3.405279
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.5082483,58.23639,48.0938,0,0,0,0,0,0,0,0,0,0,0.5082483,0,0,0,0,1.937891,2.809587,0.5082483,0,0.5082483,4.643734,77.39542,0.1211799,0,0.4065987,0,3.317836
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2899696,53.31495,47.71692,0.4933532,0.4933532,0,0,0,0.4933532,58.77526,0,5.551115E-17,0,0.2899696,0.5193191,0.4933532,0,0,1.429642,3.267011,0,0.2293495,-0.2293495,4.401978,73.36617,0.1211799,0.5426885,0.2319757,0,3.556981
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.06579944,47.4912,46.26848,0.7009362,0.7009362,0,0,0,0.7009362,9.387366,0,1.110223E-16,0,0.06579944,0.7378276,0.7009362,0,0,1.684475,3.037661,0,0.6720281,-0.6720281,3.693599,61.55986,0.1211799,0.7710298,0.05263956,0,3.103461
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,44.97524,44.97524,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,2.431173,2.365633,0,0.3396335,-0.3396335,3.335594,55.59312,0.1211799,0.354917,0,0,2.365633
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,43.51942,43.51942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.808543,2.026,0,0,0,3.335594,55.59312,0.1211799,0,0,0,2.026
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,42.13011,42.13011,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,2.808543,2.026,0,0.2528783,-0.2528783,3.069036,51.15051,0.1211799,0.2642578,0,0,2.026
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,40.77775,40.77775,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,3.08952,1.773121,0,0.1445938,-0.1445938,2.916621,48.61026,0.1211799,0.1511005,0,0,1.773121
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,39.90574,39.90574,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,3.250179,1.628528,0,0.1096813,-0.1096813,2.801007,46.68336,0.1211799,0.1146169,0,0,1.628528
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,39.13718,39.13718,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,3.372047,1.518846,0,0.06732383,-0.06732383,2.730042,45.5006,0.1211799,0.0703534,0,0,1.518846
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,38.28733,38.28733,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,3.446851,1.451522,0,0.1619481,-0.1619481,2.559333,42.65547,0.1211799,0.1692358,0,0,1.451522
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,37.70353,37.70353,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,3.626794,1.289574,0,0.004616051,-0.004616051,2.554467,42.57437,0.1211799,0.004823774,0,0,1.289574
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,37.09755,37.09755,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,3.631923,1.284958,0,0.01300878,-0.01300878,2.540755,42.34583,0.1211799,0.01359418,0,0,1.284958
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,36.60242,36.60242,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,3.646377,1.27195,0,0.2932107,-0.2932107,2.231684,37.19466,0.1211799,0.3064052,0,0,1.27195
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,36.16642,36.16642,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,3.972167,0.9787388,0,0.04774156,-0.04774156,2.18136,36.35592,0.1211799,0.04988993,0,0,0.9787388
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.0336657,36.55824,35.97428,0.1644365,0.1644365,0,0,0,0.1644365,20.47337,0,0,0,0.0336657,0.1730911,0.1644365,0,0,4.025213,0.9309973,0,0.1394254,-0.1394254,2.034392,33.90648,0.1211799,0.1808802,0.02693256,0,0.964663
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.148181,38.23884,35.64174,0.732725,0.732725,0.425,0,0.172125,0.732725,20.22328,0,1.110223E-16,0,0.148181,0.323921,0.3077249,0,0,4.18013,0.7915719,0,0.17574,-0.17574,1.849146,30.81904,0.1211799,0.8059974,0.1185448,1.7,0.9397529
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2813846,41.4033,36.37334,0.5818095,0.5818095,1.7,0,0.5202,0.5818095,48.36369,0,0,0,0.2813846,0,0,1.118191,1.062281,4.375397,0.6158319,1.343665,0,1.343665,3.123859,52.06422,0.1214703,0.6399905,0.2251076,1.7,0.8972164
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4457366,46.49507,38.26516,0.6586404,0.6586404,0,-1,0,0.6586404,67.67525,0,0,0,0.4457366,0.6933057,0.6586404,0,0,3.031731,1.825131,0,0.2475692,-0.2475692,2.862898,47.71488,0.1214703,0.7245045,0.3565892,0,2.270867
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.7416526,54.40998,39.98703,1.572596,1.572596,0.425,0,0.172125,1.572596,47.16105,0,0,0,0.7416526,1.207995,1.147596,0,0,3.306808,1.577562,0,0.4663428,-0.4663428,2.37133,39.52209,0.1214703,1.729855,0.5933221,1.7,2.319214
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.9417487,60.89257,41.75322,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,3717.321,0,0,0,0.9417487,0,0,1.452632,1.38,3.824967,1.111219,2.321749,0,2.321749,4.573934,76.23209,0.1215186,0.02786748,0.753399,1.7,2.052968
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.9427295,63.00671,43.56376,0.6306826,0.6306826,1.163147,0,0.373639,0.6306826,149.4777,0,0,0,0.9427295,0,0,0.532464,0.5058408,1.503218,3.200793,1.44857,0,1.44857,5.948169,99.13595,0.1215804,0.6937508,0.7541837,1.7,4.143522
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.7845512,61.39681,45.39647,0.04750146,0.04750146,0,0,0,0.04750146,1651.636,0.679902,0,0,0.7845512,0.05000154,0.04750146,0,0,0.05464763,4.504506,0.05464763,0,0.05464763,6.000012,100,0.1215718,0.05225161,0.627641,0,5.289057
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.6699798,60.14734,46.60103,0.6607872,0.6607872,0,-1,0,0.6607872,101.3911,1.110223E-16,0,0,0.6699798,0.6955655,0.6607872,0,0,0,4.553689,0,0.02558576,-0.02558576,5.973042,99.55051,0.1215718,0.7268659,0.5359838,0,5.223669
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.7930468,63.60159,47.17745,0.6460092,0.6460092,0,0,0,0.6460092,122.7609,0.08460847,0,0,0.7930468,0.6800097,0.6460092,0,0,0.02842862,4.528103,0.02842862,0,0.02842862,6.000012,100,0.1215673,0.7106102,0.6344374,0,5.32115
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4502088,56.7358,47.84254,1.015466,1.015466,0,0,0,1.015466,44.33518,0,2.220446E-16,0,0.4502088,1.068912,1.015466,0,0,0,4.553689,0,0.6187031,-0.6187031,5.347842,89.13052,0.1215673,1.117013,0.3601671,0,5.003898
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1741307,50.77888,47.47305,0.7002127,0.7002127,0,0,0,0.7002127,24.86826,0,0,0,0.1741307,0.737066,0.7002127,0,0,0.6874478,3.934986,0,0.5629352,-0.5629352,4.754456,79.24077,0.1215673,0.7702339,0.1393046,0,4.109117
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.05914979,47.15092,46.05418,0.1604515,0.1604515,0,0,0,0.1604515,36.8646,0,0,0,0.05914979,0.1688963,0.1604515,0,0,1.312932,3.372051,0,0.1097465,-0.1097465,4.638773,77.31273,0.1215673,0.1764966,0.04731983,0,3.431201
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,44.76832,44.76832,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,1.434872,3.262304,0,0.08880856,-0.08880856,4.54516,75.75253,0.1215673,0.09280494,0,0,3.262304
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,43.3125,43.3125,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,1.533548,3.173496,0,0.6241443,-0.6241443,3.887255,64.78745,0.1215673,0.6522307,0,0,3.173496
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,41.96014,41.96014,0.629716,0.629716,0,-1,0,0.629716,0,0,1.110223E-16,0,0,0.6628589,0.629716,0,0,2.227042,2.549351,0,0.6628589,-0.6628589,3.18854,53.14223,0.1215673,0.6926876,0,0,2.549351
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,40.62995,40.62995,0.3532622,0.3532622,0,-1,0,0.3532622,0,0,0,0,0,0.3718549,0.3532622,0,0,2.963552,1.886492,0,0.3718549,-0.3718549,2.796571,46.60941,0.1215673,0.3885884,0,0,1.886492
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,39.75793,39.75793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.376724,1.514637,0,0,0,2.796571,46.60941,0.1215673,0,0,0,1.514637
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,38.98938,38.98938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.376724,1.514637,0,0,0,2.796571,46.60941,0.1215673,0,0,0,1.514637
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,38.13954,38.13954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.376724,1.514637,0,0,0,2.796571,46.60941,0.1215673,0,0,0,1.514637
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,37.5779,37.5779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.376724,1.514637,0,0,0,2.796571,46.60941,0.1215673,0,0,0,1.514637
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,36.97192,36.97192,0.09351158,0.09351158,0,-1,0,0.09351158,0,0,0,0,0,0.09843325,0.09351158,0,0,3.376724,1.514637,0,0.09843325,-0.09843325,2.692813,44.88012,0.1215673,0.1028627,0,0,1.514637
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,36.4768,36.4768,0.001017471,0.001017471,0,-1,0,0.001017471,0,0,0,0,0,0.001071022,0.001017471,0,0,3.486094,1.416204,0,0.001071022,-0.001071022,2.691684,44.86131,0.1215673,0.001119219,0,0,1.416204
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,36.06296,36.06296,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0,0.1332004,0.1265404,0,0,3.487284,1.415133,0,0.1332004,-0.1332004,2.551278,42.52122,0.1215673,0.1391944,0,0,1.415133
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02556984,36.31369,35.87082,0,0,0,0,0,0,0,0,0,0,0.02556984,0,0,0,0,3.635285,1.281933,0.02556984,0,0.02556984,2.575536,42.92551,0.1215633,0,0.02045587,0,1.307503
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2428086,39.83632,35.53827,0,0,0,0,0,0,0,0,0,0,0.2428086,0,0,0,0,3.609715,1.304946,0.2428086,0,0.2428086,2.805884,46.76464,0.1215253,0,0.1942469,0,1.547754
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2572645,40.83001,36.24771,0.3030995,0.3030995,0,0,0,0.3030995,84.87791,5.551115E-17,0,0,0.2572645,0.319052,0.3030995,0,0,3.366906,1.523473,0,0.06178759,-0.06178759,2.740755,45.67915,0.1215253,0.3334094,0.2058116,0,1.780738
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.7247484,52.01082,38.13954,0.5999525,0.5999525,0,-1,0,0.5999525,120.801,0,0,0,0.7247484,0.6315289,0.5999525,0,0,3.435559,1.461686,0.09321947,0,0.09321947,2.82919,47.15308,0.1215106,0.6599477,0.5797987,0,2.186434
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.9732398,59.4274,39.84661,0.3023507,0.3023507,0,0,0,0.3023507,321.891,0,0,0,0.9732398,0.3182639,0.3023507,0,0,3.34234,1.545583,0.6549759,0,0.6549759,3.450555,57.50913,0.1214081,0.3325858,0.7785919,0,2.518823
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.8184574,57.90961,41.61281,1.535366,1.535366,0.425,0,0.172125,1.535366,53.30698,0,0,0,0.8184574,1.168807,1.110366,0,0,2.687364,2.135062,0,0.3503492,-0.3503492,3.081254,51.35414,0.1214081,1.688903,0.6547659,1.7,2.953519
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.8925264,61.62505,43.39379,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8925264,0,0,1.452632,1.38,3.076641,1.784712,2.272527,0,2.272527,5.237162,87.28587,0.1214541,0,0.7140211,1.7,2.677239
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.143633,70.02203,45.2265,0.2699513,0.2699513,0,0,0,0.2699513,423.6441,0.05535943,0,0,1.143633,0.2841593,0.2699513,0,0,0.8041142,3.829986,0.8041142,0,0.8041142,6.000012,100,0.1213287,0.2969465,0.9149063,0,4.973619
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.7887651,62.6092,46.38672,0.09396695,0.09396695,0,-1,0,0.09396695,839.4069,0.6898525,0,0,0.7887651,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.1213287,0.1033636,0.6310121,0,5.342454
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.5841095,58.66082,46.97053,0.004745426,0.004745426,0,0,0,0.004745426,12308.9,0.5791143,0,0,0.5841095,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1213287,0.005219969,0.4672876,0,5.137798
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3533117,54.51115,47.63562,0.08453637,0.08453637,0,0,0,0.08453637,417.9404,0.264326,0,0,0.3533117,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1213287,0.09299001,0.2826493,0,4.907001
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.2959704,52.96681,47.26612,0,0,0,0,0,0,0,0.2959704,0,0,0.2959704,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1213287,0,0.2367763,0,4.849659
