Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.06835777,47.07718,45.81031,0.05240665,0.05240665,0,0,0,0.05240665,130.4372,0.01319288,0,0,0.06835777,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1213287,0.05764732,0.05468622,0,4.622047
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,44.51706,44.51706,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1213287,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,43.10558,43.10558,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.1213287,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,41.75322,41.75322,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1213287,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,40.42303,40.42303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1213287,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,39.59536,39.59536,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1213287,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,38.84897,38.84897,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.1213287,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,37.99174,37.99174,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.1213287,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,37.45227,37.45227,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.1213287,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,36.85368,36.85368,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.1213287,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,36.35117,36.35117,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.1213287,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,35.9595,35.9595,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.1213287,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02351365,36.17427,35.76736,0,0,0,0,0,0,0,0,0,0,0.02351365,0,0,0,0,4.490803,0.5119665,0.02351365,0,0.02351365,1.761969,29.3661,0.1213251,0,0.01881092,0,0.5354801
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1494279,38.05073,35.43481,0.147246,0.147246,0,0,0,0.147246,101.4818,0,0,0,0.1494279,0.1549958,0.147246,0,0,4.467289,0.5331287,0,0.005567824,-0.005567824,1.7561,29.26828,0.1213251,0.1619706,0.1195424,0,0.6825567
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1731782,39.17498,36.12208,0,0,0,0,0,0,0,0,0,0,0.1731782,0,0,0,0,4.473475,0.5275609,0.1731782,0,0.1731782,1.920392,32.00647,0.1212981,0,0.1385425,0,0.7007391
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2283462,42.0913,37.99174,0.525109,0.525109,0,-1,0,0.525109,43.48549,0,0,0,0.2283462,0.5527464,0.525109,0,0,4.300297,0.6834213,0,0.3244001,-0.3244001,1.578444,26.30735,0.1212981,0.5776199,0.182677,0,0.9117675
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4111807,47.33174,39.69881,0,0,0,0,0,0,0,0,0,0,0.4111807,0,0,0,0,4.660742,0.3590212,0.4111807,0,0.4111807,1.968524,32.80867,0.1212342,0,0.3289446,0,0.7702019
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.5276585,51.48478,41.42067,0,0,0,0,0,0,0,0,0,0,0.5276585,0,0,0,0,4.249561,0.7290838,0.5276585,0,0.5276585,2.469105,41.15167,0.1211522,0,0.4221268,0,1.256742
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5675672,54.20962,43.18687,0.2818516,0.2818516,0,0,0,0.2818516,201.3709,0,0,0,0.5675672,0.2966859,0.2818516,0,0,3.721903,1.203977,0.2708813,0,0.2708813,2.726086,45.43467,0.1211101,0.3100368,0.4540538,0,1.771544
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2767195,50.25503,45.01958,0.6088378,0.6088378,0,0,0,0.6088378,45.45045,0,1.110223E-16,0,0.2767195,0.6408819,0.6088378,0,0,3.451021,1.44777,0,0.3641623,-0.3641623,2.342225,39.037,0.1211101,0.6697215,0.2213756,0,1.724489
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5772016,57.65275,46.1798,0,0,0,-1,0,0,0,0,0,0,0.5772016,0,0,0,0,3.855646,1.083607,0.5772016,0,0.5772016,2.889806,48.16334,0.1210206,0,0.4617613,0,1.660809
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2258764,51.05975,46.76361,0.08320251,0.08320251,0,0,0,0.08320251,271.4778,0,0,0,0.2258764,0.08758159,0.08320251,0,0,3.278445,1.603089,0.1382948,0,0.1382948,3.021004,50.34997,0.1209992,0.09152277,0.1807011,0,1.828965
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.06941585,48.77374,47.47305,0.4177419,0.4177419,0,0,0,0.4177419,16.61692,0,5.551115E-17,0,0.06941585,0.4397283,0.4177419,0,0,3.14015,1.727554,0,0.3703125,-0.3703125,2.630661,43.84426,0.1209992,0.4595161,0.05553268,0,1.79697
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.02923895,47.64001,47.09616,0.6088179,0.6088179,0,0,0,0.6088179,4.802578,0,0,0,0.02923895,0.6408609,0.6088179,0,0,3.551608,1.357242,0,0.611622,-0.611622,1.985955,33.09917,0.1209992,0.6696997,0.02339116,0,1.386481
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02682996,46.13457,45.64034,0,0,0,0,0,0,0,0,0,0,0.02682996,0,0,0,0,4.231188,0.7456197,0.02682996,0,0.02682996,2.011408,33.5234,0.1209951,0,0.02146397,0,0.7724496
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,44.31015,44.31015,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.204358,0.7697666,0,0.3078901,-0.3078901,1.686863,28.11433,0.1209951,0.3217452,0,0,0.7697666
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,42.89867,42.89867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.546458,0.4618765,0,0,0,1.686863,28.11433,0.1209951,0,0,0,0.4618765
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,41.59064,41.59064,0.4908852,0.4387827,0,-1,0,0.4387827,0,0,0.05210253,0.1011911,0,0.4618765,0.4387827,0,0,4.546458,0.4618765,0,0.4618765,-0.4618765,1.200002,20,0.1209951,0.5399737,0,0,0.4618765
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,40.2974,40.2974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209951,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,39.44756,39.44756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209951,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,38.70117,38.70117,0.008733352,0,0,-1,0,0,0,0,0.008733352,0.009606687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209951,0.009606687,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,37.88828,37.88828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209951,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,37.34881,37.34881,0.1357462,0,0,-1,0,0,0,0,0.1357462,0.1493208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209951,0.1493208,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,36.74284,36.74284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209951,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,36.26988,36.26988,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1209951,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,35.87082,35.87082,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1212258,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02323855,36.08801,35.68607,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,16.14852,2.220446E-16,0,0,0.02323855,0,0,1.452632,1.38,3.679654,1.242,1.403239,0,1.403239,3.840414,64.00677,0.121462,0.1582957,0.01859084,1.7,1.265239
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.09504721,37.02916,35.37569,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,19.62625,0,0,0,0.09504721,0,0,1.215714,1.154928,2.276416,2.504915,1.249975,0,1.249975,5.026245,83.77058,0.1217612,0.5327147,0.07603777,1.7,2.599962
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1721237,39.07318,36.04079,1.129928,1.129928,0,0,0,1.129928,15.23316,0,2.220446E-16,0,0.1721237,1.189398,1.129928,0,0,1.02644,3.629893,0,1.017274,-1.017274,3.953944,65.89894,0.1217612,1.242921,0.1376989,0,3.802016
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2230605,41.88782,37.88828,0,0,0,-1,0,0,0,0,0,0,0.2230605,0,0,0,0,2.156745,2.612618,0.2230605,0,0.2230605,4.165558,69.42583,0.1217266,0,0.1784484,0,2.835679
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.8715431,56.79639,39.57319,0.3455399,0.3455399,0,0,0,0.3455399,252.2265,0,0,0,0.8715431,0.3637262,0.3455399,0,0,1.933684,2.813373,0.507817,0,0.507817,4.647316,77.4551,0.121648,0.3800938,0.6972345,0,3.684916
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.151884,65.44859,41.28027,0,0,0,0,0,0,0,0,0,0,1.151884,0,0,0,0,1.425867,3.270408,1.151884,0,1.151884,5.740088,95.66795,0.12147,0,0.9215068,0,4.422292
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.142786,67.3688,43.06124,0.512881,0.512881,0,0,0,0.512881,222.8169,0.3289269,0,0,1.142786,0.5398747,0.512881,0,0,0.2739839,4.307104,0.2739839,0,0.2739839,6.000012,100,0.1214277,0.5641691,0.9142284,0,5.449889
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.773886,60.53911,44.84961,0.5796205,0.5796205,0,0,0,0.5796205,133.516,0.1637592,0,0,0.773886,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.1214277,0.6375825,0.6191089,0,5.327575
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.7876156,62.16612,46.01722,1.139263,1.139263,0,-1,0,1.139263,69.13379,0,0,0,0.7876156,1.199224,1.139263,0,0,0,4.553689,0,0.4116085,-0.4116085,5.566138,92.76879,0.1214277,1.253189,0.6300925,0,5.341305
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.7160241,61.18211,46.60103,0,0,0,0,0,0,0,0.2586813,0,0,0.7160241,0,0,0,0,0.4573428,4.14208,0.4573428,0,0.4573428,6.000012,100,0.1213572,0,0.5728193,0,4.858105
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.3870088,54.81261,47.26612,0.1424959,0.1424959,0,0,0,0.1424959,271.5928,0.2370131,0,0,0.3870088,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1213572,0.1567455,0.309607,0,4.940698
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1132577,49.01476,46.88924,0.4864914,0.4864914,0,0,0,0.4864914,23.2805,0,5.551115E-17,0,0.1132577,0.5120963,0.4864914,0,0,0,4.553689,0,0.3988386,-0.3988386,5.579599,92.99313,0.1213572,0.5351406,0.09060613,0,4.666946
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.06979501,46.72398,45.43342,0,0,0,0,0,0,0,0,0,0,0.06979501,0,0,0,0,0.443154,4.15485,0.06979501,0,0.06979501,5.645813,94.09669,0.1213465,0,0.05583601,0,4.224645
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,44.10323,44.10323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.373359,4.217666,0,0,0,5.645813,94.09669,0.1213465,0,0,0,4.217666
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,42.7287,42.7287,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.373359,4.217666,0,0.6919366,-0.6919366,4.916448,81.94063,0.1213465,0.7230737,0,0,4.217666
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,41.39851,41.39851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.142177,3.525729,0,0,0,4.916448,81.94063,0.1213465,0,0,0,3.525729
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,40.09048,40.09048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.142177,3.525729,0,0,0,4.916448,81.94063,0.1213465,0,0,0,3.525729
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,39.26281,39.26281,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.142177,3.525729,0,0.292457,-0.292457,4.608171,76.80269,0.1213465,0.3056175,0,0,3.525729
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,38.5312,38.5312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.46713,3.233272,0,0,0,4.608171,76.80269,0.1213465,0,0,0,3.233272
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,37.74048,37.74048,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.46713,3.233272,0,0.08937885,-0.08937885,4.513957,75.23247,0.1213465,0.0934009,0,0,3.233272
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,37.20101,37.20101,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.566439,3.143893,0,0.08497766,-0.08497766,4.424383,73.73956,0.1213465,0.08880166,0,0,3.143893
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,36.6246,36.6246,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.660859,3.058916,0,0.1211105,-0.1211105,4.296721,71.61188,0.1213465,0.1265604,0,0,3.058916
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,36.14425,36.14425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.795426,2.937805,0,0,0,4.296721,71.61188,0.1213465,0,0,0,2.937805
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,35.75258,35.75258,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.795426,2.937805,0,0.02027191,-0.02027191,4.275352,71.25574,0.1213465,0.02118415,0,0,2.937805
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.003054027,35.63529,35.58261,0.0614612,0.0614612,0,0,0,0.0614612,4.969032,0,0,0,0.003054027,0.064696,0.0614612,0,0,1.81795,2.917533,0,0.06164197,-0.06164197,4.210376,70.1728,0.1213465,0.06760732,0.002443221,0,2.920588
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01455545,35.50091,35.25006,0.4049496,0.4049496,0,0,0,0.4049496,3.594387,0,5.551115E-17,0,0.01455545,0.4262627,0.4049496,0,0,1.886442,2.855891,0,0.4117073,-0.4117073,3.776399,62.93985,0.1213465,0.4454446,0.01164436,0,2.870447
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1073255,37.81344,35.93733,1.319447,1.319447,0.425,0,0.172125,1.319447,8.134127,0,0,0,0.1073255,0.9415236,0.8944474,0,0,2.343894,2.444184,0,0.8341981,-0.8341981,2.897077,48.28452,0.1213465,1.451392,0.08586042,1.7,2.55151
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2395882,42.0405,37.74048,1.00472,1.00472,0,-1,0,1.00472,23.84627,0,2.220446E-16,0,0.2395882,1.0576,1.00472,0,0,3.270781,1.609986,0,0.8180118,-0.8180118,2.034817,33.91354,0.1213465,1.105192,0.1916706,0,1.849574
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.07751051,40.80577,39.42539,0,0,0,0,0,0,0,0,0,0,0.07751051,0,0,0,0,4.179683,0.7919744,0.07751051,0,0.07751051,2.10835,35.13909,0.1213345,0,0.06200841,0,0.8694849
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.5233092,51.08755,41.13247,0.2234914,0.2234914,0,0,0,0.2234914,234.1518,0,0,0,0.5233092,0.2352542,0.2234914,0,0,4.102172,0.8617339,0.288055,0,0.288055,2.381623,39.69363,0.1212902,0.2458406,0.4186473,0,1.385043
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.7726244,58.32663,42.89867,0.2458823,0.2458823,0,0,0,0.2458823,314.2253,0,0,0,0.7726244,0.2588235,0.2458823,0,0,3.814117,1.120983,0.5138009,0,0.5138009,2.869057,47.81752,0.1212112,0.2704705,0.6180995,0,1.893608
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.5305879,55.04971,44.68703,0.05551459,0.05551459,0,0,0,0.05551459,955.7631,0,0,0,0.5305879,0.0584364,0.05551459,0,0,3.300316,1.583404,0.4721515,0,0.4721515,3.316979,55.28288,0.1211387,0.06106604,0.4244703,0,2.113992
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4813658,55.22255,45.81031,0.5837545,0.5837545,0,-1,0,0.5837545,82.4603,0,0,0,0.4813658,0.6144785,0.5837545,0,0,2.828165,2.008341,0,0.1331127,-0.1331127,3.176666,52.94433,0.1211387,0.64213,0.3850926,0,2.489706
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3455476,53.00714,46.34977,1.422401,1.422401,0.425,0,0.172125,1.422401,24.29327,0,0,0,0.3455476,1.049895,0.9974006,0,0,2.976068,1.875228,0,0.7043477,-0.7043477,2.434218,40.57022,0.1211387,1.564641,0.2764381,1.7,2.220775
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1423083,49.69749,47.01487,0.2190921,0.2190921,1.671724,0,0.5124806,0.2190921,64.95363,2.220446E-16,0,0,0.1423083,0,0,1.452632,1.38,3.758677,1.17088,1.522308,0,1.522308,3.878407,64.63998,0.1213837,0.2410013,0.1138466,1.7,1.313188
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.06218787,47.79587,46.63798,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06218787,0,0,1.452632,1.38,2.236368,2.540957,1.442188,0,1.442188,5.246586,87.44293,0.1215562,0,0.04975029,1.7,2.603145
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07051292,46.48399,45.18216,1.172989,1.172989,0,0,0,1.172989,6.011385,0,0,0,0.07051292,1.234726,1.172989,0,0,0.7941804,3.838927,0,1.164213,-1.164213,4.019398,66.98984,0.1215562,1.290288,0.05641034,0,3.90944
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,43.89631,43.89631,0.2371265,0.2371265,0,-1,0,0.2371265,0,0,2.775558E-17,0,0,0.2496069,0.2371265,0,0,2.08775,2.674714,0,0.2496069,-0.2496069,3.756289,62.6047,0.1215562,0.2608392,0,0,2.674714
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,42.507,42.507,0.5974681,0.5974681,0,-1,0,0.5974681,0,0,0,0,0,0.6289139,0.5974681,0,0,2.365091,2.425107,0,0.6289139,-0.6289139,3.093356,51.55583,0.1215562,0.657215,0,0,2.425107
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,41.21376,41.21376,1.582632,1.38,0,-1,0,1.38,0,0,0.2026323,0.3608955,0,1.452632,1.38,0,0,3.063884,1.796193,0,1.452632,-1.452632,1.562148,26.03575,0.1215562,1.740896,0,0,1.796193
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,39.95007,39.95007,0.243138,0.243138,0,-1,0,0.243138,0,0,2.775558E-17,0,0,0.2559347,0.243138,0,0,4.677919,0.3435614,0,0.2559347,-0.2559347,1.292369,21.53944,0.1215562,0.2674518,0,0,0.3435614
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,39.11501,39.11501,0.1255281,0.08324528,0,-1,0,0.08324528,0,0,0.0422828,0.05483561,0,0.08762661,0.08324528,0,0,4.962291,0.08762661,0,0.08762661,-0.08762661,1.200002,20,0.1215562,0.1380809,0,0,0.08762661
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,38.39079,38.39079,0.00701632,0,0,-1,0,0,0,0,0.00701632,0.007717952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215562,0.007717952,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,37.60007,37.60007,0.2032367,0,0,-1,0,0,0,0,0.2032367,0.2235604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215562,0.2235604,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,37.08277,37.08277,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215562,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,36.49897,36.49897,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215562,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,36.04079,36.04079,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215562,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,35.64174,35.64174,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.121764,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01681712,35.76945,35.47915,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,12.03421,2.220446E-16,0,0,0.01681712,0,0,1.452632,1.38,3.679654,1.242,1.396817,0,1.396817,3.834322,63.90525,0.1219954,0.1537187,0.0134537,1.7,1.258817
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2044896,38.7418,35.14661,1.179111,1.179111,1.7,0,0.5202,1.179111,17.3427,0,0,0,0.2044896,0,0,0.520889,0.4948446,2.282837,2.499135,0.6993343,0,0.6993343,4.497769,74.96267,0.1221608,1.297022,0.1635917,1.7,2.703625
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.6341819,47.6051,35.8117,0.3216997,0.3216997,1.320985,0,0.4167289,0.3216997,197.1348,0,0,0,0.6341819,0,0,0.9992854,0.9493211,1.583503,3.128536,1.583503,0,1.583503,6.000012,100,0.122259,0.3538696,0.5073455,1.7,3.762718
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6487096,49.88035,37.63702,0.4425797,0.4425797,0,-1,0,0.4425797,146.5746,0.1828361,0,0,0.6487096,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.122259,0.4868377,0.5189676,0,5.202398
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4639318,47.94621,39.29976,0.4223474,0.4223474,0,0,0,0.4223474,109.846,0.01935566,0,0,0.4639318,0.4445762,0.4223474,0,0,0,4.553689,0,0,0,6.000012,100,0.122259,0.4645821,0.3711455,0,5.017621
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.6350731,53.26307,41.00684,1.557655,1.557655,0.425,0,0.172125,1.557655,40.77111,0,0,0,0.6350731,1.192268,1.132655,0,0,0,4.553689,0,0.5571951,-0.5571951,5.412677,90.2111,0.122259,1.71342,0.5080585,1.7,5.188762
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.646572,55.38506,42.7287,0.7722768,0.7722768,0,0,0,0.7722768,83.72284,0,0,0,0.646572,0.8129229,0.7722768,0,0,0.6191056,3.996494,0,0.1663509,-0.1663509,5.237328,87.28862,0.122259,0.8495044,0.5172576,0,4.643066
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.8548231,62.027,44.51706,0.7954791,0.7954791,0,0,0,0.7954791,107.4602,0,0,0,0.8548231,0.8373464,0.7954791,0,0,0.8039399,3.830143,0.01747667,0,0.01747667,5.253907,87.56495,0.1222564,0.875027,0.6838585,0,4.684966
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.7732242,61.41125,45.64034,0.5824404,0.5824404,0,-1,0,0.5824404,132.7559,0,0,0,0.7732242,0.6130952,0.5824404,0,0,0.7864633,3.845872,0.1601291,0,0.1601291,5.405819,90.09681,0.1222318,0.6406844,0.6185794,0,4.619096
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.6617929,59.50129,46.1798,0.4288735,0.4288735,0,0,0,0.4288735,154.3096,0,0,0,0.6617929,0.4514458,0.4288735,0,0,0.6263342,3.989988,0.2103472,0,0.2103472,5.605372,93.42268,0.1221996,0.4717608,0.5294344,0,4.651781
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4710295,56.11021,46.8449,0.7145514,0.7145514,0,0,0,0.7145514,65.9196,0,0,0,0.4710295,0.7521594,0.7145514,0,0,0.415987,4.179301,0,0.28113,-0.28113,5.309035,88.48374,0.1221996,0.7860066,0.3768236,0,4.65033
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.2962836,52.10531,46.43106,0,0,0,0,0,0,0,0,0,0,0.2962836,0,0,0,0,0.7283537,3.898171,0.2962836,0,0.2962836,5.590114,93.16839,0.1221542,0,0.2370269,0,4.194454
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.06528223,46.17813,44.97524,1.623222,1.623222,0.425,0,0.172125,1.623222,4.021768,0,0,0,0.06528223,1.261286,1.198222,0,0,0.4320701,4.164826,0,1.196004,-1.196004,4.329415,72.15678,0.1221542,1.785544,0.05222578,1.7,4.230108
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,43.64505,43.64505,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,1.760964,2.968822,0,0.5812385,-0.5812385,3.716736,61.94548,0.1221542,0.6073943,0,0,2.968822
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,42.27791,42.27791,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,2.406784,2.387583,0,0.5576689,-0.5576689,3.128901,52.14825,0.1221542,0.582764,0,0,2.387583
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,40.98467,40.98467,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,3.026416,1.829914,0,0.6905678,-0.6905678,2.400979,40.01624,0.1221542,0.7216433,0,0,1.829914
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,39.73577,39.73577,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,3.793714,1.139347,0,0.1694135,-0.1694135,2.222402,37.03995,0.1221542,0.1770371,0,0,1.139347
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,38.93026,38.93026,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,3.981951,0.969933,0,0.07665565,-0.07665565,2.141599,35.69325,0.1221542,0.08010515,0,0,0.969933
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,38.22083,38.22083,0.1570375,0.1570375,0,-1,0,0.1570375,0,0,0,0,0,0.1653026,0.1570375,0,0,4.067124,0.8932774,0,0.1653026,-0.1653026,1.967355,32.78919,0.1221542,0.1727412,0,0,0.8932774
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,37.45227,37.45227,0.1545165,0.1545165,0,-1,0,0.1545165,0,0,2.775558E-17,0,0,0.162649,0.1545165,0,0,4.250793,0.7279748,0,0.162649,-0.162649,1.795908,29.93174,0.1221542,0.1699682,0,0,0.7279748
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,36.93497,36.93497,0.1165976,0.1165976,0,-1,0,0.1165976,0,0,1.387779E-17,0,0,0.1227344,0.1165976,0,0,4.431515,0.5653258,0,0.1227344,-0.1227344,1.666535,27.77552,0.1221542,0.1282574,0,0,0.5653258
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,36.37334,36.37334,0.1597833,0.1597833,0,-1,0,0.1597833,0,0,2.775558E-17,0,0,0.1681929,0.1597833,0,0,4.567886,0.4425914,0,0.1681929,-0.1681929,1.489244,24.82068,0.1221542,0.1757616,0,0,0.4425914
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,35.91516,35.91516,0.2063498,0.2063498,0,-1,0,0.2063498,0,0,0,0,0,0.2172103,0.2063498,0,0,4.754767,0.2743985,0,0.2172103,-0.2172103,1.260284,21.00469,0.1221542,0.2269847,0,0,0.2743985
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,35.53827,35.53827,0.04054985,0.04054985,0,0,0,0.04054985,0,0,6.938894E-18,0,0,0.04268405,0.04054985,0,0,4.996112,0.05718825,0,0.04268405,-0.04268405,1.215291,20.25481,0.1221542,0.04460483,0,0,0.05718825
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03124761,35.91558,35.37569,0.1342119,0.1342119,1.586843,0,0.4893083,0.1342119,23.2823,2.220446E-16,0,0,0.03124761,0,0,1.452632,1.38,5.043539,0.0145042,1.411248,0,1.411248,2.554118,42.56855,0.1223794,0.147633,0.02499809,1.7,0.04575181
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3239599,40.81277,35.04315,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,87.02522,0,0,0,0.3239599,0,0,1.32774,1.261353,3.632291,1.284627,1.585313,0,1.585313,4.058078,67.63451,0.12262,0.4094858,0.2591679,1.7,1.608587
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.7127668,49.09148,35.70824,0.3179759,0.3179759,1.7,0,0.5202,0.3179759,224.1575,0,0,0,0.7127668,0,0,1.382024,1.312923,2.046978,2.711409,2.02569,0,2.02569,5.979816,99.66341,0.1227923,0.3497735,0.5702134,1.7,3.424176
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,0.9881335,57.0841,37.51878,1.174241,1.174241,0,-1,0,1.174241,84.15081,0,0,0,0.9881335,1.236043,1.174241,0,0,0.02128815,4.53453,0,0.2479099,-0.2479099,5.718496,95.30808,0.1227923,1.291665,0.7905068,0,5.522663
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.8316383,55.46975,39.18152,0.8162803,0.8162803,0,0,0,0.8162803,101.8815,0,0,0,0.8316383,0.8592424,0.8162803,0,0,0.2967436,4.28662,0,0.02760407,-0.02760407,5.689399,94.82313,0.1227923,0.8979083,0.6653107,0,5.118258
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.204826,66.28957,40.85904,0.4052573,0.4052573,0,0,0,0.4052573,297.299,0.4508246,0,0,1.204826,0.4265866,0.4052573,0,0,0.3274148,4.259016,0.3274148,0,0.3274148,6.000012,100,0.1227423,0.445783,0.9638608,0,5.463841
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.003623,63.3606,42.61045,0.6868957,0.6868957,0,0,0,0.6868957,146.1099,0.2805748,0,0,1.003623,0.7230481,0.6868957,0,0,0,4.553689,0,0,0,6.000012,100,0.1227423,0.7555853,0.8028983,0,5.557312
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.230258,71.27248,44.35448,0.5297548,0.5297548,0,0,0,0.5297548,232.2315,0.672621,0,0,1.230258,0.5576366,0.5297548,0,0,0,4.553689,0,0,0,6.000012,100,0.1227423,0.5827302,0.984206,0,5.783947
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.033987,67.43761,45.43342,0.07980829,0.07980829,0,-1,0,0.07980829,1295.588,0.949978,0,0,1.033987,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.1227423,0.08778912,0.8271894,0,5.587676
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.9452368,65.86394,45.97289,0.5715453,0.5715453,0,0,0,0.5715453,165.3827,0.3436102,0,0,0.9452368,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1227423,0.6286998,0.7561895,0,5.498926
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.6638578,60.05167,46.63798,1.490868,1.490868,0.425,0,0.172125,1.490868,44.52827,0,0,0,0.6638578,1.121966,1.065868,0,0,0,4.553689,0,0.4581087,-0.4581087,5.517123,91.95187,0.1227423,1.639955,0.5310862,1.7,5.217546
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3753364,53.4781,46.22414,0.7119164,0.7119164,0,0,0,0.7119164,52.72198,0,1.110223E-16,0,0.3753364,0.7493857,0.7119164,0,0,0.5090096,4.09558,0,0.3740493,-0.3740493,5.12284,85.3805,0.1227423,0.7831081,0.3002691,0,4.470917
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.06398834,45.94562,44.76832,0.6918323,0.6918323,0,0,0,0.6918323,9.24911,0,1.110223E-16,0,0.06398834,0.7282445,0.6918323,0,0,0.92462,3.721531,0,0.6642562,-0.6642562,4.422653,73.71073,0.1227423,0.7610155,0.05119067,0,3.785519
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,43.43813,43.43813,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,1.662682,3.057275,0,0.4346786,-0.4346786,3.964462,66.07423,0.1227423,0.4542391,0,0,3.057275
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,42.07099,42.07099,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.145658,2.622596,0,1.162995,-1.162995,2.738558,45.64254,0.1227423,1.215329,0,0,2.622596
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,40.79992,40.79992,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.437875,1.459602,0,0.3642046,-0.3642046,2.354652,39.24413,0.1227423,0.3805939,0,0,1.459602
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,39.57319,39.57319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.842546,1.095397,0,0,0,2.354652,39.24413,0.1227423,0,0,0,1.095397
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,38.76029,38.76029,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,3.842546,1.095397,0,0.1094628,-0.1094628,2.239268,37.32106,0.1227423,0.1143887,0,0,1.095397
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,38.07303,38.07303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.964172,0.9859342,0,0,0,2.239268,37.32106,0.1227423,0,0,0,0.9859342
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,37.30447,37.30447,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,3.964172,0.9859342,0,0.1311205,-0.1311205,2.101055,35.01752,0.1227423,0.1370209,0,0,0.9859342
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,36.80935,36.80935,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.109861,0.8548138,0,0.1747023,-0.1747023,1.916903,31.94832,0.1227423,0.1825639,0,0,0.8548138
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,36.24771,36.24771,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.303975,0.6801115,0,0.1477345,-0.1477345,1.761177,29.35289,0.1227423,0.1543826,0,0,0.6801115
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,35.76736,35.76736,0.1284785,0.1284785,0,-1,0,0.1284785,0,0,0,0,0,0.1352405,0.1284785,0,0,4.468124,0.5323769,0,0.1352405,-0.1352405,1.618621,26.97696,0.1227423,0.1413263,0,0,0.5323769
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,35.42003,35.42003,0.06748451,0.06748451,0,0,0,0.06748451,0,0,0,0,0,0.07103633,0.06748451,0,0,4.618392,0.3971364,0,0.07103633,-0.07103633,1.543742,25.72898,0.1227423,0.07423297,0,0,0.3971364
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.02932515,35.734,35.2279,0.1049079,0.1049079,0,0,0,0.1049079,27.95323,0,1.387779E-17,0,0.02932515,0.1104294,0.1049079,0,0,4.697321,0.3261001,0,0.08110424,-0.08110424,1.458251,24.30413,0.1227423,0.1153987,0.02346012,0,0.3554253
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1444526,37.43676,34.91752,0,0,0,0,0,0,0,0,0,0,0.1444526,0,0,0,0,4.787437,0.2449959,0.1444526,0,0.1444526,1.595291,26.58812,0.1227202,0,0.1155621,0,0.3894485
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4485807,43.69608,35.56044,0.8062797,0.8062797,1.7,0,0.5202,0.8062797,55.63587,0,0,0,0.4485807,0,0,0.8937203,0.8490342,4.642984,0.3750032,1.297615,0,1.297615,2.826316,47.10518,0.1230029,0.8869077,0.3588646,1.7,0.823584
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.462256,45.8718,37.37098,0.5489166,0.5489166,0,-1,0,0.5489166,84.21243,0,0,0,0.462256,0.5778069,0.5489166,0,0,3.345369,1.542857,0,0.115551,-0.115551,2.704515,45.07516,0.1230029,0.6038082,0.3698048,0,2.005113
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.6786506,52.02384,39.03372,0.5522705,0.5522705,0,0,0,0.5522705,122.8837,0,0,0,0.6786506,0.5813373,0.5522705,0,0,3.473759,1.427306,0.09731328,0,0.09731328,2.796834,46.61381,0.122988,0.6074975,0.5429205,0,2.105956
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4701279,49.57377,40.71863,0.7208014,0.7208014,0,0,0,0.7208014,65.22295,0,0,0,0.4701279,0.7587383,0.7208014,0,0,3.376446,1.514888,0,0.2886104,-0.2886104,2.492612,41.54345,0.122988,0.7928815,0.3761023,0,1.985016
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5074779,52.13943,42.41832,0.4758584,0.4758584,0,0,0,0.4758584,106.6447,0,0,0,0.5074779,0.5009036,0.4758584,0,0,3.697124,1.226277,0.006574308,0,0.006574308,2.498849,41.6474,0.122987,0.5234443,0.4059823,0,1.733755
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2584441,48.99726,44.14757,0,0,0,0,0,0,0,0,0,0,0.2584441,0,0,0,0,3.69055,1.232194,0.2584441,0,0.2584441,2.744031,45.73375,0.1229475,0,0.2067553,0,1.490638
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.08175445,46.78312,45.27084,0,0,0,-1,0,0,0,0,0,0,0.08175445,0,0,0,0,3.432106,1.464794,0.08175445,0,0.08175445,2.82159,47.0264,0.122935,0,0.06540357,0,1.546548
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2714345,50.9699,45.81031,0.7204371,0.7204371,0,0,0,0.7204371,37.67637,0,0,0,0.2714345,0.7583548,0.7204371,0,0,3.350351,1.538373,0,0.4869203,-0.4869203,2.308331,38.4721,0.122935,0.7924808,0.2171476,0,1.809807
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.124316,48.76025,46.43106,1.151307,1.151307,0.425,0,0.172125,1.151307,10.79781,0,0,0,0.124316,0.7645342,0.7263075,0,0,3.891374,1.051453,0,0.6402181,-0.6402181,1.633482,27.22464,0.122935,1.266438,0.09945283,1.7,1.175769
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04447066,46.84014,46.01722,0.5359271,0.5359271,1.7,0,0.5202,0.5359271,8.297894,0,0,0,0.04447066,0,0,1.164073,1.105869,4.602727,0.4112345,1.15034,0,1.15034,2.72479,45.41307,0.1232134,0.5895199,0.03557653,1.7,0.4557051
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06205306,45.70131,44.56141,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06205306,0,0,1.452632,1.38,3.452387,1.44654,1.442053,0,1.442053,4.092842,68.21389,0.1233793,0,0.04964245,1.7,1.508593
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,43.23121,43.23121,1.152289,1.152289,0,-1,0,1.152289,0,0,2.220446E-16,0,0,1.212936,1.152289,0,0,2.010334,2.744388,0,1.212936,-1.212936,2.814295,46.90482,0.1233793,1.267518,0,0,2.744388
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,41.90102,41.90102,0.9385688,0.9385688,0,-1,0,0.9385688,0,0,1.110223E-16,0,0,0.9879672,0.9385688,0,0,3.358041,1.531452,0,0.9879672,-0.9879672,1.772886,29.54804,0.1233793,1.032426,0,0,1.531452
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,40.65212,40.65212,0.5484616,0.5163107,0,-1,0,0.5163107,0,0,0.03215089,0.08699704,0,0.5434849,0.5163107,0,0,4.455782,0.5434849,0,0.5434849,-0.5434849,1.200002,20,0.1233793,0.6033077,0,0,0.5434849
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,39.44756,39.44756,0.1011586,0,0,-1,0,0,0,0,0.1011586,0.1112745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233793,0.1112745,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,38.63466,38.63466,0.04151701,0,0,-1,0,0,0,0,0.04151701,0.04566871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233793,0.04566871,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,37.93262,37.93262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233793,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,37.18623,37.18623,0.07959063,0,0,-1,0,0,0,0,0.07959063,0.0875497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233793,0.0875497,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,36.70589,36.70589,0.1059682,0,0,-1,0,0,0,0,0.1059682,0.1165651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233793,0.1165651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,36.14425,36.14425,0.05969323,0,0,-1,0,0,0,0,0.05969323,0.06566256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233793,0.06566256,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,35.68607,35.68607,0.02530617,0,0,-1,0,0,0,0,0.02530617,0.02783678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233793,0.02783678,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,35.33136,35.33136,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.123605,0.1494175,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02059213,35.47927,35.12444,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,19.47039,2.220446E-16,0,0,0.02059213,0,0,1.452632,1.38,3.679654,1.242,1.400592,0,1.400592,3.837904,63.96494,0.1238156,0.1163373,0.0164737,1.7,1.262592
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2653312,39.50098,34.81406,0.871856,0.871856,1.7,0,0.5202,0.871856,30.43291,0,0,0,0.2653312,0,0,0.828144,0.7867368,2.279062,2.502533,1.052068,0,1.052068,4.835983,80.59956,0.1240588,0.9590416,0.212265,1.7,2.767864
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4359042,43.34513,35.45699,0.9395765,0.9395765,0,0,0,0.9395765,46.39369,0,0,0,0.4359042,0.9890279,0.9395765,0,0,1.226994,3.449394,0,0.5531237,-0.5531237,4.25294,70.88219,0.1240588,1.033534,0.3487234,0,3.885298
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5517064,47.49791,37.24535,0.6763949,0.6763949,0,-1,0,0.6763949,81.56573,0,0,0,0.5517064,0.7119946,0.6763949,0,0,1.841576,2.896271,0,0.1602882,-0.1602882,4.083981,68.06622,0.1240588,0.7440344,0.4413651,0,3.447977
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.624384,50.76046,38.90809,0.3572555,0.3572555,0,0,0,0.3572555,174.7724,0,0,0,0.624384,0.3760584,0.3572555,0,0,2.019674,2.735982,0.2483256,0,0.2483256,4.319563,71.99258,0.1240208,0.392981,0.4995072,0,3.360366
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.5310006,50.64277,40.57083,0.1774172,0.1774172,0,0,0,0.1774172,299.2948,0,0,0,0.5310006,0.186755,0.1774172,0,0,1.771348,2.959475,0.3442456,0,0.3442456,4.646143,77.43557,0.1239683,0.195159,0.4248005,0,3.490476
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.790592,58.00827,42.25574,0.1656805,0.1656805,0,0,0,0.1656805,477.1787,0,0,0,0.790592,0.1744005,0.1656805,0,0,1.427103,3.269296,0.6161914,0,0.6161914,5.230714,87.17839,0.1238743,0.1822485,0.6324735,0,4.059888
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.7452797,58.91998,43.9776,0.2478037,0.2478037,0,0,0,0.2478037,300.754,0,0,0,0.7452797,0.260846,0.2478037,0,0,0.8109114,3.823869,0.4844336,0,0.4844336,5.690288,94.83794,0.1238005,0.2725841,0.5962237,0,4.569148
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.9565733,65.07377,45.05653,0.597298,0.597298,0,-1,0,0.597298,160.1501,0.001360759,0,0,0.9565733,0.6287348,0.597298,0,0,0.3264778,4.259859,0.3264778,0,0.3264778,6.000012,100,0.1237509,0.6570278,0.7652587,0,5.216432
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.5331017,56.08812,45.60339,0.04002695,0.04002695,0,0,0,0.04002695,1331.857,0.490968,0,0,0.5331017,0.04213363,0.04002695,0,0,0,4.553689,0,0,0,6.000012,100,0.1237509,0.04402965,0.4264814,0,5.086791
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.5855942,57.93024,46.26848,0.4503114,0.4503114,0,0,0,0.4503114,130.0421,0.1115823,0,0,0.5855942,0.474012,0.4503114,0,0,0,4.553689,0,0,0,6.000012,100,0.1237509,0.4953425,0.4684754,0,5.139283
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3243759,52.05755,45.84726,1.241904,1.241904,0,0,0,1.241904,26.11924,0,2.220446E-16,0,0.3243759,1.307268,1.241904,0,0,0,4.553689,0,0.9828917,-0.9828917,4.963953,82.73238,0.1237509,1.366095,0.2595007,0,4.878065
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04341283,45.18629,44.39144,0.8493614,0.8493614,0,0,0,0.8493614,5.111232,0,0,0,0.04341283,0.8940647,0.8493614,0,0,1.092102,3.570797,0,0.8506518,-0.8506518,4.067287,67.78799,0.1237509,0.9342976,0.03473027,0,3.61421
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,43.06124,43.06124,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.037271,2.720145,0,0.9877481,-0.9877481,3.026109,50.43506,0.1237509,1.032197,0,0,2.720145
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,41.75322,41.75322,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.134768,1.732397,0,0.7782652,-0.7782652,2.205746,36.76236,0.1237509,0.8132871,0,0,1.732397
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,40.51171,40.51171,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,3.999508,0.9541321,0,0.2326633,-0.2326633,1.960497,32.67489,0.1237509,0.2431332,0,0,0.9541321
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,39.29976,39.29976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.258022,0.7214687,0,0,0,1.960497,32.67489,0.1237509,0,0,0,0.7214687
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,38.51642,38.51642,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.258022,0.7214687,0,0.008233406,-0.008233406,1.951818,32.53024,0.1237509,0.008603909,0,0,0.7214687
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,37.82916,37.82916,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.26717,0.7132353,0,0.2467205,-0.2467205,1.691752,28.19581,0.1237509,0.2578229,0,0,0.7132353
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,37.09755,37.09755,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.541305,0.4665149,0,0.01339532,-0.01339532,1.677632,27.96048,0.1237509,0.01399811,0,0,0.4665149
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,36.60242,36.60242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.556188,0.4531195,0,0,0,1.677632,27.96048,0.1237509,0,0,0,0.4531195
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,36.04079,36.04079,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.556188,0.4531195,0,0.1707487,-0.1707487,1.497647,24.96074,0.1237509,0.1784324,0,0,0.4531195
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,35.58261,35.58261,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.745909,0.2823708,0,0.008556702,-0.008556702,1.488628,24.81041,0.1237509,0.008941754,0,0,0.2823708
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,35.2279,35.2279,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.755416,0.2738141,0,0.1232215,-0.1232215,1.358741,22.64564,0.1237509,0.1287665,0,0,0.2738141
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01938474,35.37697,35.04315,0,0,0,0,0,0,0,0,0,0,0.01938474,0,0,0,0,4.892329,0.1505926,0.01938474,0,0.01938474,1.377131,22.95214,0.1237479,0,0.01550779,0,0.1699773
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2813952,39.68705,34.7106,0.08130445,0.08130445,0,0,0,0.08130445,346.1006,0,0,0,0.2813952,0.08558363,0.08130445,0,0,4.872944,0.1680388,0.1958115,0,0.1958115,1.562894,26.04818,0.1237181,0.08943489,0.2251161,0,0.449434
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6772897,47.97909,35.35352,0.1485194,0.1485194,0,0,0,0.1485194,456.0277,0,0,0,0.6772897,0.1563362,0.1485194,0,0,4.677133,0.3442692,0.5209535,0,0.5209535,2.057114,34.28516,0.123639,0.1633714,0.5418318,0,1.021559
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.017287,57.31618,37.14189,0.3117906,0.3117906,0,-1,0,0.3117906,326.2725,0,0,0,1.017287,0.3282006,0.3117906,0,0,4.156179,0.8131274,0.6890864,0,0.6890864,2.710839,45.18055,0.1235345,0.3429697,0.8138296,0,1.830414
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.184538,63.25497,38.78246,0.1909975,0.1909975,0,0,0,0.1909975,620.1854,0,0,0,1.184538,0.20105,0.1909975,0,0,3.467093,1.433305,0.9834885,0,0.9834885,3.643858,60.73084,0.1233856,0.2100972,0.9476308,0,2.617844
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.370057,70.18517,40.4452,0.9573861,0.9573861,0,0,0,0.9573861,143.1039,0,0,0,1.370057,1.007775,0.9573861,0,0,2.483605,2.318445,0.362282,0,0.362282,3.987549,66.45901,0.1233309,1.053125,1.096045,0,3.688502
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.345306,71.61771,42.10794,0.2502452,0.2502452,0,0,0,0.2502452,537.595,0,0,0,1.345306,0.263416,0.2502452,0,0,2.121323,2.644499,1.08189,0,1.08189,5.013919,83.56516,0.1231677,0.2752697,1.076244,0,3.989804
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.336285,73.54677,43.81502,0.006019562,0.006019562,0,0,0,0.006019562,22199.04,0.2905155,0,0,1.336285,0.006336381,0.006019562,0,0,1.039433,3.618199,1.039433,0,1.039433,6.000012,100,0.1230113,0.006621518,1.069028,0,4.954484
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.292183,73.72733,44.93829,0.5798384,0.5798384,0,-1,0,0.5798384,222.8523,0.6818269,0,0,1.292183,0.6103562,0.5798384,0,0,0,4.553689,0,0,0,6.000012,100,0.1230113,0.6378223,1.033746,0,5.845872
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.026221,67.2943,45.47776,0.2765756,0.2765756,0,0,0,0.2765756,371.0454,0.7350889,0,0,1.026221,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1230113,0.3042332,0.8209769,0,5.57991
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.6713851,59.62452,46.09851,0,0,0,0,0,0,0,0.6713851,0,0,0.6713851,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1230113,0,0.5371081,0,5.225074
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3624925,52.65208,45.68468,0.5180321,0.5180321,0,0,0,0.5180321,69.97491,0,1.110223E-16,0,0.3624925,0.545297,0.5180321,0,0,0,4.553689,0,0.1828045,-0.1828045,5.807319,96.78846,0.1230113,0.5698354,0.289994,0,4.916182
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.06950776,45.50409,44.22886,0,0,0,0,0,0,0,0,0,0,0.06950776,0,0,0,0,0.2031161,4.370884,0.06950776,0,0.06950776,5.87326,97.88747,0.1230008,0,0.0556062,0,4.440392
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,42.89867,42.89867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1336083,4.433442,0,0,0,5.87326,97.88747,0.1230008,0,0,0,4.433442
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,41.61281,41.61281,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.1336083,4.433442,0,0.7523251,-0.7523251,5.08024,84.67049,0.1230008,0.7861797,0,0,4.433442
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,40.38608,40.38608,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,0.969525,3.681116,0,0.9729771,-0.9729771,4.054632,67.57706,0.1230008,1.016761,0,0,3.681116
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,39.1963,39.1963,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.050611,2.708139,0,0.2587377,-0.2587377,3.781898,63.03151,0.1230008,0.2703809,0,0,2.708139
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,38.40557,38.40557,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.338097,2.449402,0,0.08480995,-0.08480995,3.692501,61.54156,0.1230008,0.0886264,0,0,2.449402
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,37.7257,37.7257,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.43233,2.364592,0,0.1472811,-0.1472811,3.537253,58.9541,0.1230008,0.1539088,0,0,2.364592
