Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,36.99409,36.99409,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.595976,2.21731,0,0.2569383,-0.2569383,3.266416,54.44016,0.1230008,0.2685005,0,0,2.21731
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,36.49897,36.49897,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.881463,1.960372,0,0.1463202,-0.1463202,3.112181,51.86958,0.1230008,0.1529046,0,0,1.960372
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,35.93733,35.93733,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.044041,1.814052,0,0.3102514,-0.3102514,2.785147,46.41903,0.1230008,0.3242128,0,0,1.814052
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,35.47915,35.47915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.388765,1.503801,0,0,0,2.785147,46.41903,0.1230008,0,0,0,1.503801
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,35.14661,35.14661,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.388765,1.503801,0,0.03944186,-0.03944186,2.743572,45.72611,0.1230008,0.04121675,0,0,1.503801
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01288944,35.16136,34.93969,0.2463923,0.2463923,0,0,0,0.2463923,5.231266,0,2.775558E-17,0,0.01288944,0.2593603,0.2463923,0,0,3.432589,1.464359,0,0.2464708,-0.2464708,2.483769,41.39606,0.1230008,0.2710315,0.01031155,0,1.477248
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2303364,38.6773,34.62931,1.811568,1.811568,0.4357555,0,0.1750612,1.811568,12.71475,0,0,0,0.2303364,1.448224,1.375813,0,0,3.706446,1.217888,0,1.217888,-1.217888,1.200002,20,0.1230008,1.992725,0.1842691,1.7,1.448224
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4460106,43.31981,35.25006,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,124.2832,0,0,0,0.4460106,0,0,1.341134,1.274077,5.059654,0,1.720088,0,1.720088,2.831821,47.19692,0.1232144,0.3947529,0.3568085,1.7,0.4460106
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5687754,47.61628,37.03843,0.3358685,0.3358685,0,-1,0,0.3358685,169.3447,0,0,0,0.5687754,0.3535458,0.3358685,0,0,3.339567,1.548079,0.2152296,0,0.2152296,3.036005,50.59999,0.1231821,0.3694553,0.4550203,0,2.116854
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.9185008,56.83491,38.679,0.3708101,0.3708101,0,0,0,0.3708101,247.7012,0,0,0,0.9185008,0.3903264,0.3708101,0,0,3.124337,1.741786,0.5281745,0,0.5281745,3.537076,58.95115,0.1231028,0.4078911,0.7348007,0,2.660286
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.7024342,53.93675,40.31957,0.7551579,0.7551579,0,0,0,0.7551579,93.0182,0,0,0,0.7024342,0.794903,0.7551579,0,0,2.596163,2.217143,0,0.09246881,-0.09246881,3.439605,57.32664,0.1231028,0.8306737,0.5619474,0,2.919577
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.184117,67.12513,41.98231,0,0,0,0,0,0,0,0,0,0,1.184117,0,0,0,0,2.698906,2.124674,1.184117,0,1.184117,4.562957,76.04913,0.1229256,0,0.9472934,0,3.30879
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.9569573,63.49308,43.68939,0.4422897,0.4422897,0,0,0,0.4422897,216.3644,0,0,0,0.9569573,0.465568,0.4422897,0,0,1.514789,3.190379,0.4913893,0,0.4913893,5.02913,83.81866,0.1228522,0.4865186,0.7655659,0,4.147336
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.8513407,62.23179,44.76832,0.3312868,0.3312868,0,-1,0,0.3312868,256.98,0,0,0,0.8513407,0.3487229,0.3312868,0,0,1.0234,3.632629,0.5026178,0,0.5026178,5.505955,91.76573,0.1227772,0.3644154,0.6810726,0,4.48397
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6543306,58.37823,45.30779,0.2245808,0.2245808,0,0,0,0.2245808,291.3563,0,0,0,0.6543306,0.2364009,0.2245808,0,0,0.5207819,4.084985,0.4179296,0,0.4179296,5.902438,98.37376,0.1227149,0.2470389,0.5234644,0,4.739316
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5051212,55.85475,45.93593,0.7961234,0.7961234,0,0,0,0.7961234,63.44761,0,0,0,0.5051212,0.8380246,0.7961234,0,0,0.1028523,4.461122,0,0.3329034,-0.3329034,5.551527,92.52526,0.1227149,0.8757358,0.404097,0,4.966243
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3357075,51.93683,45.51471,0,0,0,0,0,0,0,0,0,0,0.3357075,0,0,0,0,0.472745,4.128219,0.3357075,0,0.3357075,5.870007,97.83325,0.1226649,0,0.268566,0,4.463926
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.07249908,45.39546,44.06628,0.4769602,0.4769602,0,0,0,0.4769602,15.20024,0,0,0,0.07249908,0.5020634,0.4769602,0,0,0.1370374,4.430355,0,0.4295643,-0.4295643,5.417206,90.28659,0.1226649,0.5246562,0.05799927,0,4.502854
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,42.77304,42.77304,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,0.6143311,4.000791,0,0.9264029,-0.9264029,4.440692,74.01138,0.1226649,0.9680911,0,0,4.000791
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,41.46502,41.46502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.643668,3.074388,0,0,0,4.440692,74.01138,0.1226649,0,0,0,3.074388
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,40.23828,40.23828,1.092119,1.092119,0,-1,0,1.092119,0,0,0,0,0,1.149599,1.092119,0,0,1.643668,3.074388,0,1.149599,-1.149599,3.228908,53.81503,0.1226649,1.201331,0,0,3.074388
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,39.05589,39.05589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.921,1.924789,0,0,0,3.228908,53.81503,0.1226649,0,0,0,1.924789
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,38.26516,38.26516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.921,1.924789,0,0,0,3.228908,53.81503,0.1226649,0,0,0,1.924789
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,37.60007,37.60007,0.2149994,0.2149994,0,-1,0,0.2149994,0,0,0,0,0,0.2263152,0.2149994,0,0,2.921,1.924789,0,0.2263152,-0.2263152,2.990351,49.83908,0.1226649,0.2364994,0,0,1.924789
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,36.86847,36.86847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.172461,1.698474,0,0,0,2.990351,49.83908,0.1226649,0,0,0,1.698474
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,36.37334,36.37334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.172461,1.698474,0,0,0,2.990351,49.83908,0.1226649,0,0,0,1.698474
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,35.83387,35.83387,0.0795956,0.0795956,0,-1,0,0.0795956,0,0,1.387779E-17,0,0,0.08378484,0.0795956,0,0,3.172461,1.698474,0,0.08378484,-0.08378484,2.902034,48.36714,0.1226649,0.08755516,0,0,1.698474
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,35.37569,35.37569,0.1107797,0.1107797,0,-1,0,0.1107797,0,0,0,0,0,0.1166102,0.1107797,0,0,3.265555,1.614689,0,0.1166102,-0.1166102,2.779116,46.31851,0.1226649,0.1218576,0,0,1.614689
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,35.04315,35.04315,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0,0.07992753,0.07593115,0,0,3.395122,1.498079,0,0.07992753,-0.07992753,2.694865,44.91433,0.1226649,0.08352426,0,0,1.498079
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01797895,35.1454,34.83623,0.107549,0.107549,0,0,0,0.107549,16.71698,0,1.387779E-17,0,0.01797895,0.1132095,0.107549,0,0,3.483931,1.418151,0,0.09523056,-0.09523056,2.594483,43.2413,0.1226649,0.1183039,0.01438316,0,1.43613
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2706365,39.30053,34.52585,0.04453925,0.04453925,0,0,0,0.04453925,607.6359,0,0,0,0.2706365,0.04688342,0.04453925,0,0,3.589742,1.322921,0.2237531,0,0.2237531,2.806754,46.77914,0.1226316,0.04899317,0.2165092,0,1.593557
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.7148464,48.51902,35.14661,0,0,0,0,0,0,0,0,0,0,0.7148464,0,0,0,0,3.365989,1.524299,0.7148464,0,0.7148464,3.484917,58.08183,0.1225253,0,0.5718771,0,2.239145
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.094914,58.85544,36.9128,0.5265289,0.5265289,0,-1,0,0.5265289,207.9495,0,0,0,1.094914,0.5542409,0.5265289,0,0,2.651143,2.16766,0.5406732,0,0.5406732,3.997845,66.63061,0.1224451,0.5791818,0.8759313,0,3.262574
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.208086,63.56699,38.55338,0.01541655,0.01541655,0,0,0,0.01541655,7836.291,0,0,0,1.208086,0.01622795,0.01541655,0,0,2.11047,2.654266,1.191858,0,1.191858,5.128541,85.4755,0.1222686,0.01695821,0.9664687,0,3.862352
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.246577,66.55563,40.19394,0,0,0,0,0,0,0,0.3279655,0,0,1.246577,0,0,0,0,0.9186118,3.726938,0.9186118,0,0.9186118,6.000012,100,0.1221329,0,0.9972618,0,4.973516
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.288317,69.71149,41.8419,0.1599853,0.1599853,0,0,0,0.1599853,805.2724,1.119912,0,0,1.288317,0.1684056,0.1599853,0,0,0,4.553689,0,0,0,6.000012,100,0.1221329,0.1759838,1.030654,0,5.842006
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.221624,70.00207,43.51942,0.8290693,0.8290693,0,0,0,0.8290693,147.3488,0.3489191,0,0,1.221624,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.1221329,0.9119763,0.977299,0,5.775312
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.117213,68.57638,44.60574,0.4999173,0.4999173,0,-1,0,0.4999173,223.4795,0.590984,0,0,1.117213,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.1221329,0.5499091,0.8937702,0,5.670902
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.8165932,61.85168,45.14521,0.06679367,0.06679367,0,0,0,0.06679367,1222.561,0.7462841,0,0,0.8165932,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.1221329,0.07347303,0.6532745,0,5.370282
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.7050749,60.00821,45.76596,1.233008,1.233008,0,0,0,1.233008,57.18332,0,2.220446E-16,0,0.7050749,1.297903,1.233008,0,0,0,4.553689,0,0.5928282,-0.5928282,5.375116,89.58509,0.1221329,1.356309,0.5640599,0,5.258764
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.4439781,53.91327,45.30779,0.6057925,0.6057925,0,0,0,0.6057925,73.2888,0,0,0,0.4439781,0.6376763,0.6057925,0,0,0.658698,3.960861,0,0.1936982,-0.1936982,5.17094,86.18217,0.1221329,0.6663718,0.3551824,0,4.404839
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.06760301,45.13366,43.89631,1.092481,1.092481,0,0,0,1.092481,6.188027,0,0,0,0.06760301,1.14998,1.092481,0,0,0.8739182,3.767163,0,1.082377,-1.082377,4.030015,67.16679,0.1221329,1.201729,0.0540824,0,3.834765
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,42.61045,42.61045,1.022598,1.022598,0,-1,0,1.022598,0,0,2.220446E-16,0,0,1.076419,1.022598,0,0,2.076559,2.684786,0,1.076419,-1.076419,2.89537,48.25607,0.1221329,1.124858,0,0,2.684786
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,41.29505,41.29505,0.5521619,0.5521619,0,-1,0,0.5521619,0,0,0,0,0,0.581223,0.5521619,0,0,3.27258,1.608367,0,0.581223,-0.581223,2.282707,38.04504,0.1221329,0.6073781,0,0,1.608367
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,40.09048,40.09048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.918383,1.027144,0,0,0,2.282707,38.04504,0.1221329,0,0,0,1.027144
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,38.93026,38.93026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.918383,1.027144,0,0,0,2.282707,38.04504,0.1221329,0,0,0,1.027144
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,38.11737,38.11737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.918383,1.027144,0,0,0,2.282707,38.04504,0.1221329,0,0,0,1.027144
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,37.45227,37.45227,0.03393259,0.03393259,0,-1,0,0.03393259,0,0,0,0,0,0.03571852,0.03393259,0,0,3.918383,1.027144,0,0.03571852,-0.03571852,2.245057,37.41753,0.1221329,0.03732585,0,0,1.027144
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,36.74284,36.74284,0.1143854,0.1143854,0,-1,0,0.1143854,0,0,1.387779E-17,0,0,0.1204057,0.1143854,0,0,3.958071,0.9914255,0,0.1204057,-0.1204057,2.118138,35.30223,0.1221329,0.125824,0,0,0.9914255
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,36.26988,36.26988,0.3490016,0.3490016,0,-1,0,0.3490016,0,0,5.551115E-17,0,0,0.3673702,0.3490016,0,0,4.091855,0.8710198,0,0.3673702,-0.3673702,1.730896,28.8482,0.1221329,0.3839018,0,0,0.8710198
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,35.73041,35.73041,0.1857722,0.1857722,0,-1,0,0.1857722,0,0,2.775558E-17,0,0,0.1955497,0.1857722,0,0,4.500044,0.5036497,0,0.1955497,-0.1955497,1.524768,25.41275,0.1221329,0.2043494,0,0,0.5036497
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,35.27224,35.27224,0.04614991,0.04614991,0,-1,0,0.04614991,0,0,0,0,0,0.04857885,0.04614991,0,0,4.717321,0.3081,0,0.04857885,-0.04857885,1.473562,24.55931,0.1221329,0.0507649,0,0,0.3081
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,34.96186,34.96186,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0,0.1148177,0.1090768,0,0,4.771297,0.2595211,0,0.1148177,-0.1148177,1.352533,22.54218,0.1221329,0.1199845,0,0,0.2595211
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01379455,34.96973,34.73277,0.1514774,0.1514774,1.604109,0,0.4940217,0.1514774,9.106672,2.220446E-16,0,0,0.01379455,0,0,1.452632,1.38,4.898873,0.1447034,1.393795,0,1.393795,2.674803,44.57996,0.1223589,0.1666251,0.01103564,1.7,0.158498
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3500141,40.64198,34.415,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,165.0942,0,0,0,0.3500141,0,0,1.452632,1.38,3.505078,1.399119,1.730014,0,1.730014,4.316038,71.93383,0.1225568,0.2332096,0.2800113,1.7,1.749133
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7599958,49.33593,35.04315,1.100175,1.100175,1.7,0,0.5202,1.100175,69.07956,0,0,0,0.7599958,0,0,0.5998253,0.5698341,1.775064,2.956131,1.32983,0,1.32983,5.577626,92.96024,0.1228257,1.210192,0.6079966,1.7,3.716127
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.949586,55.37346,36.78717,0.7440419,0.7440419,0,-1,0,0.7440419,127.6254,0,0,0,0.949586,0.7832019,0.7440419,0,0,0.4452343,4.152978,0.1663841,0,0.1663841,5.735471,95.591,0.1228011,0.818446,0.7596688,0,5.102564
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.123067,61.34597,38.44991,0.2781909,0.2781909,0,0,0,0.2781909,403.7038,0.5513845,0,0,1.123067,0.2928325,0.2781909,0,0,0.2788502,4.302724,0.2788502,0,0.2788502,6.000012,100,0.12276,0.30601,0.8984538,0,5.425791
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.295745,67.6936,40.06831,0.7121462,0.7121462,0,0,0,0.7121462,181.9493,0.5461172,0,0,1.295745,0.7496275,0.7121462,0,0,0,4.553689,0,0,0,6.000012,100,0.12276,0.7833608,1.036596,0,5.849434
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.430792,73.57135,41.73105,0.6735548,0.6735548,0,0,0,0.6735548,212.424,0.721787,0,0,1.430792,0.7090051,0.6735548,0,0,0,4.553689,0,0,0,6.000012,100,0.12276,0.7409103,1.144634,0,5.984481
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.230646,70.08884,43.39379,0.431346,0.431346,0,0,0,0.431346,285.3036,0.7765971,0,0,1.230646,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.12276,0.4744806,0.9845164,0,5.784335
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.186404,70.29014,44.51706,0,0,0,-1,0,0,0,1.186404,0,0,1.186404,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12276,0,0.9491233,0,5.740093
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.020466,66.60764,45.01958,0.5797238,0.5797238,0,0,0,0.5797238,176.0262,0.4102303,0,0,1.020466,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.12276,0.6376961,0.8163727,0,5.574155
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.5725356,56.96777,45.64034,0,0,0,0,0,0,0,0.5725356,0,0,0.5725356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12276,0,0.4580284,0,5.126225
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.3000817,50.92911,45.2265,0.3240081,0.3240081,0,0,0,0.3240081,92.61549,0,5.551115E-17,0,0.3000817,0.3410611,0.3240081,0,0,0,4.553689,0,0.04097947,-0.04097947,5.956816,99.28007,0.12276,0.3564089,0.2400653,0,4.853771
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.07455745,45.18006,43.81502,0.8128498,0.8128498,0,0,0,0.8128498,9.172352,0,1.110223E-16,0,0.07455745,0.8556314,0.8128498,0,0,0.04553275,4.51271,0,0.7810739,-0.7810739,5.133492,85.55802,0.12276,0.8941348,0.05964595,0,4.587267
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,42.507,42.507,0.371117,0.371117,0,-1,0,0.371117,0,0,0,0,0,0.3906495,0.371117,0,0,0.9133927,3.731636,0,0.3906495,-0.3906495,4.721711,78.69502,0.12276,0.4082288,0,0,3.731636
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,41.21376,41.21376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.347448,3.340986,0,0,0,4.721711,78.69502,0.12276,0,0,0,3.340986
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,39.98703,39.98703,0.4339841,0.4339841,0,-1,0,0.4339841,0,0,5.551115E-17,0,0,0.4568254,0.4339841,0,0,1.347448,3.340986,0,0.4568254,-0.4568254,4.240175,70.66943,0.12276,0.4773825,0,0,3.340986
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,38.8268,38.8268,0.09447147,0.09447147,0,-1,0,0.09447147,0,0,1.387779E-17,0,0,0.09944365,0.09447147,0,0,1.855031,2.884161,0,0.09944365,-0.09944365,4.135352,68.92239,0.12276,0.1039186,0,0,2.884161
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,38.03608,38.03608,0.1107643,0.1107643,0,-1,0,0.1107643,0,0,1.387779E-17,0,0,0.1165939,0.1107643,0,0,1.965524,2.784717,0,0.1165939,-0.1165939,4.012451,66.87405,0.12276,0.1218407,0,0,2.784717
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,37.37098,37.37098,0.09274467,0.09274467,0,-1,0,0.09274467,0,0,0,0,0,0.09762597,0.09274467,0,0,2.095073,2.668123,0,0.09762597,-0.09762597,3.909544,65.15894,0.12276,0.1020191,0,0,2.668123
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,36.68372,36.68372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.203547,2.570497,0,0,0,3.909544,65.15894,0.12276,0,0,0,2.570497
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,36.18859,36.18859,0.118483,0.118483,0,-1,0,0.118483,0,0,0,0,0,0.1247189,0.118483,0,0,2.203547,2.570497,0,0.1247189,-0.1247189,3.778079,62.96786,0.12276,0.1303312,0,0,2.570497
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,35.64174,35.64174,0.1097607,0.1097607,0,-1,0,0.1097607,0,0,1.387779E-17,0,0,0.1155376,0.1097607,0,0,2.342123,2.445778,0,0.1155376,-0.1155376,3.656292,60.93807,0.12276,0.1207368,0,0,2.445778
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,35.19094,35.19094,0.2586083,0.2586083,0,-1,0,0.2586083,0,0,5.551115E-17,0,0,0.2722192,0.2586083,0,0,2.470498,2.33024,0,0.2722192,-0.2722192,3.369347,56.15568,0.12276,0.2844691,0,0,2.33024
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,34.87318,34.87318,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0,0.1363478,0.1295304,0,0,2.772964,2.058021,0,0.1363478,-0.1363478,3.225624,53.7603,0.12276,0.1424834,0,0,2.058021
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01075801,34.85093,34.66626,0.006817233,0.006817233,0,0,0,0.006817233,157.8061,0,0,0,0.01075801,0.007176035,0.006817233,0,0,2.924461,1.921674,0.003581977,0,0.003581977,3.229023,53.81693,0.1227595,0.007498956,0.00860641,0,1.932432
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09086581,35.92593,34.35588,0.5787023,0.5787023,0,0,0,0.5787023,15.70165,0,0,0,0.09086581,0.6091604,0.5787023,0,0,2.92088,1.924897,0,0.5182946,-0.5182946,2.682692,44.71144,0.1227595,0.6365726,0.07269264,0,2.015763
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.1951516,38.4004,34.97664,0.5194032,0.5194032,0,0,0,0.5194032,37.57228,0,0,0,0.1951516,0.5467402,0.5194032,0,0,3.496762,1.406603,0,0.3515886,-0.3515886,2.312085,38.53468,0.1227595,0.5713435,0.1561213,0,1.601754
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.191725,40.12803,36.72805,0,0,0,-1,0,0,0,0,0,0,0.191725,0,0,0,0,3.887416,1.055014,0.191725,0,0.191725,2.493971,41.56611,0.1227312,0,0.15338,0,1.246739
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4537003,46.75986,38.36863,0.4276052,0.4276052,0,0,0,0.4276052,106.1026,0,0,0,0.4537003,0.4501107,0.4276052,0,0,3.695691,1.227567,0.003589538,0,0.003589538,2.497377,41.62286,0.1227307,0.4703657,0.3629602,0,1.681267
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.5947655,51.34262,40.00919,0,0,0,0,0,0,0,0,0,0,0.5947655,0,0,0,0,3.692102,1.230797,0.5947655,0,0.5947655,3.061621,51.02691,0.1226431,0,0.4758124,0,1.825563
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4017017,49.19751,41.64977,0.03011514,0.03011514,0,0,0,0.03011514,1333.886,0,0,0,0.4017017,0.03170015,0.03011514,0,0,3.097336,1.766086,0.3700016,0,0.3700016,3.412635,56.87714,0.1225886,0.03312666,0.3213614,0,2.167788
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.1875041,46.78088,43.3125,0.3124581,0.3124581,0,0,0,0.3124581,60.00937,0,0,0,0.1875041,0.3289033,0.3124581,0,0,2.727334,2.099088,0,0.1413991,-0.1413991,3.263587,54.39302,0.1225886,0.3437039,0.1500033,0,2.286592
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.3895552,51.83885,44.39144,0.7322637,0.7322637,0,-1,0,0.7322637,53.19876,0,0,0,0.3895552,0.7708039,0.7322637,0,0,2.884445,1.957689,0,0.3812486,-0.3812486,2.861716,47.69518,0.1225886,0.8054901,0.3116442,0,2.347244
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.2870174,50.37276,44.93829,0,0,0,0,0,0,0,0,0,0,0.2870174,0,0,0,0,3.308054,1.57644,0.2870174,0,0.2870174,3.134005,52.23331,0.1225465,0,0.2296139,0,1.863457
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2312433,49.87901,45.51471,0,0,0,0,0,0,0,0,0,0,0.2312433,0,0,0,0,3.021037,1.834756,0.2312433,0,0.2312433,3.353381,55.88958,0.1225125,0,0.1849946,0,2.065999
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.08816578,46.7312,45.10087,0.8615118,0.8615118,0,0,0,0.8615118,10.23385,0,0,0,0.08816578,0.9068545,0.8615118,0,0,2.789794,2.042875,0,0.8186887,-0.8186887,2.490408,41.50671,0.1225125,0.9476629,0.07053263,0,2.13104
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.07363522,45.03631,43.68939,0.3308108,0.3308108,0,0,0,0.3308108,22.25901,5.551115E-17,0,0,0.07363522,0.3482219,0.3308108,0,0,3.699448,1.224186,0,0.2745867,-0.2745867,2.200968,36.68272,0.1225125,0.3638919,0.05890818,0,1.297821
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,42.38137,42.38137,0.7861659,0.7861659,0,-1,0,0.7861659,0,0,1.110223E-16,0,0,0.8275431,0.7861659,0,0,4.004544,0.9495993,0,0.8275431,-0.8275431,1.328661,22.1443,0.1225125,0.8647825,0,0,0.9495993
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,41.1103,41.1103,0.2268647,0.1159534,0,-1,0,0.1159534,0,0,0.1109113,0.1335978,0,0.1220562,0.1159534,0,0,4.924037,0.1220562,0,0.1220562,-0.1220562,1.200002,20,0.1225125,0.2495512,0,0,0.1220562
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,39.90574,39.90574,1.331085,0,0,-1,0,0,0,0,1.331085,1.464193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225125,1.464193,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,38.74551,38.74551,0.1102948,0,0,-1,0,0,0,0,0.1102948,0.1213243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225125,0.1213243,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,37.95479,37.95479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225125,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,37.26752,37.26752,0.2056371,0,0,-1,0,0,0,0,0.2056371,0.2262008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225125,0.2262008,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,36.58026,36.58026,0.2210235,0,0,-1,0,0,0,0,0.2210235,0.2431258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225125,0.2431258,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,36.09991,36.09991,0.1600091,0,0,-1,0,0,0,0,0.1600091,0.17601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225125,0.17601,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,35.53827,35.53827,0.2540356,0,0,-1,0,0,0,0,0.2540356,0.2794391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225125,0.2794391,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,35.10227,35.10227,0.2144695,0,0,-1,0,0,0,0,0.2144695,0.2359165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1225125,0.2359165,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,34.79189,34.79189,0.03179691,0.03179691,1.484429,0,0.461349,0.03179691,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1226947,0.0349766,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01764194,34.86566,34.5628,0.0101129,0.0101129,1.462744,0,0.4554293,0.0101129,174.4498,2.220446E-16,0,0,0.01764194,0,0,1.452632,1.38,3.679654,1.242,1.397642,0,1.397642,3.835105,63.91829,0.1228659,0.01112419,0.01411355,1.7,1.259642
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2675038,38.96191,34.25242,0.4765306,0.4765306,1.7,0,0.5202,0.4765306,56.1357,-2.220446E-16,0,0,0.2675038,0,0,1.223469,1.162296,2.282012,2.499878,1.4298,0,1.4298,5.191532,86.52536,0.1231177,0.5241837,0.214003,1.7,2.767381
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.5955417,45.82158,34.87318,0.2716818,0.2716818,0,0,0,0.2716818,219.2056,0,0,0,0.5955417,0.2859809,0.2716818,0,0,0.8522127,3.786697,0.3095608,0,0.3095608,5.485207,91.41994,0.1230722,0.29885,0.4764334,0,4.382239
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.6924664,49.67636,36.6246,0.568347,0.568347,0,-1,0,0.568347,121.8387,0,0,0,0.6924664,0.59826,0.568347,0,0,0.5426519,4.065302,0.09420634,0,0.09420634,5.574579,92.90947,0.1230584,0.6251817,0.5539731,0,4.757769
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.171651,62.31266,38.26516,0.6948088,0.6948088,0,0,0,0.6948088,168.6292,0,0,0,1.171651,0.7313777,0.6948088,0,0,0.4484456,4.150088,0.4402731,0,0.4402731,5.992259,99.87078,0.1229939,0.7642897,0.9373206,0,5.321739
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.097266,62.44773,39.90574,0,0,0,0,0,0,0,1.089094,0,0,1.097266,0,0,0,0,0.008172479,4.546334,0.008172479,0,0.008172479,6.000012,100,0.1229927,0,0.877813,0,5.6436
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.186786,66.66273,41.5463,0.6810942,0.6810942,0,0,0,0.6810942,174.2469,0.4698443,0,0,1.186786,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.1229927,0.7492037,0.9494285,0,5.740475
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.234098,69.92497,43.18687,0.4378416,0.4378416,0,0,0,0.4378416,281.8596,0.7732125,0,0,1.234098,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.1229927,0.4816258,0.9872788,0,5.787787
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.9119675,63.09306,44.27319,0.942171,0.942171,0,-1,0,0.942171,96.79427,0,0,0,0.9119675,0.9917589,0.942171,0,0,0,4.553689,0,0.07979138,-0.07979138,5.915905,98.59821,0.1229927,1.036388,0.729574,0,5.465656
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.5998109,56.6064,44.76832,0.50713,0.50713,0,0,0,0.50713,118.2756,0,0,0,0.5998109,0.533821,0.50713,0,0,0.08865709,4.473897,0.06598984,0,0.06598984,5.978508,99.6416,0.122983,0.557843,0.4798487,0,5.073709
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5039773,55.25285,45.39647,0.2237,0.2237,0,0,0,0.2237,225.2916,0.2458364,0,0,0.5039773,0.2354737,0.2237,0,0,0.02266725,4.533288,0.02266725,0,0.02266725,6.000012,100,0.1229797,0.24607,0.4031819,0,5.037266
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3054155,50.77328,44.97524,0.389579,0.389579,0,0,0,0.389579,78.39631,0,0,0,0.3054155,0.4100831,0.389579,0,0,0,4.553689,0,0.1046676,-0.1046676,5.889683,98.16118,0.1229797,0.4285369,0.2443324,0,4.859105
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.07621698,44.9572,43.56376,0.6880762,0.6880762,0,0,0,0.6880762,11.07682,0,0,0,0.07621698,0.7242907,0.6880762,0,0,0.1162973,4.449021,0,0.6480738,-0.6480738,5.206553,86.77571,0.1229797,0.7568839,0.06097359,0,4.525239
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,42.25574,42.25574,1.426018,1.38,0,-1,0,1.38,0,0,0.04601767,0.1886194,0,1.452632,1.38,0,0,0.8363793,3.800948,0,1.452632,-1.452632,3.675345,61.25562,0.1229797,1.568619,0,0,3.800948
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,41.00684,41.00684,0.6373329,0.6373329,0,-1,0,0.6373329,0,0,1.110223E-16,0,0,0.6708767,0.6373329,0,0,2.450414,2.348316,0,0.6708767,-0.6708767,2.968179,49.46954,0.1229797,0.7010662,0,0,2.348316
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,39.78011,39.78011,0.1491788,0.1491788,0,-1,0,0.1491788,0,0,2.775558E-17,0,0,0.1570303,0.1491788,0,0,3.195833,1.677439,0,0.1570303,-0.1570303,2.802654,46.71081,0.1229797,0.1640967,0,0,1.677439
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,38.63466,38.63466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.370311,1.520409,0,0,0,2.802654,46.71081,0.1229797,0,0,0,1.520409
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,37.85133,37.85133,0.00529495,0.00529495,0,-1,0,0.00529495,0,0,8.673617E-19,0,0,0.005573631,0.00529495,0,0,3.370311,1.520409,0,0.005573631,-0.005573631,2.796779,46.61289,0.1229797,0.005824444,0,0,1.520409
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,37.18623,37.18623,0.2399542,0.2399542,0,-1,0,0.2399542,0,0,5.551115E-17,0,0,0.2525834,0.2399542,0,0,3.376504,1.514835,0,0.2525834,-0.2525834,2.530533,42.17546,0.1229797,0.2639496,0,0,1.514835
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,36.49897,36.49897,0.134425,0.134425,0,-1,0,0.134425,0,0,2.775558E-17,0,0,0.1415,0.134425,0,0,3.657152,1.262252,0,0.1415,-0.1415,2.381379,39.68957,0.1229797,0.1478675,0,0,1.262252
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,36.01862,36.01862,0.08237589,0.08237589,0,-1,0,0.08237589,0,0,1.387779E-17,0,0,0.08671147,0.08237589,0,0,3.814374,1.120752,0,0.08671147,-0.08671147,2.289977,38.1662,0.1229797,0.09061348,0,0,1.120752
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,35.47915,35.47915,0.02073998,0.02073998,0,-1,0,0.02073998,0,0,0,0,0,0.02183156,0.02073998,0,0,3.91072,1.034041,0,0.02183156,-0.02183156,2.266964,37.78267,0.1229797,0.02281398,0,0,1.034041
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,35.04315,35.04315,0.152423,0.152423,0,-1,0,0.152423,0,0,2.775558E-17,0,0,0.1604453,0.152423,0,0,3.934978,1.012209,0,0.1604453,-0.1604453,2.09784,34.96393,0.1229797,0.1676653,0,0,1.012209
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,34.73277,34.73277,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0,0.1421081,0.1350027,0,0,4.11325,0.8517637,0,0.1421081,-0.1421081,1.948045,32.46735,0.1229797,0.1485029,0,0,0.8517637
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.02146154,34.87213,34.50368,0.05466917,0.05466917,0,0,0,0.05466917,39.25711,0,0,0,0.02146154,0.05754649,0.05466917,0,0,4.271148,0.7096556,0,0.03608495,-0.03608495,1.910008,31.83341,0.1229797,0.06013609,0.01716923,0,0.7311172
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1587006,36.95279,34.1933,0,0,0,0,0,0,0,0,0,0,0.1587006,0,0,0,0,4.311243,0.6735707,0.1587006,0,0.1587006,2.060565,34.34268,0.1229564,0,0.1269605,0,0.8322713
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.4913095,43.70285,34.79189,0,0,0,0,0,0,0,0,0,0,0.4913095,0,0,0,0,4.152542,0.8164012,0.4913095,0,0.4913095,2.526662,42.11095,0.1228845,0,0.3930476,0,1.307711
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.8312866,52.49759,36.53592,0.590421,0.590421,0,-1,0,0.590421,140.7956,0,0,0,0.8312866,0.6214958,0.590421,0,0,3.661232,1.25858,0.2097908,0,0.2097908,2.725687,45.42802,0.1228538,0.6494631,0.6650293,0,2.089866
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.144065,61.55695,38.19866,0.6310349,0.6310349,0,0,0,0.6310349,181.2998,0,0,0,1.144065,0.6642473,0.6310349,0,0,3.451442,1.447392,0.4798179,0,0.4798179,3.180882,53.0146,0.1227837,0.6941384,0.9152521,0,2.591457
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.15378,63.74319,39.82444,0.5916744,0.5916744,0,0,0,0.5916744,195.0025,0,0,0,1.15378,0.6228151,0.5916744,0,0,2.971624,1.879228,0.5309645,0,0.5309645,3.684599,61.40987,0.1227062,0.6508418,0.9230237,0,3.033007
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.7582791,56.38627,41.44284,0.4100345,0.4100345,0,0,0,0.4100345,184.9306,0,0,0,0.7582791,0.4316152,0.4100345,0,0,2.440659,2.357096,0.3266639,0,0.3266639,3.9945,66.57487,0.1226586,0.4510379,0.6066233,0,3.115375
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.9164591,61.85571,43.10558,0.5564412,0.5564412,0,0,0,0.5564412,164.7001,0,0,0,0.9164591,0.5857276,0.5564412,0,0,2.113995,2.651093,0.3307315,0,0.3307315,4.308259,71.80418,0.1226104,0.6120853,0.7331673,0,3.567552
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.066398,66.72645,44.14757,0.2458228,0.2458228,0,-1,0,0.2458228,433.8078,0,0,0,1.066398,0.2587608,0.2458228,0,0,1.783264,2.948751,0.8076376,0,0.8076376,5.074451,84.57403,0.1224929,0.2704051,0.8531187,0,4.01515
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.7854151,60.56923,44.64269,0,0,0,0,0,0,0,0,0,0,0.7854151,0,0,0,0,0.9756262,3.675625,0.7854151,0,0.7854151,5.819562,96.9925,0.1223789,0,0.628332,0,4.46104
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.6173444,57.48323,45.2265,0,0,0,0,0,0,0,0.4271332,0,0,0.6173444,0,0,0,0,0.1902112,4.382499,0.1902112,0,0.1902112,6.000012,100,0.1223513,0,0.4938755,0,4.999843
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3181901,50.85651,44.81266,0,0,0,0,0,0,0,0.3181901,0,0,0.3181901,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1223513,0,0.2545521,0,4.871879
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.0756619,44.77548,43.39379,0.08112253,0.08112253,0,0,0,0.08112253,93.26866,0,0,0,0.0756619,0.08539214,0.08112253,0,0,0,4.553689,0,0.00973024,-0.00973024,5.989756,99.82906,0.1223513,0.08923478,0.06052952,0,4.629351
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,42.07099,42.07099,0.9467745,0.9467745,0,-1,0,0.9467745,0,0,1.110223E-16,0,0,0.9966047,0.9467745,0,0,0.01081138,4.543959,0,0.9966047,-0.9966047,4.939242,82.32053,0.1223513,1.041452,0,0,4.543959
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,40.82209,40.82209,0.9373883,0.9373883,0,-1,0,0.9373883,0,0,1.110223E-16,0,0,0.9867245,0.9373883,0,0,1.11815,3.547354,0,0.9867245,-0.9867245,3.899143,64.98558,0.1223513,1.031127,0,0,3.547354
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,39.63231,39.63231,0.3490867,0.3490867,0,-1,0,0.3490867,0,0,5.551115E-17,0,0,0.3674597,0.3490867,0,0,2.214511,2.560629,0,0.3674597,-0.3674597,3.511806,58.52999,0.1223513,0.3839954,0,0,2.560629
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,38.51642,38.51642,0.04166177,0.04166177,0,-1,0,0.04166177,0,0,6.938894E-18,0,0,0.04385449,0.04166177,0,0,2.622799,2.19317,0,0.04385449,-0.04385449,3.46558,57.75954,0.1223513,0.04582794,0,0,2.19317
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,37.7257,37.7257,0.06899068,0.06899068,0,-1,0,0.06899068,0,0,1.387779E-17,0,0,0.07262177,0.06899068,0,0,2.671526,2.149315,0,0.07262177,-0.07262177,3.38903,56.48371,0.1223513,0.07588975,0,0,2.149315
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,37.03843,37.03843,0.006521052,0.006521052,0,-1,0,0.006521052,0,0,8.673617E-19,0,0,0.006864265,0.006521052,0,0,2.752217,2.076694,0,0.006864265,-0.006864265,3.381794,56.36312,0.1223513,0.007173157,0,0,2.076694
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,36.39551,36.39551,0.124385,0.124385,0,-1,0,0.124385,0,0,2.775558E-17,0,0,0.1309316,0.124385,0,0,2.759844,2.069829,0,0.1309316,-0.1309316,3.24378,54.06289,0.1223513,0.1368235,0,0,2.069829
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,35.91516,35.91516,0.0580127,0.0580127,0,-1,0,0.0580127,0,0,6.938894E-18,0,0,0.061066,0.0580127,0,0,2.905324,1.938898,0,0.061066,-0.061066,3.179411,52.99007,0.1223513,0.06381397,0,0,1.938898
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,35.37569,35.37569,0.05020261,0.05020261,0,-1,0,0.05020261,0,0,0,0,0,0.05284486,0.05020261,0,0,2.973175,1.877832,0,0.05284486,-0.05284486,3.123707,52.06168,0.1223513,0.05522287,0,0,1.877832
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,34.93969,34.93969,0.1025319,0.1025319,0,-1,0,0.1025319,0,0,1.387779E-17,0,0,0.1079283,0.1025319,0,0,3.031891,1.824987,0,0.1079283,-0.1079283,3.009941,50.16558,0.1223513,0.1127851,0,0,1.824987
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,34.64409,34.64409,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0,0.06062412,0.05759291,0,0,3.151812,1.717058,0,0.06062412,-0.06062412,2.946038,49.10053,0.1223513,0.0633522,0,0,1.717058
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01048618,34.59472,34.415,0.3117632,0.3117632,0,0,0,0.3117632,3.363507,0,0,0,0.01048618,0.3281718,0.3117632,0,0,3.219172,1.656434,0,0.3176857,-0.3176857,2.611167,43.51937,0.1223513,0.3429396,0.008388943,0,1.666921
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.118373,36.15281,34.10463,0.4085618,0.4085618,0,0,0,0.4085618,28.97309,0,0,0,0.118373,0.430065,0.4085618,0,0,3.572156,1.338749,0,0.3116921,-0.3116921,2.282615,38.04351,0.1223513,0.4494179,0.09469836,0,1.457122
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2119066,38.42897,34.7106,0.7418073,0.7418073,0,0,0,0.7418073,28.56626,0,0,0,0.2119066,0.7808498,0.7418073,0,0,3.91848,1.027057,0,0.5689432,-0.5689432,1.682896,28.04822,0.1223513,0.8159881,0.1695253,0,1.238963
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2275751,40.47699,36.43246,0.2530031,0.2530031,0,-1,0,0.2530031,89.94955,0,0,0,0.2275751,0.266319,0.2530031,0,0,4.55064,0.4581134,0,0.03874391,-0.03874391,1.642057,27.36756,0.1223513,0.2783034,0.1820601,0,0.6856886
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3026139,43.57946,38.0952,0.7620624,0.7620624,0.425,0,0.172125,0.7620624,39.70986,0,0,0,0.3026139,0.3548025,0.3370624,0,0,4.593688,0.4193695,0,0.05218858,-0.05218858,1.587045,26.4507,0.1223513,0.8382686,0.2420911,1.7,0.7219834
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.694626,53.11318,39.72099,0.7061672,0.7061672,1.7,0,0.5202,0.7061672,98.36567,0,0,0,0.694626,0,0,0.9938328,0.9441412,4.651676,0.3671809,1.638767,0,1.638767,3.141716,52.36183,0.1225716,0.7767839,0.5557008,1.7,1.061807
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.6201036,53.3105,41.33939,0.04784471,0.04784471,1.500476,0,0.46573,0.04784471,1296.076,2.220446E-16,0,0,0.6201036,0,0,1.452632,1.38,3.012908,1.842071,2.000103,0,2.000103,5.039181,83.98618,0.1226673,0.05262918,0.4960829,1.7,2.462175
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.8083401,59.21998,42.97995,0.06340974,0.06340974,0,0,0,0.06340974,1274.789,0,0,0,0.8083401,0.06674709,0.06340974,0,0,1.012805,3.642165,0.741593,0,0.741593,5.742718,95.71178,0.12256,0.06975071,0.6466721,0,4.450505
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.7265872,58.55305,44.02194,0,0,0,-1,0,0,0,0.4553755,0,0,0.7265872,0,0,0,0,0.2712117,4.309598,0.2712117,0,0.2712117,6.000012,100,0.1225208,0,0.5812698,0,5.036186
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.4542848,53.28559,44.51706,0.2016804,0.2016804,0,0,0,0.2016804,225.2498,0.2419896,0,0,0.4542848,0.2122952,0.2016804,0,0,0,4.553689,0,0,0,6.000012,100,0.1225208,0.2218484,0.3634278,0,5.007974
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.449134,53.79969,45.10087,0.2198095,0.2198095,0,0,0,0.2198095,204.3288,0.2177556,0,0,0.449134,0.2313784,0.2198095,0,0,0,4.553689,0,0,0,6.000012,100,0.1225208,0.2417904,0.3593072,0,5.002823
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.1788594,47.97682,44.64269,0.810223,0.810223,0,0,0,0.810223,22.07533,0,1.110223E-16,0,0.1788594,0.8528663,0.810223,0,0,0,4.553689,0,0.6740069,-0.6740069,5.289546,88.15893,0.1225208,0.8912452,0.1430875,0,4.732548
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.06504199,44.41625,43.23121,0,0,0,0,0,0,0,0,0,0,0.06504199,0,0,0,0,0.7488965,3.879682,0.06504199,0,0.06504199,5.351251,89.18733,0.1225114,0,0.05203359,0,3.944724
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,41.92319,41.92319,0.02576714,0.02576714,0,-1,0,0.02576714,0,0,0,0,0,0.02712331,0.02576714,0,0,0.6838546,3.93822,0,0.02712331,-0.02712331,5.32266,88.71082,0.1225114,0.02834386,0,0,3.93822
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,40.69646,40.69646,0.3676567,0.3676567,0,-1,0,0.3676567,0,0,5.551115E-17,0,0,0.3870071,0.3676567,0,0,0.7139916,3.911097,0,0.3870071,-0.3870071,4.914719,81.91182,0.1225114,0.4044224,0,0,3.911097
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,39.51406,39.51406,0.07053832,0.07053832,0,-1,0,0.07053832,0,0,0,0,0,0.07425086,0.07053832,0,0,1.143999,3.52409,0,0.07425086,-0.07425086,4.836452,80.60737,0.1225114,0.07759215,0,0,3.52409
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,38.39079,38.39079,0.07215468,0.07215468,0,-1,0,0.07215468,0,0,1.387779E-17,0,0,0.07595229,0.07215468,0,0,1.2265,3.449839,0,0.07595229,-0.07595229,4.756391,79.27303,0.1225114,0.07937014,0,0,3.449839
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,37.60007,37.60007,0.2600518,0.2600518,0,-1,0,0.2600518,0,0,0,0,0,0.2737388,0.2600518,0,0,1.310892,3.373886,0,0.2737388,-0.2737388,4.467845,74.46394,0.1225114,0.286057,0,0,3.373886
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,36.93497,36.93497,0.2628237,0.2628237,0,-1,0,0.2628237,0,0,0,0,0,0.2766566,0.2628237,0,0,1.615046,3.100147,0,0.2766566,-0.2766566,4.176223,69.60358,0.1225114,0.2891061,0,0,3.100147
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,36.29205,36.29205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.922442,2.823491,0,0,0,4.176223,69.60358,0.1225114,0,0,0,2.823491
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,35.8117,35.8117,0.04390654,0.04390654,0,-1,0,0.04390654,0,0,0,0,0,0.04621741,0.04390654,0,0,1.922442,2.823491,0,0.04621741,-0.04621741,4.127506,68.79163,0.1225114,0.04829719,0,0,2.823491
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,35.27224,35.27224,0.01544634,0.01544634,0,-1,0,0.01544634,0,0,1.734723E-18,0,0,0.0162593,0.01544634,0,0,1.973795,2.777274,0,0.0162593,-0.0162593,4.110367,68.50598,0.1225114,0.01699097,0,0,2.777274
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,34.83623,34.83623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.991861,2.761014,0,0,0,4.110367,68.50598,0.1225114,0,0,0,2.761014
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,34.5628,34.5628,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0,0.1643534,0.1561357,0,0,1.991861,2.761014,0,0.1643534,-0.1643534,3.937123,65.61859,0.1225114,0.1717493,0,0,2.761014
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02710083,34.79877,34.33371,0.1831345,0.1831345,0,0,0,0.1831345,14.79832,0,2.775558E-17,0,0.02710083,0.1927732,0.1831345,0,0,2.174476,2.596661,0,0.1656724,-0.1656724,3.762489,62.70803,0.1225114,0.201448,0.02168066,0,2.623762
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.2996182,39.33254,34.0455,0.6166062,0.6166062,0,0,0,0.6166062,48.5915,0,0,0,0.2996182,0.6490592,0.6166062,0,0,2.358556,2.430989,0,0.349441,-0.349441,3.394146,56.56899,0.1225114,0.6782669,0.2396946,0,2.730607
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4022411,41.8549,34.64409,1.154466,1.154466,0,0,0,1.154466,34.84217,0,0,0,0.4022411,1.215227,1.154466,0,0,2.746824,2.081547,0,0.8129864,-0.8129864,2.537183,42.2863,0.1225114,1.269913,0.3217929,0,2.483789
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.7953527,51.52507,36.35117,0.08196082,0.08196082,0,-1,0,0.08196082,970.406,0,0,0,0.7953527,0.08627454,0.08196082,0,0,3.650142,1.268561,0.7090781,0,0.7090781,3.209874,53.49779,0.1224091,0.0901569,0.6362821,0,2.063914
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.291011,64.99177,37.99174,0,0,0,0,0,0,0,0,0,0,1.291011,0,0,0,0,2.941064,1.906732,1.291011,0,1.291011,4.434635,73.91043,0.1222233,0,1.032809,0,3.197743
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.430655,70.81595,39.61753,0.8912278,0.8912278,0,0,0,0.8912278,160.5263,0,0,0,1.430655,0.9381346,0.8912278,0,0,1.650052,3.068642,0.4925204,0,0.4925204,4.901881,81.69785,0.1221526,0.9803506,1.144524,0,4.499297
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.29236,69.03403,41.21376,0.0991519,0.0991519,0,0,0,0.0991519,1303.414,0.03045744,0,0,1.29236,0.1043704,0.0991519,0,0,1.157532,3.51191,1.157532,0,1.157532,6.000012,100,0.1219866,0.1090671,1.033888,0,4.80427
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.085992,65.67707,42.85432,0.7261348,0.7261348,0,0,0,0.7261348,149.5579,0.3216396,0,0,1.085992,0.7643524,0.7261348,0,0,0,4.553689,0,0,0,6.000012,100,0.1219866,0.7987483,0.8687936,0,5.639681
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,0.9630801,63.88103,43.89631,0.7788944,0.7788944,0,-1,0,0.7788944,123.6471,0.1431913,0,0,0.9630801,0.8198888,0.7788944,0,0,0,4.553689,0,0,0,6.000012,100,0.1219866,0.8567839,0.7704641,0,5.516769
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.9492147,64.0789,44.35448,0.8737513,0.8737513,0,0,0,0.8737513,108.6367,0.02947644,0,0,0.9492147,0.9197382,0.8737513,0,0,0,4.553689,0,0,0,6.000012,100,0.1219866,0.9611264,0.7593718,0,5.502903
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.5618691,55.98081,44.93829,0.5972786,0.5972786,0,0,0,0.5972786,94.07154,0,1.110223E-16,0,0.5618691,0.6287143,0.5972786,0,0,0,4.553689,0,0.06684515,-0.06684515,5.929551,98.82565,0.1219866,0.6570064,0.4494953,0,5.115558
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3473276,51.12607,44.51706,0.09598476,0.09598476,0,0,0,0.09598476,361.8571,0.1720187,0,0,0.3473276,0.1010366,0.09598476,0,0,0.07427239,4.486844,0.07427239,0,0.07427239,6.000012,100,0.121976,0.1055832,0.2778621,0,4.834171
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.07684109,44.5064,43.10558,1.183748,1.183748,0,0,0,1.183748,6.491336,0,0,0,0.07684109,1.246051,1.183748,0,0,0,4.553689,0,1.16921,-1.16921,4.767557,79.45912,0.121976,1.302123,0.06147287,0,4.63053
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,41.79756,41.79756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.299122,3.384479,0,0,0,4.767557,79.45912,0.121976,0,0,0,3.384479
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,40.57083,40.57083,0.6174893,0.6174893,0,-1,0,0.6174893,0,0,1.110223E-16,0,0,0.6499888,0.6174893,0,0,1.299122,3.384479,0,0.6499888,-0.6499888,4.082408,68.04,0.121976,0.6792383,0,0,3.384479
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,39.38844,39.38844,0.4591344,0.4591344,0,-1,0,0.4591344,0,0,5.551115E-17,0,0,0.4832993,0.4591344,0,0,2.021332,2.73449,0,0.4832993,-0.4832993,3.572966,59.54932,0.121976,0.5050478,0,0,2.73449
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,38.26516,38.26516,0.1657443,0.1657443,0,-1,0,0.1657443,0,0,2.775558E-17,0,0,0.1744677,0.1657443,0,0,2.558331,2.251191,0,0.1744677,-0.1744677,3.389061,56.48424,0.121976,0.1823188,0,0,2.251191
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,37.47444,37.47444,0.08721092,0.08721092,0,-1,0,0.08721092,0,0,1.387779E-17,0,0,0.09180096,0.08721092,0,0,2.752184,2.076723,0,0.09180096,-0.09180096,3.292294,54.87146,0.121976,0.09593201,0,0,2.076723
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,36.83152,36.83152,0.1209904,0.1209904,0,-1,0,0.1209904,0,0,0,0,0,0.1273583,0.1209904,0,0,2.854185,1.984922,0,0.1273583,-0.1273583,3.158047,52.63401,0.121976,0.1330894,0,0,1.984922
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,36.18859,36.18859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.995694,1.857564,0,0,0,3.158047,52.63401,0.121976,0,0,0,1.857564
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,35.70824,35.70824,0.02157851,0.02157851,0,-1,0,0.02157851,0,0,0,0,0,0.02271422,0.02157851,0,0,2.995694,1.857564,0,0.02271422,-0.02271422,3.134104,52.23496,0.121976,0.02373636,0,0,1.857564
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,35.16878,35.16878,0.1044505,0.1044505,0,-1,0,0.1044505,0,0,0,0,0,0.1099479,0.1044505,0,0,3.020932,1.83485,0,0.1099479,-0.1099479,3.018209,50.30338,0.121976,0.1148956,0,0,1.83485
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,34.74755,34.74755,0.1970581,0.1970581,0,-1,0,0.1970581,0,0,2.775558E-17,0,0,0.2074295,0.1970581,0,0,3.143097,1.724902,0,0.2074295,-0.2074295,2.799559,46.65922,0.121976,0.2167639,0,0,1.724902
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,34.48151,34.48151,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0,0.125292,0.1190274,0,0,3.373574,1.517472,0,0.125292,-0.125292,2.667489,44.45807,0.121976,0.1309302,0,0,1.517472
