Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02471741,34.67626,34.25242,0.007918183,0.007918183,0,0,0,0.007918183,312.1602,0,0,0,0.02471741,0.008334929,0.007918183,0,0,3.512787,1.39218,0.01638249,0,0.01638249,2.683031,44.71709,0.1219736,0.008710001,0.01977393,0,1.416898
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1454524,36.46358,33.94204,0.3140201,0.3140201,0,0,0,0.3140201,46.31945,0,5.551115E-17,0,0.1454524,0.3305475,0.3140201,0,0,3.496405,1.406925,0,0.1850951,-0.1850951,2.487924,41.46531,0.1219736,0.3454221,0.1163619,0,1.552377
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4214354,42.13083,34.5628,0,0,0,0,0,0,0,0,0,0,0.4214354,0,0,0,0,3.702066,1.22183,0.4214354,0,0.4214354,2.887733,48.12878,0.1219133,0,0.3371483,0,1.643265
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.3929093,43.38163,36.26988,0.5731698,0.5731698,0,-1,0,0.5731698,68.55025,0,0,0,0.3929093,0.6033366,0.5731698,0,0,3.280631,1.601121,0,0.2104273,-0.2104273,2.665923,44.43195,0.1219133,0.6304867,0.3143274,0,1.994031
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5262042,47.702,37.91045,0.7343317,0.7343317,0,0,0,0.7343317,71.65756,0,0,0,0.5262042,0.7729807,0.7343317,0,0,3.514439,1.390694,0,0.2467765,-0.2467765,2.405797,40.09654,0.1219133,0.8077648,0.4209633,0,1.916898
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.5518599,49.93311,39.51406,1.110009,1.110009,0.425,0,0.172125,1.110009,49.71669,1.110223E-16,0,0,0.5518599,0.7210625,0.6850094,0,0,3.788635,1.143918,0,0.1692026,-0.1692026,2.227442,37.12396,0.1219133,1.22101,0.4414879,1.7,1.695777
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.5448261,51.5031,41.1103,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5448261,0,0,1.452632,1.38,3.976638,0.9747149,1.924826,0,1.924826,4.053493,67.55807,0.1220035,0,0.4358609,1.7,1.519541
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.5861094,54.10349,42.7287,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5861094,0,0,1.452632,1.38,2.051812,2.707058,1.966109,0,1.966109,5.918708,98.64493,0.1220874,0,0.4688875,1.7,3.293168
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.5561295,54.59948,43.77068,0.9456908,0.9456908,0,-1,0,0.9456908,58.8067,0,0,0,0.5561295,0.9954639,0.9456908,0,0,0.08570223,4.476557,0,0.4393345,-0.4393345,5.455608,90.92663,0.1220874,1.04026,0.4449036,0,5.032686
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2589083,49.0902,44.22886,0.6420552,0.6420552,0,0,0,0.6420552,40.32493,0,0,0,0.2589083,0.6758476,0.6420552,0,0,0.5738516,4.037222,0,0.4169393,-0.4169393,5.016116,83.60177,0.1220874,0.7062607,0.2071266,0,4.296131
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2435293,49.39431,44.81266,0.3403989,0.3403989,0,0,0,0.3403989,71.54232,0,0,0,0.2435293,0.3583147,0.3403989,0,0,1.037117,3.620283,0,0.1147854,-0.1147854,4.895122,81.5852,0.1220874,0.3744388,0.1948234,0,3.863812
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2390627,48.83577,44.35448,0.5821385,0.5821385,0,0,0,0.5821385,41.06629,0,0,0,0.2390627,0.6127774,0.5821385,0,0,1.164657,3.505498,0,0.3737147,-0.3737147,4.501192,75.01971,0.1220874,0.6403524,0.1912502,0,3.74456
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.07731871,44.38842,42.97995,0,0,0,0,0,0,0,0,0,0,0.07731871,0,0,0,0,1.579895,3.131783,0.07731871,0,0.07731871,4.574543,76.24223,0.1220764,0,0.06185496,0,3.209102
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,41.62759,41.62759,0.8489752,0.8489752,0,-1,0,0.8489752,0,0,1.110223E-16,0,0,0.8936581,0.8489752,0,0,1.502577,3.20137,0,0.8936581,-0.8936581,3.632544,60.54229,0.1220764,0.9338728,0,0,3.20137
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,40.4452,40.4452,0.4942687,0.4942687,0,-1,0,0.4942687,0,0,5.551115E-17,0,0,0.5202828,0.4942687,0,0,2.49553,2.307712,0,0.5202828,-0.5202828,3.084118,51.40187,0.1220764,0.5436955,0,0,2.307712
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,39.26281,39.26281,0.4190832,0.4190832,0,-1,0,0.4190832,0,0,5.551115E-17,0,0,0.4411403,0.4190832,0,0,3.073622,1.787429,0,0.4411403,-0.4411403,2.619115,43.65184,0.1220764,0.4609916,0,0,1.787429
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,38.16171,38.16171,0.02416787,0.02416787,0,-1,0,0.02416787,0,0,3.469447E-18,0,0,0.02543986,0.02416787,0,0,3.563778,1.346289,0,0.02543986,-0.02543986,2.592299,43.20491,0.1220764,0.02658465,0,0,1.346289
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,37.39315,37.39315,0.03876743,0.03876743,0,-1,0,0.03876743,0,0,0,0,0,0.04080782,0.03876743,0,0,3.592044,1.320849,0,0.04080782,-0.04080782,2.549284,42.48799,0.1220764,0.04264417,0,0,1.320849
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,36.72805,36.72805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.637386,1.280041,0,0,0,2.549284,42.48799,0.1220764,0,0,0,1.280041
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,36.09991,36.09991,0.08177334,0.08177334,0,-1,0,0.08177334,0,0,1.387779E-17,0,0,0.0860772,0.08177334,0,0,3.637386,1.280041,0,0.0860772,-0.0860772,2.458551,40.97577,0.1220764,0.08995067,0,0,1.280041
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,35.60478,35.60478,0.1117833,0.1117833,0,-1,0,0.1117833,0,0,0,0,0,0.1176667,0.1117833,0,0,3.733028,1.193964,0,0.1176667,-0.1176667,2.334519,38.90858,0.1220764,0.1229617,0,0,1.193964
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,35.0801,35.0801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.863769,1.076297,0,0,0,2.334519,38.90858,0.1220764,0,0,0,1.076297
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,34.66626,34.66626,0.0459347,0.0459347,0,-1,0,0.0459347,0,0,0,0,0,0.04835232,0.0459347,0,0,3.863769,1.076297,0,0.04835232,-0.04835232,2.283551,38.05912,0.1220764,0.05052817,0,0,1.076297
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,34.37805,34.37805,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0,0.0136419,0.01295981,0,0,3.917493,1.027945,0,0.0136419,-0.0136419,2.269172,37.81945,0.1220764,0.01425579,0,0,1.027945
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01708113,34.46365,34.17113,0.1479889,0.1479889,0,0,0,0.1479889,11.54217,0,0,0,0.01708113,0.1557778,0.1479889,0,0,3.932651,1.014303,0,0.1386967,-0.1386967,2.122972,35.3828,0.1220764,0.1627878,0.01366491,0,1.031384
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3472955,40.03059,33.87553,0.2253205,0.2253205,0,0,0,0.2253205,154.134,0,0,0,0.3472955,0.2371795,0.2253205,0,0,4.086759,0.8756064,0.110116,0,0.110116,2.227438,37.12389,0.1220607,0.2478526,0.2778364,0,1.222902
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5100213,43.73366,34.48151,0,0,0,0,0,0,0,0,0,0,0.5100213,0,0,0,0,3.976642,0.9747108,0.5100213,0,0.5100213,2.711287,45.18802,0.1219881,0,0.408017,0,1.484732
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4134808,43.68721,36.18859,0.39904,0.39904,0,-1,0,0.39904,103.6189,0,0,0,0.4134808,0.4200421,0.39904,0,0,3.466621,1.43373,0,0.00656121,-0.00656121,2.70437,45.07275,0.1219881,0.438944,0.3307847,0,1.847211
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.055905,58.98692,37.80699,0.1777874,0.1777874,0,0,0,0.1777874,593.9146,0,0,0,1.055905,0.1871447,0.1777874,0,0,3.473911,1.427169,0.8687607,0,0.8687607,3.528549,58.80903,0.1218645,0.1955662,0.8447243,0,2.483074
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.380567,69.14645,39.40322,1.265986,1.265986,1.7,0,0.5202,1.265986,109.0507,0,0,0,1.380567,0,0,0.4340137,0.412313,2.605151,2.209053,1.79288,0,1.79288,5.229424,87.15689,0.1220602,1.392585,1.104453,1.7,3.58962
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.31655,69.42892,41.00684,0.1036585,0.1036585,0,0,0,0.1036585,1270.084,0.3951651,0,0,1.31655,0.1091142,0.1036585,0,0,0.8122709,3.822645,0.8122709,0,0.8122709,6.000012,100,0.121945,0.1140244,1.05324,0,5.139195
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.9325624,61.66476,42.61045,0,0,0,0,0,0,0,0.9325624,0,0,0.9325624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.121945,0,0.7460499,0,5.486251
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4439804,52.15044,43.64505,0.4020489,0.4020489,0,-1,0,0.4020489,110.4294,0.02077096,0,0,0.4439804,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.121945,0.4422538,0.3551843,0,4.997669
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5646895,55.13849,44.10323,0.4115781,0.4115781,0,0,0,0.4115781,137.201,0.1314494,0,0,0.5646895,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.121945,0.4527359,0.4517516,0,5.118379
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.4996841,54.40403,44.68703,0.4801843,0.4801843,0,0,0,0.4801843,104.0609,0,0,0,0.4996841,0.5054572,0.4801843,0,0,0,4.553689,0,0.005773118,-0.005773118,5.993927,99.89857,0.121945,0.5282028,0.3997473,0,5.053373
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3285755,50.45349,44.22886,0.4767287,0.4767287,0,0,0,0.4767287,68.92295,0,1.110223E-16,0,0.3285755,0.5018197,0.4767287,0,0,0.006414575,4.547916,0,0.1732442,-0.1732442,5.811311,96.855,0.121945,0.5244015,0.2628604,0,4.876492
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07575257,44.2329,42.85432,0.6260224,0.6260224,0,0,0,0.6260224,12.10062,0,0,0,0.07575257,0.658971,0.6260224,0,0,0.1989081,4.374671,0,0.5832184,-0.5832184,5.196545,86.60891,0.121945,0.6886246,0.06060206,0,4.450424
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,41.52414,41.52414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8469285,3.791453,0,0,0,5.196545,86.60891,0.121945,0,0,0,3.791453
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,40.34174,40.34174,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.8469285,3.791453,0,0.35617,-0.35617,4.821109,80.35165,0.121945,0.3721977,0,0,3.791453
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,39.15935,39.15935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.242673,3.435283,0,0,0,4.821109,80.35165,0.121945,0,0,0,3.435283
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,38.07303,38.07303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.242673,3.435283,0,0,0,4.821109,80.35165,0.121945,0,0,0,3.435283
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,37.28969,37.28969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.242673,3.435283,0,0,0,4.821109,80.35165,0.121945,0,0,0,3.435283
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,36.63938,36.63938,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.242673,3.435283,0,0.1323142,-0.1323142,4.681637,78.02714,0.121945,0.1382684,0,0,3.435283
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,36.01862,36.01862,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.389689,3.302969,0,0.09118247,-0.09118247,4.585523,76.42522,0.121945,0.09528568,0,0,3.302969
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,35.52349,35.52349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.491003,3.211787,0,0,0,4.585523,76.42522,0.121945,0,0,0,3.211787
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,34.99881,34.99881,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.491003,3.211787,0,0.04904229,-0.04904229,4.533828,75.56364,0.121945,0.05124919,0,0,3.211787
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,34.58497,34.58497,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.545494,3.162744,0,0.04293383,-0.04293383,4.488571,74.80937,0.121945,0.04486585,0,0,3.162744
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,34.31154,34.31154,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.593198,3.11981,0,0.1694513,-0.1694513,4.309954,71.83242,0.121945,0.1770766,0,0,3.11981
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02561039,34.5286,34.08984,0.2509575,0.2509575,0,0,0,0.2509575,10.20507,0,0,0,0.02561039,0.2641658,0.2509575,0,0,1.781478,2.950359,0,0.2385554,-0.2385554,4.058495,67.64144,0.121945,0.2760532,0.02048831,0,2.97597
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1883834,37.07227,33.79425,0.847621,0.847621,0,0,0,0.847621,22.22496,0,1.110223E-16,0,0.1883834,0.8922327,0.847621,0,0,2.046539,2.711804,0,0.7038492,-0.7038492,3.316572,55.27609,0.121945,0.9323831,0.1507067,0,2.900187
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5507502,44.45172,34.415,1.073261,1.073261,0,0,0,1.073261,51.3156,0,0,0,0.5507502,1.129748,1.073261,0,0,2.828594,2.007955,0,0.578998,-0.578998,2.706255,45.10416,0.121945,1.180587,0.4406002,0,2.558705
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3310366,42.0182,36.07774,0.3855318,0.3855318,0,-1,0,0.3855318,85.86492,0,0,0,0.3310366,0.405823,0.3855318,0,0,3.471925,1.428957,0,0.07478637,-0.07478637,2.627423,43.7903,0.121945,0.424085,0.2648293,0,1.759993
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.269017,42.54717,37.70353,0.06397574,0.06397574,0,0,0,0.06397574,420.4984,0,0,0,0.269017,0.06734288,0.06397574,0,0,3.555021,1.35417,0.2016741,0,0.2016741,2.818748,46.97904,0.1219165,0.07037331,0.2152136,0,1.623187
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3086601,44.94232,39.29976,0.6410252,0.6410252,0,0,0,0.6410252,48.15102,0,0,0,0.3086601,0.6747634,0.6410252,0,0,3.353347,1.535677,0,0.3661032,-0.3661032,2.432841,40.54727,0.1219165,0.7051277,0.2469281,0,1.844337
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3353083,47.09623,40.88121,0.4191308,0.4191308,0,0,0,0.4191308,80.00086,0,5.551115E-17,0,0.3353083,0.4411903,0.4191308,0,0,3.760128,1.169574,0,0.1058821,-0.1058821,2.321232,38.68712,0.1219165,0.4610439,0.2682466,0,1.504882
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7666247,57.73102,42.48483,0.851797,0.851797,0,0,0,0.851797,90.00087,0,0,0,0.7666247,0.8966284,0.851797,0,0,3.877775,1.063691,0,0.1300037,-0.1300037,2.184196,36.40319,0.1219165,0.9369767,0.6132997,0,1.830316
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.403622,51.20352,43.51942,0,0,0,-1,0,0,0,0,0,0,0.403622,0,0,0,0,4.022223,0.9336878,0.403622,0,0.403622,2.567105,42.785,0.1218593,0,0.3228976,0,1.33731
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3721424,51.0555,43.9776,0.6342853,0.6342853,0,0,0,0.6342853,58.67113,0,1.110223E-16,0,0.3721424,0.6676688,0.6342853,0,0,3.618602,1.296948,0,0.2955264,-0.2955264,2.255593,37.59314,0.1218593,0.6977139,0.2977139,0,1.66909
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2687362,49.6249,44.56141,0.7057427,0.7057427,0,0,0,0.7057427,38.0785,0,1.110223E-16,0,0.2687362,0.7428871,0.7057427,0,0,3.946964,1.001421,0,0.4741508,-0.4741508,1.755794,29.26318,0.1218593,0.776317,0.214989,0,1.270157
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1627874,47.12101,44.10323,0.03363474,0.03363474,0,0,0,0.03363474,483.9858,0,0,0,0.1627874,0.035405,0.03363474,0,0,4.473798,0.5272704,0.1273824,0,0.1273824,1.87664,31.27727,0.1218413,0.03699822,0.1302299,0,0.6900578
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04683055,43.57739,42.7287,0.197649,0.197649,0,0,0,0.197649,23.6938,0,2.775558E-17,0,0.04683055,0.2080515,0.197649,0,0,4.346416,0.6419146,0,0.161221,-0.161221,1.706698,28.44491,0.1218413,0.2174139,0.03746444,0,0.6887451
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,41.39851,41.39851,0.5994427,0.4566589,0,-1,0,0.4566589,0,0,0.1427838,0.2027281,0,0.4806936,0.4566589,0,0,4.52555,0.4806936,0,0.4806936,-0.4806936,1.200002,20,0.1218413,0.659387,0,0,0.4806936
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,40.23828,40.23828,0.24864,0,0,-1,0,0,0,0,0.24864,0.273504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218413,0.273504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,39.07806,39.07806,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218413,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,37.99174,37.99174,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218413,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,37.20101,37.20101,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218413,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,36.55809,36.55809,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218413,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,35.9595,35.9595,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218413,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,35.43481,35.43481,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218413,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,34.93969,34.93969,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218413,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,34.52585,34.52585,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218413,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,34.25242,34.25242,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1220774,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004644217,34.10269,34.02333,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,18.61946,2.220446E-16,0,0,0.004644217,0,0,1.452632,1.38,3.679654,1.242,1.384644,0,1.384644,3.822774,63.71278,0.1222512,0.02743709,0.003715373,1.7,1.246644
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06454948,34.84311,33.73513,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,15.65395,0,0,0,0.06454948,0,0,1.287647,1.223265,2.29501,2.48818,1.287814,0,1.287814,5.044502,84.07487,0.1225162,0.453588,0.05163958,1.7,2.552729
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2288823,38.34795,34.33371,0.2599082,0.2599082,0,0,0,0.2599082,88.06276,0,0,0,0.2288823,0.2735875,0.2599082,0,0,1.007196,3.647213,0,0.04470523,-0.04470523,4.997379,83.28948,0.1225162,0.285899,0.1831058,0,3.876095
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1534418,38.69334,35.99645,2.04831,1.38,0,-1,0,1.38,11.11897,2.220446E-16,0.6683096,0.8731406,0.1534418,1.452632,1.38,0,0,1.056868,3.602508,0,1.29919,-1.29919,3.627913,60.46509,0.1225162,2.253141,0.1227534,0,3.755949
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2704776,42.49044,37.62224,0.6395705,0.6395705,0,0,0,0.6395705,42.2905,0,0,0,0.2704776,0.6732321,0.6395705,0,0,2.500412,2.303318,0,0.4027546,-0.4027546,3.203372,53.38942,0.1225162,0.7035276,0.2163821,0,2.573795
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2634186,43.98246,39.1963,1.290999,1.290999,0.425,0,0.172125,1.290999,20.40425,1.110223E-16,0,0,0.2634186,0.9115775,0.8659987,0,0,2.947917,1.900563,0,0.648159,-0.648159,2.520152,42.00245,0.1225162,1.420099,0.2107349,1.7,2.163982
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.334955,46.98163,40.77775,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.334955,0,0,1.452632,1.38,3.668094,1.252404,1.714955,0,1.714955,4.147101,69.11822,0.1226334,0,0.267964,1.7,1.587359
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5360582,52.66346,42.3592,0.495845,0.495845,1.7,0,0.5202,0.495845,108.11,0,0,0,0.5360582,0,0,1.204155,1.143947,1.953139,2.795864,1.680006,0,1.680006,5.740895,95.68139,0.1228414,0.5454295,0.4288466,1.7,3.331922
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2274395,47.62383,43.39379,0.1904286,0.1904286,0,-1,0,0.1904286,119.4356,0,0,0,0.2274395,0.2004512,0.1904286,0,0,0.2731337,4.307868,0.02698834,0,0.02698834,5.766498,96.10811,0.1228376,0.2094715,0.1819516,0,4.535308
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.364391,50.76943,43.85197,1.074134,1.074134,0,0,0,1.074134,33.92416,0,0,0,0.364391,1.130667,1.074134,0,0,0.2461453,4.332158,0,0.7662764,-0.7662764,4.958772,82.64603,0.1228376,1.181548,0.2915128,0,4.696549
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.08143525,45.88919,44.39144,0.5462169,0.5462169,0,0,0,0.5462169,14.90896,0,0,0,0.08143525,0.5749651,0.5462169,0,0,1.097564,3.565882,0,0.4935299,-0.4935299,4.438546,73.97561,0.1228376,0.6008386,0.0651482,0,3.647317
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1411721,46.58566,43.9776,0.5588203,0.5588203,0,0,0,0.5588203,25.26252,0,0,0,0.1411721,0.5882319,0.5588203,0,0,1.64593,3.072352,0,0.4470598,-0.4470598,3.967303,66.12159,0.1228376,0.6147023,0.1129377,0,3.213524
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.0746673,43.92971,42.57351,0.5029896,0.5029896,0,0,0,0.5029896,14.8447,0,1.110223E-16,0,0.0746673,0.5294628,0.5029896,0,0,2.142663,2.625292,0,0.4547955,-0.4547955,3.487907,58.13166,0.1228376,0.5532886,0.05973384,0,2.699959
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,41.28027,41.28027,0.006269107,0.006269107,0,-1,0,0.006269107,0,0,0,0,0,0.00659906,0.006269107,0,0,2.647992,2.170496,0,0.00659906,-0.00659906,3.480951,58.01573,0.1228376,0.006896018,0,0,2.170496
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,40.11265,40.11265,0.9866286,0.9866286,0,-1,0,0.9866286,0,0,1.110223E-16,0,0,1.038556,0.9866286,0,0,2.655324,2.163898,0,1.038556,-1.038556,2.386216,39.77019,0.1228376,1.085291,0,0,2.163898
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,38.95243,38.95243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.809275,1.125341,0,0,0,2.386216,39.77019,0.1228376,0,0,0,1.125341
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,37.88828,37.88828,0.01466853,0.01466853,0,-1,0,0.01466853,0,0,1.734723E-18,0,0,0.01544056,0.01466853,0,0,3.809275,1.125341,0,0.01544056,-0.01544056,2.36994,39.49892,0.1228376,0.01613538,0,0,1.125341
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,37.11972,37.11972,0.06220265,0.06220265,0,-1,0,0.06220265,0,0,6.938894E-18,0,0,0.06547648,0.06220265,0,0,3.826432,1.1099,0,0.06547648,-0.06547648,2.300922,38.34862,0.1228376,0.06842292,0,0,1.1099
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,36.4768,36.4768,0.03431289,0.03431289,0,-1,0,0.03431289,0,0,0,0,0,0.03611883,0.03431289,0,0,3.899183,1.044424,0,0.03611883,-0.03611883,2.262849,37.71408,0.1228376,0.03774418,0,0,1.044424
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,35.85604,35.85604,0.07323114,0.07323114,0,-1,0,0.07323114,0,0,0,0,0,0.07708541,0.07323114,0,0,3.939315,1.008305,0,0.07708541,-0.07708541,2.181594,36.35983,0.1228376,0.08055425,0,0,1.008305
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,35.35352,35.35352,0.04768855,0.04768855,0,-1,0,0.04768855,0,0,0,0,0,0.05019848,0.04768855,0,0,4.024966,0.9312198,0,0.05019848,-0.05019848,2.12868,35.47794,0.1228376,0.05245741,0,0,0.9312198
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,34.8584,34.8584,0.1338034,0.1338034,0,-1,0,0.1338034,0,0,2.775558E-17,0,0,0.1408457,0.1338034,0,0,4.080742,0.8810213,0,0.1408457,-0.1408457,1.980216,33.00353,0.1228376,0.1471838,0,0,0.8810213
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,34.43717,34.43717,0.2584848,0.2584848,0,-1,0,0.2584848,0,0,5.551115E-17,0,0,0.2720893,0.2584848,0,0,4.237237,0.7401756,0,0.2720893,-0.2720893,1.693409,28.22342,0.1228376,0.2843333,0,0,0.7401756
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,34.1933,34.1933,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0,0.1186622,0.1127291,0,0,4.539558,0.4680862,0,0.1186622,-0.1186622,1.568328,26.13874,0.1228376,0.124002,0,0,0.4680862
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009054518,34.09676,33.94204,0.02755946,0.02755946,0,0,0,0.02755946,32.85448,0,3.469447E-18,0,0.009054518,0.02900996,0.02755946,0,0,4.671405,0.3494241,0,0.01995544,-0.01995544,1.547293,25.78816,0.1228376,0.0303154,0.007243615,0,0.3584786
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04913294,34.48798,33.64645,0.232411,0.232411,0,0,0,0.232411,21.14054,0,2.775558E-17,0,0.04913294,0.2446432,0.232411,0,0,4.693578,0.3294686,0,0.1955102,-0.1955102,1.341207,22.3534,0.1228376,0.2556521,0.03930636,0,0.3786016
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1356156,36.60548,34.25242,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,28.02097,0,0,0,0.1356156,0,0,1.216021,1.15522,4.910812,0.1339584,1.290835,0,1.290835,2.565801,42.76326,0.1230998,0.5323771,0.1084925,1.7,0.269574
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.4993233,45.04945,35.91516,0.4477534,0.4477534,0,-1,0,0.4477534,111.5175,0,0,0,0.4993233,0.4713194,0.4477534,0,0,3.619976,1.29571,0.0280039,0,0.0280039,2.592368,43.20604,0.1230958,0.4925287,0.3994586,0,1.795034
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.6170011,49.10489,37.51878,0.5835798,0.5835798,0,0,0,0.5835798,105.7269,0,0,0,0.6170011,0.6142945,0.5835798,0,0,3.591972,1.320914,0.002706559,0,0.002706559,2.594935,43.24884,0.1230955,0.6419377,0.4936008,0,1.937915
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4089388,46.67421,39.11501,0.8193802,0.8193802,0,0,0,0.8193802,49.90831,0,0,0,0.4089388,0.8625055,0.8193802,0,0,3.589266,1.32335,0,0.4535667,-0.4535667,2.116834,35.2805,0.1230955,0.9013183,0.3271511,0,1.732289
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.489533,49.91555,40.67429,0.1452055,0.1452055,0,0,0,0.1452055,337.1312,0,0,0,0.489533,0.1528479,0.1452055,0,0,4.093229,0.8697831,0.3366852,0,0.3366852,2.436242,40.60395,0.1230478,0.159726,0.3916264,0,1.359316
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.330638,48.43761,42.25574,0.7519664,0.7519664,0,0,0,0.7519664,43.96978,0,1.110223E-16,0,0.330638,0.7915436,0.7519664,0,0,3.756544,1.1728,0,0.4609056,-0.4609056,1.950405,32.50668,0.1230478,0.8271631,0.2645104,0,1.503438
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4145585,51.1659,43.27555,0.5872673,0.5872673,0,-1,0,0.5872673,70.59111,0,0,0,0.4145585,0.618176,0.5872673,0,0,4.268661,0.7118941,0,0.2036176,-0.2036176,1.735773,28.92949,0.1230478,0.645994,0.3316468,0,1.126453
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4854224,53.04389,43.68939,0.3309678,0.3309678,0,0,0,0.3309678,146.6675,0,0,0,0.4854224,0.3483872,0.3309678,0,0,4.494903,0.5082765,0.1370352,0,0.1370352,1.865776,31.0962,0.1230285,0.3640646,0.3883379,0,0.9936989
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.265839,49.27054,44.27319,0.6391502,0.6391502,1.7,0,0.5202,0.6391502,41.59257,0,0,0,0.265839,0,0,1.06085,1.007807,4.357868,0.6316081,1.273646,0,1.273646,3.074063,51.23428,0.1232923,0.7030653,0.2126712,1.7,0.8974471
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.08319619,45.33978,43.81502,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08319619,0,0,1.452632,1.38,3.084221,1.77789,1.463196,0,1.463196,4.462173,74.36939,0.1234427,0,0.06655695,1.7,1.861086
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.06947407,43.70053,42.44049,0.13455,0.13455,1.587182,0,0.4894006,0.13455,51.63438,2.220446E-16,0,0,0.06947407,0,0,1.452632,1.38,1.621025,3.094766,1.449474,0,1.449474,5.837265,97.28754,0.1236411,0.148005,0.05557926,1.7,3.16424
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,41.15464,41.15464,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,0.171551,4.399293,0,0.252434,-0.252434,5.571176,92.85274,0.1236411,0.2637935,0,0,4.399293
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,40.00919,40.00919,0.8597336,0.8597336,0,-1,0,0.8597336,0,0,1.110223E-16,0,0,0.9049828,0.8597336,0,0,0.4520333,4.146859,0,0.9049828,-0.9049828,4.61724,76.95384,0.1236411,0.945707,0,0,4.146859
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,38.84897,38.84897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.45757,3.241876,0,0,0,4.61724,76.95384,0.1236411,0,0,0,3.241876
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,37.78482,37.78482,0.06314709,0.06314709,0,-1,0,0.06314709,0,0,0,0,0,0.06647062,0.06314709,0,0,1.45757,3.241876,0,0.06647062,-0.06647062,4.547174,75.78608,0.1236411,0.0694618,0,0,3.241876
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,37.03843,37.03843,0.229976,0.229976,0,-1,0,0.229976,0,0,2.775558E-17,0,0,0.24208,0.229976,0,0,1.531426,3.175406,0,0.24208,-0.24208,4.291999,71.53317,0.1236411,0.2529736,0,0,3.175406
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,36.39551,36.39551,0.1593716,0.1593716,0,-1,0,0.1593716,0,0,0,0,0,0.1677596,0.1593716,0,0,1.800404,2.933326,0,0.1677596,-0.1677596,4.115165,68.58595,0.1236411,0.1753088,0,0,2.933326
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,35.78953,35.78953,0.1276632,0.1276632,0,-1,0,0.1276632,0,0,0,0,0,0.1343823,0.1276632,0,0,1.986803,2.765566,0,0.1343823,-0.1343823,3.973514,66.22509,0.1236411,0.1404295,0,0,2.765566
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,35.27224,35.27224,0.00363111,0.00363111,0,-1,0,0.00363111,0,0,4.336809E-19,0,0,0.003822221,0.00363111,0,0,2.136117,2.631184,0,0.003822221,-0.003822221,3.969485,66.15794,0.1236411,0.003994221,0,0,2.631184
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,34.79189,34.79189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.140364,2.627362,0,0,0,3.969485,66.15794,0.1236411,0,0,0,2.627362
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,34.37805,34.37805,0.05890742,0.05890742,0,-1,0,0.05890742,0,0,6.938894E-18,0,0,0.06200781,0.05890742,0,0,2.140364,2.627362,0,0.06200781,-0.06200781,3.904123,65.06858,0.1236411,0.06479816,0,0,2.627362
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,34.10463,34.10463,0.1686462,0.1686462,0,0,0,0.1686462,0,0,2.775558E-17,0,0,0.1775224,0.1686462,0,0,2.209261,2.565354,0,0.1775224,-0.1775224,3.716998,61.94984,0.1236411,0.1855109,0,0,2.565354
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01820454,34.17196,33.86076,0.1101119,0.1101119,0,0,0,0.1101119,16.53277,0,1.387779E-17,0,0.01820454,0.1159072,0.1101119,0,0,2.406508,2.387831,0,0.09770267,-0.09770267,3.61401,60.23338,0.1236411,0.121123,0.01456364,0,2.406036
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3054664,38.96527,33.58733,1.296737,1.296737,0.425,0,0.172125,1.296737,23.55654,0,2.220446E-16,0,0.3054664,0.9176179,0.8717369,0,0,2.515067,2.290129,0,0.6121514,-0.6121514,2.968746,49.479,0.1236411,1.426411,0.2443731,1.7,2.595595
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7422254,48.0343,34.1933,0.1755157,0.1755157,1.628147,0,0.5005842,0.1755157,422.8828,2.220446E-16,0,0,0.7422254,0,0,1.452632,1.38,3.195235,1.677977,2.122225,0,2.122225,4.982065,83.03426,0.1237581,0.1930672,0.5937803,1.7,2.420202
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.061056,56.80315,35.83387,0,0,0,-1,0,0,0,0,0,0,1.061056,0,0,0,0,1.07301,3.58798,1.061056,0,1.061056,5.988672,99.811,0.1236085,0,0.8488451,0,4.649036
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.272936,63.86351,37.45227,0.3593656,0.3593656,0,0,0,0.3593656,354.2174,0.8827025,0,0,1.272936,0.3782796,0.3593656,0,0,0.01195353,4.542931,0.01195353,0,0.01195353,6.000012,100,0.1236068,0.3953022,1.018349,0,5.815866
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.251195,65.24861,39.03372,0.5365718,0.5365718,0,0,0,0.5365718,233.1832,0.6863827,0,0,1.251195,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1236068,0.590229,1.000956,0,5.804884
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.163398,64.91011,40.593,0.6724092,0.6724092,0,0,0,0.6724092,173.0193,0.4555986,0,0,1.163398,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1236068,0.7396501,0.9307182,0,5.717087
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.7158446,56.2706,42.17445,0.736049,0.736049,0,0,0,0.736049,97.25503,1.110223E-16,0,0,0.7158446,0.7747884,0.736049,0,0,0,4.553689,0,0.05894378,-0.05894378,5.93788,98.96446,0.1236068,0.8096539,0.5726757,0,5.269534
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.148279,67.66278,43.18687,0.664942,0.664942,0,-1,0,0.664942,172.6886,0.3828472,0,0,1.148279,0.6999389,0.664942,0,0,0.06549309,4.494745,0.06549309,0,0.06549309,6.000012,100,0.1235976,0.7314361,0.9186233,0,5.643024
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.9643352,63.57609,43.6081,0.5878816,0.5878816,0,0,0,0.5878816,164.0356,0.3455124,0,0,0.9643352,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1235976,0.6466697,0.7714682,0,5.518024
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6541951,57.10242,44.14757,1.455214,1.455214,0.425,0,0.172125,1.455214,44.95526,2.220446E-16,0,0,0.6541951,1.084435,1.030214,0,0,0,4.553689,0,0.4302404,-0.4302404,5.546499,92.44146,0.1235976,1.600735,0.523356,1.7,5.207884
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4331297,51.97742,43.68939,0,0,0,0,0,0,0,0,0,0,0.4331297,0,0,0,0,0.4780449,4.123448,0.4331297,0,0.4331297,5.957402,99.28983,0.1235367,0,0.3465037,0,4.556578
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07638209,43.72256,42.33703,2.017226,2.017226,0.6372262,0,0.2300628,2.017226,3.786491,0,0,0,0.07638209,1.452632,1.38,0,0,0.04491522,4.513265,0,1.37625,-1.37625,4.506707,75.11164,0.1235367,2.218949,0.06110567,1.7,4.589647
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,41.08813,41.08813,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,1.574081,3.137016,0,0.9166147,-0.9166147,3.540511,59.00839,0.1235367,0.9578624,0,0,3.137016
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,39.95007,39.95007,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,2.592542,2.220401,0,0.9844916,-0.9844916,2.502765,41.71267,0.1235367,1.028794,0,0,2.220401
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,38.78246,38.78246,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0,0,0.7576489,0.7197664,0,0,3.686422,1.235909,0,0.7576489,-0.7576489,1.704133,28.40216,0.1235367,0.7917431,0,0,1.235909
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,37.74048,37.74048,0.09789781,0.09789781,0,-1,0,0.09789781,0,0,1.387779E-17,0,0,0.1030503,0.09789781,0,0,4.528254,0.4782604,0,0.1030503,-0.1030503,1.595509,26.59176,0.1235367,0.1076876,0,0,0.4782604
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,36.97192,36.97192,0.0495468,0.0495468,0,-1,0,0.0495468,0,0,0,0,0,0.05215453,0.0495468,0,0,4.642754,0.3752101,0,0.05215453,-0.05215453,1.540533,25.6755,0.1235367,0.05450148,0,0,0.3752101
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,36.329,36.329,0.1591093,0.1591093,0,-1,0,0.1591093,0,0,2.775558E-17,0,0,0.1674835,0.1591093,0,0,4.700704,0.3230556,0,0.1674835,-0.1674835,1.36399,22.73312,0.1235367,0.1750202,0,0,0.3230556
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,35.73041,35.73041,0.0834229,0.0834229,0,-1,0,0.0834229,0,0,0,0,0,0.08781357,0.0834229,0,0,4.886796,0.1555721,0,0.08781357,-0.08781357,1.271426,21.19039,0.1235367,0.09176519,0,0,0.1555721
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,35.19094,35.19094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.984367,0.06775853,0,0,0,1.271426,21.19039,0.1235367,0,0,0,0.06775853
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,34.7106,34.7106,0.0872381,0.0643706,0,-1,0,0.0643706,0,0,0.0228675,0.03159131,0,0.06775853,0.0643706,0,0,4.984367,0.06775853,0,0.06775853,-0.06775853,1.200002,20,0.1235367,0.09596191,0,0,0.06775853
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,34.31154,34.31154,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235367,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,34.0455,34.0455,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235367,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01440036,34.04022,33.79425,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.845586,0,0,0,0.01440036,0,0,1.402815,1.332674,5.059654,0,1.347074,0,1.347074,2.477949,41.29908,0.1237871,0.3269037,0.01152029,1.7,0.01440036
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2498926,37.87598,33.50604,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,29.29082,0,0,0,0.2498926,0,0,0.8468567,0.8045139,3.71258,1.212367,1.054407,0,1.054407,3.478247,57.97067,0.1240123,0.9384576,0.1999141,1.7,1.46226
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6279221,45.65841,34.12679,1.8579,1.8579,1.7,0,0.5202,1.8579,33.79741,0,0,0,0.6279221,0.1662105,0.1578999,0,0,2.658173,2.161333,0.4617116,0,0.4617116,3.916265,65.27096,0.1240982,2.04369,0.5023376,1.7,2.789255
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.026708,55.92279,35.75258,0.7418098,0.7418098,0,-1,0,0.7418098,138.4059,0,0,0,1.026708,0.7808525,0.7418098,0,0,2.196462,2.576873,0.2458558,0,0.2458558,4.149505,69.15827,0.1240636,0.8159909,0.8213666,0,3.603582
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.271738,63.73326,37.37098,0.3519499,0.3519499,0,0,0,0.3519499,361.3407,0,0,0,1.271738,0.3704736,0.3519499,0,0,1.950606,2.798143,0.9012647,0,0.9012647,5.004519,83.40849,0.1239369,0.3871449,1.017391,0,4.069882
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.272559,65.70042,38.95243,0.7771565,0.7771565,0,0,0,0.7771565,163.7455,0,0,0,1.272559,0.8180594,0.7771565,0,0,1.049341,3.609282,0.4544995,0,0.4544995,5.435696,90.59474,0.1238732,0.8548722,1.018047,0,4.881841
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.311972,68.68261,40.51171,0.06474488,0.06474488,0,0,0,0.06474488,2026.371,0.6489776,0,0,1.311972,0.06815251,0.06474488,0,0,0.5948418,4.018332,0.5948418,0,0.5948418,6.000012,100,0.1237898,0.07121937,1.049577,0,5.330303
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.384378,72.67482,42.07099,0.961877,0.961877,0,0,0,0.961877,143.9247,0.3718761,0,0,1.384378,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1237898,1.058065,1.107503,0,5.938067
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.134451,67.15456,43.06124,0.6660066,0.6660066,0,-1,0,0.6660066,170.3363,0.4333915,0,0,1.134451,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1237898,0.7326073,0.9075609,0,5.68814
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.8123383,59.87654,43.48247,0.5930315,0.5930315,0,0,0,0.5930315,136.9807,0.1880947,0,0,0.8123383,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1237898,0.6523346,0.6498706,0,5.366027
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.6966005,57.93953,44.06628,0.3246862,0.3246862,0,0,0,0.3246862,214.5457,0.3548255,0,0,0.6966005,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1237898,0.3571548,0.5572804,0,5.250289
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.397379,51.17176,43.6081,1.272316,1.272316,0.425,0,0.172125,1.272316,31.23273,0,0,0,0.397379,0.8919114,0.8473158,0,0,0,4.553689,0,0.4945324,-0.4945324,5.478729,91.31197,0.1237898,1.399547,0.3179032,1.7,4.951068
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07671835,43.66906,42.27791,1.800022,1.800022,0.425,0,0.172125,1.800022,4.262077,0,2.220446E-16,0,0.07671835,1.447392,1.375023,0,0,0.5494805,4.059156,0,1.370674,-1.370674,4.033912,67.23174,0.1237898,1.980025,0.06137468,1.7,4.135875
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,41.00684,41.00684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.072451,2.688483,0,0,0,4.033912,67.23174,0.1237898,0,0,0,2.688483
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,39.8614,39.8614,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.072451,2.688483,0,0.1806309,-0.1806309,3.84351,64.05838,0.1237898,0.1887593,0,0,2.688483
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,38.72334,38.72334,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.273152,2.507852,0,0.2770407,-0.2770407,3.551484,59.19128,0.1237898,0.2895075,0,0,2.507852
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,37.68136,37.68136,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,2.580975,2.230811,0,0.1270707,-0.1270707,3.41754,56.95888,0.1237898,0.1327888,0,0,2.230811
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,36.93497,36.93497,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,2.722165,2.10374,0,0.1585914,-0.1585914,3.25037,54.17272,0.1237898,0.165728,0,0,2.10374
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,36.24771,36.24771,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,2.898378,1.945149,0,0.05522507,-0.05522507,3.192157,53.20251,0.1237898,0.0577102,0,0,1.945149
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,35.64174,35.64174,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,2.959739,1.889924,0,0.01436382,-0.01436382,3.177016,52.95017,0.1237898,0.0150102,0,0,1.889924
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,35.12444,35.12444,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,2.975699,1.87556,0,0.08301014,-0.08301014,3.089516,51.49183,0.1237898,0.0867456,0,0,1.87556
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,34.64409,34.64409,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.067932,1.79255,0,0.09090819,-0.09090819,2.99369,49.89474,0.1237898,0.09499906,0,0,1.79255
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,34.23025,34.23025,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.168941,1.701642,0,0.08029209,-0.08029209,2.909055,48.48415,0.1237898,0.08390523,0,0,1.701642
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,33.96421,33.96421,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.258155,1.62135,0,0.1142363,-0.1142363,2.78864,46.47723,0.1237898,0.1193769,0,0,1.62135
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02313912,34.10836,33.71296,0,0,0,0,0,0,0,0,0,0,0.02313912,0,0,0,0,3.385084,1.507113,0.02313912,0,0.02313912,2.810591,46.84309,0.1237865,0,0.0185113,0,1.530253
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2940443,38.58191,33.41736,0.6821818,0.6821818,0,0,0,0.6821818,43.10351,0,0,0,0.2940443,0.7180861,0.6821818,0,0,3.361945,1.527939,0,0.4240418,-0.4240418,2.363612,39.39345,0.1237865,0.7504,0.2352355,0,1.821983
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3849129,40.90463,34.0455,0.6917198,0.6917198,0,0,0,0.6917198,55.64579,0,0,0,0.3849129,0.728126,0.6917198,0,0,3.833102,1.103897,0,0.3432131,-0.3432131,2.001833,33.36382,0.1237865,0.7608917,0.3079303,0,1.48881
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5748442,46.26169,35.6639,0.6855229,0.6855229,0,-1,0,0.6855229,83.85484,0,0,0,0.5748442,0.7216031,0.6855229,0,0,4.21445,0.7606838,0,0.1467589,-0.1467589,1.847136,30.78554,0.1237865,0.7540752,0.4598753,0,1.335528
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6728085,49.97341,37.26752,0.4866667,0.4866667,0,0,0,0.4866667,138.2483,0,0,0,0.6728085,0.5122807,0.4866667,0,0,4.377516,0.6139248,0.1605277,0,0.1605277,1.999426,33.3237,0.123764,0.5353333,0.5382468,0,1.286733
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.9055494,56.75383,38.86375,0.1314156,0.1314156,0,0,0,0.1314156,689.0729,0,0,0,0.9055494,0.1383322,0.1314156,0,0,4.216988,0.7583998,0.7672172,0,0.7672172,2.727272,45.45444,0.1236567,0.1445572,0.7244396,0,1.663949
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.319254,68.74911,40.40825,0.4296777,0.4296777,0,0,0,0.4296777,307.0334,0,0,0,1.319254,0.4522924,0.4296777,0,0,3.449771,1.448895,0.8669617,0,0.8669617,3.549744,59.16228,0.1235356,0.4726455,1.055403,0,2.768149
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.21577,67.92307,41.96014,1.022472,1.022472,0,0,0,1.022472,118.9049,0,0,0,1.21577,1.076286,1.022472,0,0,2.582809,2.229161,0.1394831,0,0.1394831,3.68207,61.3677,0.1235161,1.124719,0.9726156,0,3.44493
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6612271,55.97464,42.97995,1.440626,1.38,0,-1,0,1.38,47.915,2.220446E-16,0.06062614,0.2046888,0.6612271,1.452632,1.38,0,0,2.443326,2.354696,0,0.7914045,-0.7914045,2.847856,47.46417,0.1235161,1.584689,0.5289817,0,3.015923
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5651748,54.38278,43.39379,0.4626425,0.4626425,0,0,0,0.4626425,122.1623,0,0,0,0.5651748,0.4869921,0.4626425,0,0,3.322664,1.563291,0.07818271,0,0.07818271,2.922027,48.70034,0.1235052,0.5089068,0.4521399,0,2.128466
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.479266,53.18518,43.94065,0.3438182,0.3438182,0,0,0,0.3438182,139.3952,0,0,0,0.479266,0.3619139,0.3438182,0,0,3.244482,1.633656,0.1173521,0,0.1173521,3.033356,50.55584,0.1234889,0.3782,0.3834128,0,2.112921
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3917408,50.96567,43.51942,0.4277844,0.4277844,0,0,0,0.4277844,91.57436,0,0,0,0.3917408,0.4502993,0.4277844,0,0,3.127129,1.739272,0,0.05855856,-0.05855856,2.97163,49.52707,0.1234889,0.4705628,0.3133926,0,2.131013
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.07312604,43.47668,42.15228,0,0,0,0,0,0,0,0,0,0,0.07312604,0,0,0,0,3.192194,1.680714,0.07312604,0,0.07312604,3.041004,50.6833,0.1234787,0,0.05850083,0,1.75384
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,40.90338,40.90338,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,3.119068,1.746527,0,0.8074186,-0.8074186,2.18991,36.49842,0.1234787,0.8437524,0,0,1.746527
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,39.75793,39.75793,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,4.0162,0.9391087,0,0.7467293,-0.7467293,1.402788,23.37976,0.1234787,0.7803321,0,0,0.9391087
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,38.61988,38.61988,0.6632558,0.1827604,0,-1,0,0.1827604,0,0,0.4804953,0.5468209,0,0.1923794,0.1827604,0,0,4.8459,0.1923794,0,0.1923794,-0.1923794,1.200002,20,0.1234787,0.7295813,0,0,0.1923794
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,37.5779,37.5779,0.03032375,0,0,-1,0,0,0,0,0.03032375,0.03335613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234787,0.03335613,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,36.83152,36.83152,0.2862823,0,0,-1,0,0,0,0,0.2862823,0.3149105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234787,0.3149105,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,36.16642,36.16642,0.002599262,0,0,-1,0,0,0,0,0.002599262,0.002859189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234787,0.002859189,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,35.58261,35.58261,0.0421884,0,0,-1,0,0,0,0,0.0421884,0.04640724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234787,0.04640724,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,35.04315,35.04315,0.06252253,0,0,-1,0,0,0,0,0.06252253,0.06877478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234787,0.06877478,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,34.5628,34.5628,0.07261609,0,0,-1,0,0,0,0,0.07261609,0.0798777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234787,0.0798777,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,34.17113,34.17113,0.1614854,0,0,-1,0,0,0,0,0.1614854,0.1776339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234787,0.1776339,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,33.89771,33.89771,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1236656,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02367518,34.05087,33.64645,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,19.61899,2.220446E-16,0,0,0.02367518,0,0,1.452632,1.38,3.679654,1.242,1.403675,0,1.403675,3.840829,64.01368,0.1238622,0.1327423,0.01894015,1.7,1.265675
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2318279,37.42313,33.38041,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,23.87893,0,0,0,0.2318279,0,0,0.7291526,0.692695,2.275979,2.505308,0.9245229,0,0.9245229,4.717908,78.63165,0.1240572,1.067932,0.1854624,1.7,2.737136
