Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5378364,43.72011,33.96421,0.5591974,0.5591974,1.332136,0,0.4197732,0.5591974,96.18008,0,0,0,0.5378364,0,0,0.7729389,0.7342919,1.351456,3.337378,1.272128,0,1.272128,5.924755,98.74572,0.124189,0.6151171,0.4302691,1.7,3.875215
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6789227,48.23768,35.56044,0.04796229,0.04796229,0,-1,0,0.04796229,1415.534,0.5491081,0,0,0.6789227,0.05048662,0.04796229,0,0,0.07932794,4.482294,0.07932794,0,0.07932794,6.000012,100,0.1241779,0.05275852,0.5431381,0,5.161216
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.7107795,50.67065,37.18623,0,0,0,0,0,0,0,0.7107795,0,0,0.7107795,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1241779,0,0.5686236,0,5.264468
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7831946,53.94378,38.76029,0.06786392,0.06786392,0,0,0,0.06786392,1154.066,0.7117589,0,0,0.7831946,0.0714357,0.06786392,0,0,0,4.553689,0,0,0,6.000012,100,0.1241779,0.07465031,0.6265557,0,5.336884
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8851976,57.92495,40.2974,0.9302949,0.9302949,0,0,0,0.9302949,95.15237,0,0,0,0.8851976,0.9792578,0.9302949,0,0,0,4.553689,0,0.09406018,-0.09406018,5.900864,98.34753,0.1241779,1.023324,0.7081581,0,5.438887
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.924099,60.59933,41.85668,0,0,0,0,0,0,0,0.8195876,0,0,0.924099,0,0,0,0,0.1045113,4.459629,0.1045113,0,0.1045113,6.000012,100,0.1241633,0,0.7392792,0,5.383728
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7768366,58.37111,42.85432,0.2949716,0.2949716,0,-1,0,0.2949716,263.3598,0.4663402,0,0,0.7768366,0.3104964,0.2949716,0,0,0,4.553689,0,0,0,6.000012,100,0.1241633,0.3244688,0.6214693,0,5.330525
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.194977,46.88457,43.27555,0.07714439,0.07714439,0,0,0,0.07714439,252.743,0.1137724,0,0,0.194977,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1241633,0.08485883,0.1559816,0,4.748666
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4297147,52.04117,43.81502,0.5280594,0.5280594,0,0,0,0.5280594,81.37621,0,0,0,0.4297147,0.555852,0.5280594,0,0,0,4.553689,0,0.1261373,-0.1261373,5.867052,97.784,0.1241633,0.5808653,0.3437718,0,4.983404
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1363276,45.90131,43.39379,0,0,0,0,0,0,0,0,0,0,0.1363276,0,0,0,0,0.1401525,4.427552,0.1363276,0,0.1363276,5.996383,99.93952,0.1241444,0,0.1090621,0,4.563879
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07767582,43.45543,42.04882,0.3263223,0.3263223,0,0,0,0.3263223,23.8034,0,5.551115E-17,0,0.07767582,0.3434972,0.3263223,0,0,0.003824898,4.550247,0,0.2658214,-0.2658214,5.716183,95.26952,0.1241444,0.3589546,0.06214065,0,4.627923
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,40.77775,40.77775,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.299182,4.284425,0,0.3082404,-0.3082404,5.391269,89.8543,0.1241444,0.3221112,0,0,4.284425
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,39.63231,39.63231,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.6416714,3.976185,0,1.452632,-1.452632,3.860061,64.33422,0.1241444,1.726491,0,0,3.976185
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,38.51642,38.51642,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.255707,2.523553,0,0.2559944,-0.2559944,3.590219,59.83686,0.1241444,0.2675142,0,0,2.523553
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,37.47444,37.47444,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.540145,2.267559,0,0.05474464,-0.05474464,3.532513,58.8751,0.1241444,0.05720815,0,0,2.267559
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,36.74284,36.74284,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.600972,2.212814,0,0.07440498,-0.07440498,3.454083,57.56794,0.1241444,0.07775321,0,0,2.212814
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,36.09991,36.09991,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.683644,2.138409,0,0.2406279,-0.2406279,3.200439,53.34055,0.1241444,0.2514562,0,0,2.138409
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,35.50132,35.50132,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,2.951009,1.897781,0,0.2503753,-0.2503753,2.936521,48.94191,0.1241444,0.2616422,0,0,1.897781
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,34.96186,34.96186,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.229203,1.647406,0,0.2175165,-0.2175165,2.707238,45.12054,0.1241444,0.2273047,0,0,1.647406
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,34.50368,34.50368,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.470888,1.429889,0,0.1489701,-0.1489701,2.55021,42.50341,0.1241444,0.1556738,0,0,1.429889
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,34.10463,34.10463,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.636411,1.280919,0,0.1694202,-0.1694202,2.371625,39.52701,0.1241444,0.1770441,0,0,1.280919
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,33.81641,33.81641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.824656,1.111499,0,0,0,2.371625,39.52701,0.1241444,0,0,0,1.111499
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01167558,33.76426,33.56516,0.01189456,0.01189456,0,0,0,0.01189456,98.15899,0,0,0,0.01167558,0.01252059,0.01189456,0,0,3.824656,1.111499,0,0.0008450099,-0.0008450099,2.370734,39.51217,0.1241444,0.01308402,0.009340466,0,1.123175
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09579734,34.95941,33.3139,0.4109047,0.4109047,0,0,0,0.4109047,23.31376,0,5.551115E-17,0,0.09579734,0.4325313,0.4109047,0,0,3.825594,1.110654,0,0.3367339,-0.3367339,2.015786,33.59636,0.1241444,0.4519952,0.07663787,0,1.206451
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2648127,38.54786,33.89771,0.4003997,0.4003997,0,0,0,0.4003997,66.13709,0,5.551115E-17,0,0.2648127,0.4214734,0.4003997,0,0,4.199743,0.7739201,0,0.1566607,-0.1566607,1.850651,30.84412,0.1241444,0.4404397,0.2118502,0,1.038733
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.451004,43.68007,35.50132,1.217526,1.01485,0,-1,0,1.01485,44.44044,0,0.2026757,0.6671914,0.451004,1.068263,1.01485,0,0,4.373811,0.6172594,0,0.6172594,-0.6172594,1.200002,20,0.1241444,1.339279,0.3608032,0,1.068263
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.5207355,46.75018,37.11972,0.6503791,0.6503791,1.7,0,0.5202,0.6503791,80.06645,0,0,0,0.5207355,0,0,1.049621,0.9971399,5.059654,0,1.517875,0,1.517875,2.639985,43.99967,0.1243665,0.715417,0.4165884,1.7,0.5207355
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.7019995,52.14936,38.70117,0.485629,0.485629,1.7,0,0.5202,0.485629,144.5547,0,0,0,0.7019995,0,0,1.214371,1.153652,3.541779,1.366088,1.855652,0,1.855652,4.400412,73.34004,0.1245409,0.5341918,0.5615996,1.7,2.068087
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.5980849,51.65873,40.23828,0.9938557,0.9938557,1.7,0,0.5202,0.9938557,60.17824,0,0,0,0.5980849,0,0,0.7061444,0.6708372,1.686127,3.036175,1.268922,0,1.268922,5.604217,93.40342,0.124796,1.093241,0.4784679,1.7,3.634259
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.9027928,60.03728,41.79756,0.1907125,0.1907125,0,0,0,0.1907125,473.3789,0.2848377,0,0,0.9027928,0.20075,0.1907125,0,0,0.4172051,4.178205,0.4172051,0,0.4172051,6.000012,100,0.1247379,0.2097838,0.7222342,0,5.080997
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.4997558,52.36021,42.77304,1.010983,1.010983,0,-1,0,1.010983,49.43265,0,0,0,0.4997558,1.064193,1.010983,0,0,0,4.553689,0,0.5644371,-0.5644371,5.405043,90.08387,0.1247379,1.112082,0.3998047,0,5.053445
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2203049,47.27499,43.18687,0.4193891,0.4193891,0,0,0,0.4193891,52.52996,0,5.551115E-17,0,0.2203049,0.4414622,0.4193891,0,0,0.6271523,3.989252,0,0.2211573,-0.2211573,5.171923,86.19854,0.1247379,0.461328,0.1762439,0,4.209557
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03468312,44.36544,43.73373,0.5338234,0.5338234,0,0,0,0.5338234,6.497114,0,0,0,0.03468312,0.5619194,0.5338234,0,0,0.8728826,3.768095,0,0.5272363,-0.5272363,4.616167,76.93597,0.1247379,0.5872058,0.02774649,0,3.802778
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1674467,46.36463,43.27555,1.080079,1.080079,0,0,0,1.080079,15.5032,0,2.220446E-16,0,0.1674467,1.136925,1.080079,0,0,1.458701,3.240858,0,0.9694784,-0.9694784,3.594247,59.904,0.1247379,1.188087,0.1339574,0,3.408305
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06188649,43.06327,41.94536,0.3362613,0.3362613,0,0,0,0.3362613,18.40429,0,5.551115E-17,0,0.06188649,0.3539592,0.3362613,0,0,2.535899,2.27138,0,0.2920727,-0.2920727,3.286375,54.77281,0.1247379,0.3698874,0.04950919,0,2.333266
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,40.69646,40.69646,1.068692,1.068692,0,-1,0,1.068692,0,0,0,0,0,1.124939,1.068692,0,0,2.860424,1.979307,0,1.124939,-1.124939,2.100585,35.00968,0.1247379,1.175562,0,0,1.979307
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,39.57319,39.57319,0.3544788,0.3544788,0,-1,0,0.3544788,0,0,0,0,0,0.3731356,0.3544788,0,0,4.110357,0.8543678,0,0.3731356,-0.3731356,1.707266,28.45437,0.1247379,0.3899267,0,0,0.8543678
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,38.44991,38.44991,1.915805,0.4571706,0,-1,0,0.4571706,0,0,1.458634,1.650215,0,0.4812322,0.4571706,0,0,4.524952,0.4812322,0,0.4812322,-0.4812322,1.200002,20,0.1247379,2.107385,0,0,0.4812322
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,37.41532,37.41532,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247379,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,36.66155,36.66155,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247379,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,36.01862,36.01862,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247379,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,35.43481,35.43481,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247379,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,34.87318,34.87318,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247379,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,34.415,34.415,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247379,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,34.0455,34.0455,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1247379,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,33.77208,33.77208,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.124961,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02197271,33.90321,33.52821,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,10.44606,2.220446E-16,0,0,0.02197271,0,0,1.452632,1.38,3.679654,1.242,1.401973,0,1.401973,3.839213,63.98676,0.1251839,0.2313789,0.01757817,1.7,1.263973
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2456462,37.54161,33.25478,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,42.42294,0,0,0,0.2456462,0,0,1.120959,1.064911,2.277682,2.503775,1.310557,0,1.310557,5.082517,84.70845,0.1254312,0.6369449,0.1965169,1.7,2.749422
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4513213,41.93322,33.83858,0.360963,0.360963,0,0,0,0.360963,125.0326,0,0,0,0.4513213,0.3799611,0.360963,0,0,0.9671243,3.683277,0.07136022,0,0.07136022,5.150216,85.83675,0.1254213,0.3970594,0.361057,0,4.134598
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7028128,48.57185,35.42003,0,0,0,-1,0,0,0,0,0,0,0.7028128,0,0,0,0,0.8957641,3.747501,0.7028128,0,0.7028128,5.816962,96.94918,0.1253235,0,0.5622503,0,4.450314
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.6859816,49.97069,37.01627,0.6737908,0.6737908,0,0,0,0.6737908,101.8093,1.110223E-16,0,0,0.6859816,0.7092534,0.6737908,0,0,0.1929513,4.380033,0,0.02327184,-0.02327184,5.792432,96.54034,0.1253235,0.7411699,0.5487853,0,5.066014
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6674006,51.28853,38.57554,0.7704336,0.7704336,0,0,0,0.7704336,86.62662,0,0,0,0.6674006,0.8109828,0.7704336,0,0,0.2188089,4.356761,0,0.1435822,-0.1435822,5.641083,94.01786,0.1253235,0.847477,0.5339205,0,5.024161
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.7315143,54.33094,40.11265,0.1730355,0.1730355,0,0,0,0.1730355,422.7539,0.171027,0,0,0.7315143,0.1821426,0.1730355,0,0,0.3783447,4.213179,0.3783447,0,0.3783447,6.000012,100,0.1252709,0.190339,0.5852114,0,4.944693
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1875148,45.10339,41.67193,0,0,0,0,0,0,0,0.1875148,0,0,0.1875148,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1252709,0,0.1500118,0,4.741204
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.6751234,55.90935,42.64741,0.6142569,0.6142569,0,-1,0,0.6142569,109.909,0.02853717,0,0,0.6751234,0.6465862,0.6142569,0,0,0,4.553689,0,0,0,6.000012,100,0.1252709,0.6756826,0.5400987,0,5.228812
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2885544,48.45697,43.06124,0.4754145,0.4754145,0,0,0,0.4754145,60.69533,0,5.551115E-17,0,0.2885544,0.5004364,0.4754145,0,0,0,4.553689,0,0.2118819,-0.2118819,5.776669,96.27762,0.1252709,0.522956,0.2308435,0,4.842243
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.293585,49.12167,43.6081,0.05038431,0.05038431,0,0,0,0.05038431,582.6913,0.005124545,0,0,0.293585,0.05303612,0.05038431,0,0,0.2354243,4.341807,0.2354243,0,0.2354243,6.000012,100,0.1252382,0.05542274,0.234868,0,4.635392
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.167434,46.23622,43.14992,0.5220829,0.5220829,0,0,0,0.5220829,32.07039,0,1.110223E-16,0,0.167434,0.5495609,0.5220829,0,0,0,4.553689,0,0.3821269,-0.3821269,5.597215,93.28673,0.1252382,0.5742912,0.1339472,0,4.721123
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07175997,43.09407,41.79756,1.25177,1.25177,0,0,0,1.25177,5.732681,0,0,0,0.07175997,1.317652,1.25177,0,0,0.4245854,4.171562,0,1.245892,-1.245892,4.283929,71.39867,0.1252382,1.376947,0.05740798,0,4.243322
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,40.57083,40.57083,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.80891,2.92567,0,1.022499,-1.022499,3.20612,53.43523,0.1252382,1.068511,0,0,2.92567
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,39.44756,39.44756,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,2.94502,1.903171,0,0.873549,-0.873549,2.285319,38.08857,0.1252382,0.9128587,0,0,1.903171
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,38.32429,38.32429,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,3.91563,1.029621,0,0.4297256,-0.4297256,1.832348,30.53908,0.1252382,0.4490633,0,0,1.029621
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,37.30447,37.30447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.393104,0.5998959,0,0,0,1.832348,30.53908,0.1252382,0,0,0,0.5998959
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,36.58026,36.58026,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.393104,0.5998959,0,0.02627946,-0.02627946,1.804647,30.07739,0.1252382,0.02746204,0,0,0.5998959
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,35.91516,35.91516,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.422303,0.5736164,0,0.2279444,-0.2279444,1.564373,26.07283,0.1252382,0.2382019,0,0,0.5736164
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,35.35352,35.35352,0.2453641,0.2453641,0,-1,0,0.2453641,0,0,0,0,0,0.258278,0.2453641,0,0,4.675574,0.345672,0,0.258278,-0.258278,1.292124,21.53535,0.1252382,0.2699006,0,0,0.345672
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,34.81406,34.81406,0.1020848,0.0830243,0,-1,0,0.0830243,0,0,0.0190605,0.02926898,0,0.087394,0.0830243,0,0,4.96255,0.087394,0,0.087394,-0.087394,1.200002,20,0.1252382,0.1122933,0,0,0.087394
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,34.35588,34.35588,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252382,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,33.979,33.979,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252382,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,33.71296,33.71296,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.125397,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008735909,33.61053,33.4617,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,6.031822,2.220446E-16,0,0,0.008735909,0,0,1.452632,1.38,3.679654,1.242,1.388736,0,1.388736,3.826656,63.77747,0.1255976,0.1593134,0.006988727,1.7,1.250736
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2417069,37.41033,33.19566,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,46.25059,0,0,0,0.2417069,0,0,1.177397,1.118527,2.290918,2.491862,1.360234,0,1.360234,5.117087,85.28462,0.125836,0.5748631,0.1933655,1.7,2.733569
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.5997198,44.7199,33.77208,0.6033267,0.6033267,0,0,0,0.6033267,99.40215,0,0,0,0.5997198,0.6350808,0.6033267,0,0,0.9306843,3.716073,0,0.03536099,-0.03536099,5.079813,84.66339,0.125836,0.6636594,0.4797758,0,4.315793
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.8421544,51.38314,35.33136,0.5843249,0.5843249,0,-1,0,0.5843249,144.1243,0,0,0,0.8421544,0.6150789,0.5843249,0,0,0.9699743,3.680712,0.2270756,0,0.2270756,5.295237,88.25376,0.1258045,0.6427574,0.6737235,0,4.522867
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.9822472,56.30349,36.95714,0.2353523,0.2353523,0,0,0,0.2353523,417.3518,0,0,0,0.9822472,0.2477393,0.2353523,0,0,0.7428987,3.88508,0.7345079,0,0.7345079,5.992052,99.86733,0.1257026,0.2588876,0.7857978,0,4.867327
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.228455,64.03561,38.51642,0.2290066,0.2290066,0,0,0,0.2290066,536.428,0.979005,0,0,1.228455,0.2410595,0.2290066,0,0,0.008390796,4.546137,0.008390796,0,0.008390796,6.000012,100,0.1257014,0.2519072,0.9827643,0,5.774592
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.260645,66.72222,40.03136,0,0,0,0,0,0,0,1.260645,0,0,1.260645,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257014,0,1.008516,0,5.814333
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.132279,65.30058,41.56847,0.3982795,0.3982795,0,0,0,0.3982795,284.2926,0.7130375,0,0,1.132279,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1257014,0.4381074,0.9058232,0,5.685968
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.00792,63.38674,42.54395,0,0,0,-1,0,0,0,1.00792,0,0,1.00792,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257014,0,0.8063356,0,5.561608
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.851537,60.16194,42.943,0.7076347,0.7076347,0,0,0,0.7076347,120.3357,0.1066584,0,0,0.851537,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1257014,0.7783982,0.6812296,0,5.405226
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.3957764,51.0075,43.48247,0.6120808,0.6120808,0,0,0,0.6120808,64.6608,0,0,0,0.3957764,0.6442956,0.6120808,0,0,0,4.553689,0,0.2485192,-0.2485192,5.73805,95.63397,0.1257014,0.6732889,0.3166211,0,4.949465
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3301713,49.26782,43.06124,1.0612,1.0612,0,0,0,1.0612,31.11302,0,0,0,0.3301713,1.117052,1.0612,0,0,0.2761325,4.30517,0,0.7868809,-0.7868809,4.908605,81.80991,0.1257014,1.16732,0.264137,0,4.635341
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0775779,43.11811,41.71627,0.7436544,0.7436544,0,0,0,0.7436544,10.43198,0,1.110223E-16,0,0.0775779,0.7827941,0.7436544,0,0,1.150445,3.518289,0,0.7052162,-0.7052162,4.165241,69.42055,0.1257014,0.8180198,0.06206232,0,3.595867
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,40.48954,40.48954,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,1.934018,2.813073,0,0.9419732,-0.9419732,3.172314,52.8718,0.1257014,0.984362,0,0,2.813073
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,39.38844,39.38844,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,2.980655,1.871099,0,1.001927,-1.001927,2.11619,35.26976,0.1257014,1.047014,0,0,1.871099
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,38.26516,38.26516,1.145887,0.8257133,0,-1,0,0.8257133,0,0,0.3201739,0.4347627,0,0.869172,0.8257133,0,0,4.093908,0.869172,0,0.869172,-0.869172,1.200002,20,0.1257014,1.260476,0,0,0.869172
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,37.26752,37.26752,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257014,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,36.49897,36.49897,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257014,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,35.85604,35.85604,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257014,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,35.2944,35.2944,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257014,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,34.73277,34.73277,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257014,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,34.29676,34.29676,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257014,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,33.91988,33.91988,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257014,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,33.64645,33.64645,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1259244,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01899515,33.72642,33.40258,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,15.00784,0,0,0,0.01899515,0,0,1.452632,1.38,3.679654,1.242,1.398995,0,1.398995,3.836389,63.93968,0.1261156,0.1392249,0.01519612,1.7,1.260995
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2220144,37.01315,33.15132,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,25.78461,0,0,0,0.2220144,0,0,0.8389652,0.797017,2.280659,2.501096,1.019031,0,1.019031,4.803127,80.05196,0.1263242,0.9471382,0.1776115,1.7,2.72311
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5835946,44.34071,33.71296,0.2353447,0.2353447,0,0,0,0.2353447,247.9744,0,0,0,0.5835946,0.2477312,0.2353447,0,0,1.261628,3.418224,0.3358634,0,0.3358634,5.121755,85.36241,0.1262776,0.2588792,0.4668757,0,4.001819
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.965601,53.99884,35.27224,0.3858248,0.3858248,0,-1,0,0.3858248,250.2693,0,0,0,0.965601,0.4061314,0.3858248,0,0,0.9257644,3.720501,0.5594696,0,0.5594696,5.652514,94.20838,0.1262001,0.4244073,0.7724808,0,4.686102
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.9559472,55.60889,36.86847,0,0,0,0,0,0,0,0.5896523,0,0,0.9559472,0,0,0,0,0.3662949,4.224023,0.3662949,0,0.3662949,6.000012,100,0.1261494,0,0.7647577,0,5.179971
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7564375,52.97622,38.40557,0,0,0,0,0,0,0,0.7564375,0,0,0.7564375,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261494,0,0.60515,0,5.310126
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.6803278,53.03788,39.92791,0.7930436,0.7930436,0,0,0,0.7930436,85.78694,0,1.110223E-16,0,0.6803278,0.8347827,0.7930436,0,0,0,4.553689,0,0.1544549,-0.1544549,5.837202,97.28651,0.1261494,0.872348,0.5442622,0,5.234017
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6688984,54.47914,41.46502,0,0,0,0,0,0,0,0.4972818,0,0,0.6688984,0,0,0,0,0.1716166,4.399234,0.1716166,0,0.1716166,6.000012,100,0.1261257,0,0.5351188,0,5.068132
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.5332468,52.6927,42.44049,0.05480235,0.05480235,0,-1,0,0.05480235,973.0363,0.4755601,0,0,0.5332468,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1261257,0.06028259,0.4265974,0,5.086936
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.520579,52.83551,42.81738,0.4529538,0.4529538,0,0,0,0.4529538,114.9298,0.0437856,0,0,0.520579,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1261257,0.4982491,0.4164632,0,5.074268
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2396309,47.7736,43.3125,1.087842,1.087842,0,0,0,1.087842,22.02809,0,2.220446E-16,0,0.2396309,1.145097,1.087842,0,0,0,4.553689,0,0.9054663,-0.9054663,5.045567,84.09261,0.1261257,1.196627,0.1917047,0,4.79332
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1651899,45.93777,42.89867,0.6938237,0.6938237,0,0,0,0.6938237,23.80863,1.110223E-16,0,0,0.1651899,0.7303407,0.6938237,0,0,1.006074,3.648223,0,0.5651508,-0.5651508,4.449846,74.16395,0.1261257,0.7632061,0.1321519,0,3.813413
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.06829067,42.82235,41.59064,1.188258,1.188258,0,0,0,1.188258,5.747125,0,2.220446E-16,0,0.06829067,1.250798,1.188258,0,0,1.634019,3.083072,0,1.182507,-1.182507,3.203374,53.38945,0.1261257,1.307084,0.05463253,0,3.151363
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,40.36391,40.36391,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,2.947916,1.900565,0,0.4948602,-0.4948602,2.681745,44.69566,0.1261257,0.5171289,0,0,1.900565
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,39.28498,39.28498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.49776,1.405705,0,0,0,2.681745,44.69566,0.1261257,0,0,0,1.405705
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,38.16171,38.16171,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.49776,1.405705,0,0.7826003,-0.7826003,1.856812,30.94681,0.1261257,0.8178173,0,0,1.405705
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,37.16406,37.16406,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.367316,0.6231043,0,0.1492795,-0.1492795,1.699458,28.32424,0.1261257,0.1559971,0,0,0.6231043
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,36.41029,36.41029,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.533182,0.4738249,0,0.01992361,-0.01992361,1.678456,27.97422,0.1261257,0.02082018,0,0,0.4738249
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,35.76736,35.76736,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.55532,0.4539012,0,0.1459918,-0.1459918,1.524567,25.4094,0.1261257,0.1525615,0,0,0.4539012
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,35.20573,35.20573,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.717533,0.3079094,0,0.09554937,-0.09554937,1.423849,23.73078,0.1261257,0.0998491,0,0,0.3079094
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,34.64409,34.64409,0.179781,0.179781,0,-1,0,0.179781,0,0,0,0,0,0.1892431,0.179781,0,0,4.823699,0.21236,0,0.1892431,-0.1892431,1.22437,20.40612,0.1261257,0.1977591,0,0,0.21236
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,34.23025,34.23025,0.3166729,0.02196104,0,-1,0,0.02196104,0,0,0.2947118,0.3263791,0,0.02311688,0.02196104,0,0,5.033969,0.02311688,0,0.02311688,-0.02311688,1.200002,20,0.1261257,0.3483401,0,0,0.02311688
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,33.86076,33.86076,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261257,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,33.58733,33.58733,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1261257,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01583755,33.60588,33.33607,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,47.19584,0,0,0,0.01583755,0,0,1.452632,1.38,5.059654,0,1.395838,0,1.395838,2.52421,42.07008,0.1262854,0.0369128,0.01267004,1.7,0.01583755
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1791363,36.16991,33.07003,0.565051,0.565051,1.7,0,0.5202,0.565051,31.70268,0,0,0,0.1791363,0,0,1.134949,1.078202,3.663817,1.256254,1.257338,0,1.257338,3.717026,61.9503,0.1265346,0.6215561,0.1433091,1.7,1.43539
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1865623,36.91175,33.66862,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,291.9823,2.220446E-16,0,0,0.1865623,0,0,1.452632,1.38,2.406479,2.387858,1.566562,0,1.566562,5.203197,86.71978,0.1266796,0.07028455,0.1492498,1.7,2.57442
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2779686,40.12009,35.19094,1.277849,1.277849,0,-1,0,1.277849,21.75284,0,0,0.02563434,0.2779686,1.345105,1.277849,0,0,0.8399167,3.797764,0,1.067136,-1.067136,4.078337,67.97215,0.1266796,1.405634,0.2223748,0,4.075732
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.3978264,44.01703,36.78717,0.7709024,0.7709024,0,0,0,0.7709024,51.60529,0,0,0,0.3978264,0.8114762,0.7709024,0,0,2.025624,2.730628,0,0.4136498,-0.4136498,3.642312,60.70507,0.1266796,0.8479927,0.3182611,0,3.128454
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1724647,41.4073,38.32429,0,0,0,0,0,0,0,0,0,0,0.1724647,0,0,0,0,2.485234,2.316978,0.1724647,0,0.1724647,3.805926,63.43197,0.1266558,0,0.1379717,0,2.489443
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4101106,47.46629,39.84661,0.6610568,0.6610568,0,0,0,0.6610568,62.03864,0,1.110223E-16,0,0.4101106,0.6958492,0.6610568,0,0,2.31277,2.472196,0,0.2857386,-0.2857386,3.504731,58.41207,0.1266558,0.7271625,0.3280885,0,2.882307
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.3864354,48.61727,41.38372,0.9492231,0.9492231,0,0,0,0.9492231,40.7107,0,0,0,0.3864354,0.9991822,0.9492231,0,0,2.630257,2.186458,0,0.6127468,-0.6127468,2.858839,47.64722,0.1266558,1.044145,0.3091483,0,2.572893
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.7030145,56.19571,42.3592,0,0,0,-1,0,0,0,0,0,0,0.7030145,0,0,0,0,3.311087,1.573711,0.7030145,0,0.7030145,3.525777,58.76284,0.1265587,0,0.5624115,0,2.276725
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.5269285,52.87144,42.7287,0.1370182,0.1370182,0,0,0,0.1370182,384.5684,0,0,0,0.5269285,0.1442297,0.1370182,0,0,2.608072,2.206424,0.3826989,0,0.3826989,3.888837,64.81383,0.1265059,0.15072,0.4215428,0,2.733352
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1118315,45.32493,43.27555,0,0,0,0,0,0,0,0,0,0,0.1118315,0,0,0,0,2.225374,2.550853,0.1118315,0,0.1118315,3.99493,66.58203,0.1264905,0,0.08946519,0,2.662684
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1826545,46.18308,42.81738,0,0,0,0,0,0,0,0,0,0,0.1826545,0,0,0,0,2.113542,2.651501,0.1826545,0,0.1826545,4.168211,69.47005,0.1264653,0,0.1461236,0,2.834156
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.07762236,42.92506,41.52414,0.6577535,0.6577535,0,0,0,0.6577535,11.80113,0,0,0,0.07762236,0.6923721,0.6577535,0,0,1.930887,2.81589,0,0.6147497,-0.6147497,3.520208,58.67002,0.1264653,0.7235288,0.06209789,0,2.893512
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,40.31957,40.31957,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.613943,2.20114,0,0.2837487,-0.2837487,3.221111,53.68507,0.1264653,0.2965175,0,0,2.20114
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,39.24064,39.24064,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,2.929219,1.917392,0,1.054858,-1.054858,2.109193,35.15314,0.1264653,1.102327,0,0,1.917392
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,38.11737,38.11737,0.9607427,0.8194071,0,-1,0,0.8194071,0,0,0.1413355,0.2374098,0,0.8625338,0.8194071,0,0,4.101284,0.8625338,0,0.8625338,-0.8625338,1.200002,20,0.1264653,1.056817,0,0,0.8625338
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,37.11972,37.11972,0.08624584,0,0,-1,0,0,0,0,0.08624584,0.09487043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264653,0.09487043,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,36.35117,36.35117,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264653,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,35.70824,35.70824,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264653,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,35.14661,35.14661,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264653,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,34.58497,34.58497,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264653,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,34.17113,34.17113,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264653,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,33.81641,33.81641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264653,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,33.52821,33.52821,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1266408,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006064785,33.40231,33.29912,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,11.72189,2.220446E-16,0,0,0.006064785,0,0,1.452632,1.38,3.679654,1.242,1.386065,0,1.386065,3.824122,63.73524,0.1268058,0.05691285,0.004851828,1.7,1.248065
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1072371,34.86666,33.02569,0.65713,0.65713,1.7,0,0.5202,0.65713,16.319,0,0,0,0.1072371,0,0,1.04287,0.9907265,2.29359,2.489458,1.097964,0,1.097964,4.865742,81.09553,0.1270315,0.722843,0.08578966,1.7,2.596695
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1796076,36.72821,33.6095,1.665408,1.665408,0.425,0,0.172125,1.665408,10.7846,0,2.220446E-16,0,0.1796076,1.305693,1.240409,0,0,1.195626,3.477626,0,1.126086,-1.126086,3.678743,61.31226,0.1270315,1.831949,0.1436861,1.7,3.657233
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2858448,40.19564,35.12444,0.1396043,0.1396043,0,-1,0,0.1396043,204.7536,0,0,0,0.2858448,0.1469519,0.1396043,0,0,2.446832,2.35154,0.1388929,0,0.1388929,3.810508,63.50835,0.1270124,0.1535647,0.2286758,0,2.637385
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2171786,40.56784,36.70589,0,0,0,0,0,0,0,0,0,0,0.2171786,0,0,0,0,2.307939,2.476544,0.2171786,0,0.2171786,4.016542,66.94224,0.1269825,0,0.1737429,0,2.693722
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1585357,41.09361,38.26516,0.4984919,0.4984919,0,0,0,0.4984919,31.80307,0,0,0,0.1585357,0.5247284,0.4984919,0,0,2.090761,2.672004,0,0.3661926,-0.3661926,3.630541,60.5089,0.1269825,0.5483411,0.1268286,0,2.83054
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1384949,42.24681,39.75793,0.7229864,0.7229864,0,0,0,0.7229864,19.15594,0,0,0,0.1384949,0.7610383,0.7229864,0,0,2.497641,2.305812,0,0.6225435,-0.6225435,2.974323,49.57195,0.1269825,0.795285,0.1107959,0,2.444307
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.307705,46.9947,41.29505,0.8438734,0.8438734,0,0,0,0.8438734,36.46341,0,0,0,0.307705,0.8882878,0.8438734,0,0,3.189356,1.683268,0,0.5805827,-0.5805827,2.362335,39.37217,0.1269825,0.9282607,0.246164,0,1.990973
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1806277,45.60881,42.29269,0.9361244,0.9361244,0,-1,0,0.9361244,19.29527,0,1.110223E-16,0,0.1806277,0.9853942,0.9361244,0,0,3.834448,1.102685,0,0.8047664,-0.8047664,1.514037,25.23389,0.1269825,1.029737,0.1445022,0,1.283313
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2045895,46.46856,42.69175,0,0,0,0,0,0,0,0,0,0,0.2045895,0,0,0,0,4.728633,0.297919,0.2045895,0,0.2045895,1.708127,28.46873,0.1269543,0,0.1636716,0,0.5025085
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1128498,45.25397,43.18687,0.3309714,0.3309714,0,0,0,0.3309714,34.09654,0,0,0,0.1128498,0.348391,0.3309714,0,0,4.524044,0.4820496,0,0.2355412,-0.2355412,1.459845,24.3307,0.1269543,0.3640686,0.09027985,0,0.5948994
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.08986333,44.36544,42.7287,1.062976,1.062976,0.743423,0,0.2590545,1.062976,8.453938,0,0,0,0.08986333,0.3363717,0.3195531,0,0,4.785756,0.2465083,0,0.2465083,-0.2465083,1.200002,20,0.1269543,1.169274,0.07189067,1.7,0.3363717
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.07811679,42.87442,41.46502,0.1837155,0.1837155,1.636347,0,0.5028228,0.1837155,42.52052,0,0,0,0.07811679,0,0,1.452632,1.38,5.059654,0,1.458117,0,1.458117,2.583293,43.05481,0.1271517,0.2020871,0.06249343,1.7,0.07811679
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,40.26045,40.26045,0.05265589,0.05265589,0,-1,0,0.05265589,0,0,6.938894E-18,0,0,0.05542726,0.05265589,0,0,3.601537,1.312305,0,0.05542726,-0.05542726,2.524868,42.08105,0.1271517,0.05792148,0,0,1.312305
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,39.1963,39.1963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.663123,1.256878,0,0,0,2.524868,42.08105,0.1271517,0,0,0,1.256878
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,38.07303,38.07303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.663123,1.256878,0,0,0,2.524868,42.08105,0.1271517,0,0,0,1.256878
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,37.08277,37.08277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.663123,1.256878,0,0,0,2.524868,42.08105,0.1271517,0,0,0,1.256878
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,36.30683,36.30683,0.1921383,0.1921383,0,-1,0,0.1921383,0,0,2.775558E-17,0,0,0.2022508,0.1921383,0,0,3.663123,1.256878,0,0.2022508,-0.2022508,2.311677,38.52787,0.1271517,0.2113521,0,0,1.256878
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,35.6639,35.6639,0.2537311,0.2537311,0,-1,0,0.2537311,0,0,0,0,0,0.2670853,0.2537311,0,0,3.887846,1.054627,0,0.2670853,-0.2670853,2.030144,33.83567,0.1271517,0.2791042,0,0,1.054627
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,35.10227,35.10227,0.08572441,0.08572441,0,-1,0,0.08572441,0,0,0,0,0,0.09023622,0.08572441,0,0,4.184608,0.7875417,0,0.09023622,-0.09023622,1.935027,32.25039,0.1271517,0.09429686,0,0,0.7875417
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,34.54063,34.54063,0.09502015,0.09502015,0,-1,0,0.09502015,0,0,1.387779E-17,0,0,0.1000212,0.09502015,0,0,4.284871,0.6973055,0,0.1000212,-0.1000212,1.829595,30.49319,0.1271517,0.1045222,0,0,0.6973055
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,34.14896,34.14896,0.1391836,0.1391836,0,-1,0,0.1391836,0,0,0,0,0,0.1465091,0.1391836,0,0,4.396005,0.5972843,0,0.1465091,-0.1465091,1.675161,27.9193,0.1271517,0.153102,0,0,0.5972843
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,33.77208,33.77208,0.06894835,0.06894835,0,-1,0,0.06894835,0,0,1.387779E-17,0,0,0.07257722,0.06894835,0,0,4.558793,0.4507752,0,0.07257722,-0.07257722,1.598658,26.64425,0.1271517,0.07584319,0,0,0.4507752
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,33.50604,33.50604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.639434,0.378198,0,0,0,1.598658,26.64425,0.1271517,0,0,0,0.378198
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01013644,33.42728,33.25478,0,0,0,0,0,0,0,0,0,0,0.01013644,0,0,0,0,4.639434,0.378198,0.01013644,0,0.01013644,1.608274,26.80452,0.1271503,0,0.008109154,0,0.3883344
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07751259,34.30751,32.98135,0.7501975,0.7501975,0.425,0,0.172125,0.7501975,10.33229,0,0,0,0.07751259,0.3423132,0.3251975,0,0,4.629298,0.3873208,0,0.2648006,-0.2648006,1.32915,22.15246,0.1271503,0.8252172,0.06201007,1.7,0.4648334
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09145056,35.13771,33.56516,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,12.21202,0,0,0,0.09145056,0,0,0.9511433,0.9035861,4.923521,0.1225202,0.9950367,0,0.9950367,2.273125,37.88534,0.127354,0.8237423,0.07316045,1.7,0.2139708
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1673929,38.00977,35.0801,0.8262112,0.8262112,0,-1,0,0.8262112,20.2603,0,1.110223E-16,0,0.1673929,0.869696,0.8262112,0,0,3.928484,1.018053,0,0.7023031,-0.7023031,1.532832,25.54715,0.127354,0.9088323,0.1339143,0,1.185446
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.09367619,38.30403,36.66155,1.220176,1.220176,0.8312208,0,0.2830233,1.220176,7.677269,5.551115E-17,0,0,0.09367619,0.4094263,0.388955,0,0,4.708821,0.3157502,0,0.3157502,-0.3157502,1.200002,20,0.127354,1.342193,0.07494095,1.7,0.4094263
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.059468,39.26978,38.22083,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.059468,0,0,1.452632,1.38,5.059654,0,1.439468,0,1.439468,2.565602,42.75994,0.1274926,0,0.0475744,1.7,0.059468
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.109111,41.68972,39.73577,0.8866494,0.8866494,1.7,0,0.5202,0.8866494,12.306,0,0,0,0.109111,0,0,0.8133506,0.7726831,3.620186,1.295521,0.8817942,0,0.8817942,3.402145,56.7023,0.1276714,0.9753143,0.08728883,1.7,1.404632
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.196792,44.87627,41.28027,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.196792,0,0,1.452632,1.38,2.738392,2.089136,1.576792,0,1.576792,4.898021,81.63352,0.1277903,0,0.1574336,1.7,2.285928
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2318654,46.53799,42.25574,0.3387016,0.3387016,0,-1,0,0.3387016,68.45714,0,0,0,0.2318654,0.356528,0.3387016,0,0,1.1616,3.508249,0,0.1246626,-0.1246626,4.766615,79.44343,0.1277903,0.3725717,0.1854923,0,3.740114
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1191921,44.78723,42.61045,0.4732153,0.4732153,0,0,0,0.4732153,25.18772,0,0,0,0.1191921,0.4981213,0.4732153,0,0,1.300114,3.383586,0,0.3789292,-0.3789292,4.367189,72.78634,0.1277903,0.5205368,0.0953537,0,3.502778
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1060942,45.04636,43.10558,1.214926,1.214926,0,0,0,1.214926,8.732566,0,2.220446E-16,0,0.1060942,1.278869,1.214926,0,0,1.721147,3.004657,0,1.172775,-1.172775,3.130975,52.18282,0.1277903,1.336419,0.08487537,0,3.110751
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.09582713,44.39308,42.64741,0,0,0,0,0,0,0,0,0,0,0.09582713,0,0,0,0,3.02423,1.831882,0.09582713,0,0.09582713,3.221885,53.69798,0.1277771,0,0.07666171,0,1.927709
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.07501432,42.73597,41.38372,0.8314559,0.8314559,0,0,0,0.8314559,9.022043,0,0,0,0.07501432,0.8752168,0.8314559,0,0,2.928403,1.918126,0,0.8002024,-0.8002024,2.378397,39.63988,0.1277771,0.9146015,0.06001145,0,1.99314
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,40.17916,40.17916,1.633967,1.062028,0,-1,0,1.062028,0,0,0.5719393,0.7353361,0,1.117924,1.062028,0,0,3.817517,1.117924,0,1.117924,-1.117924,1.200002,20,0.1277771,1.797364,0,0,1.117924
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,39.13718,39.13718,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277771,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,38.01391,38.01391,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277771,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,37.01627,37.01627,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277771,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,36.26988,36.26988,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277771,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,35.62695,35.62695,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277771,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,35.06532,35.06532,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277771,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,34.50368,34.50368,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277771,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,34.08984,34.08984,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277771,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,33.73513,33.73513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1277771,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,33.43953,33.43953,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1279345,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.001958769,33.22895,33.19566,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.8423789,2.220446E-16,0,0,0.001958769,0,0,1.452632,1.38,3.679654,1.242,1.381959,0,1.381959,3.820227,63.67031,0.1281551,0.2557811,0.001567015,1.7,1.243959
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04523538,33.69328,32.92223,1.176963,1.176963,1.7,0,0.5202,1.176963,3.843398,0,0,0,0.04523538,0,0,0.5230367,0.4968849,2.297696,2.485763,0.5421202,0,0.5421202,4.334527,72.24197,0.1282647,1.29466,0.0361883,1.7,2.530998
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06574909,34.65549,33.52821,1.097799,1.097799,1.7,0,0.5202,1.097799,5.989176,0,0,0,0.06574909,0,0,0.6022013,0.5720912,1.755575,2.973671,0.6378403,0,0.6378403,4.939635,82.3271,0.1283932,1.207579,0.05259928,1.7,3.03942
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.175569,38.07277,34.99881,0.849035,0.849035,0,-1,0,0.849035,20.67865,0,1.110223E-16,0,0.175569,0.893721,0.849035,0,0,1.117735,3.547727,0,0.718152,-0.718152,4.182637,69.71047,0.1283932,0.9339384,0.1404552,0,3.723296
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2696821,41.40096,36.58026,1.104762,1.104762,0,0,0,1.104762,24.41088,0,0,0,0.2696821,1.162907,1.104762,0,0,1.915682,2.829575,0,0.8932248,-0.8932248,3.241095,54.01814,0.1283932,1.215238,0.2157457,0,3.099257
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2866871,43.32684,38.13954,0,0,0,0,0,0,0,0,0,0,0.2866871,0,0,0,0,2.908154,1.93635,0.2866871,0,0.2866871,3.51307,58.55106,0.1283537,0,0.2293497,0,2.223038
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2158777,43.54377,39.63231,0.8081113,0.8081113,0,0,0,0.8081113,26.71386,0,0,0,0.2158777,0.8506435,0.8081113,0,0,2.621467,2.194369,0,0.6347657,-0.6347657,2.843968,47.39938,0.1283537,0.8889224,0.1727022,0,2.410247
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1097,43.15961,41.1768,0.2586297,0.2586297,0,0,0,0.2586297,42.41585,5.551115E-17,0,0,0.1097,0.2722418,0.2586297,0,0,3.326762,1.559603,0,0.1625418,-0.1625418,2.672634,44.54382,0.1283537,0.2844927,0.08776,0,1.669303
