Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.03862655,42.84908,42.15228,0.2763187,0.2763187,0,-1,0,0.2763187,13.97899,0,0,0,0.03862655,0.2908618,0.2763187,0,0,3.507364,1.397061,0,0.2522352,-0.2522352,2.406755,40.1125,0.1283537,0.3039505,0.03090124,0,1.435688
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.09974731,44.32328,42.507,0,0,0,0,0,0,0,0,0,0,0.09974731,0,0,0,0,3.787625,1.144826,0.09974731,0,0.09974731,2.501384,41.68964,0.12834,0,0.07979784,0,1.244573
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05491189,43.97764,42.97995,0.3756605,0.3756605,0,0,0,0.3756605,14.61743,0,5.551115E-17,0,0.05491189,0.3954321,0.3756605,0,0,3.687878,1.234599,0,0.3405202,-0.3405202,2.142444,35.70732,0.12834,0.4132265,0.04392951,0,1.289511
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03435364,43.19458,42.57351,0.527341,0.527341,0,0,0,0.527341,6.514502,0,1.110223E-16,0,0.03435364,0.5550959,0.527341,0,0,4.066234,0.8940785,0,0.5207422,-0.5207422,1.593533,26.55884,0.12834,0.5800751,0.02748291,0,0.9284322
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07744999,42.6908,41.29505,0,0,0,0,0,0,0,0,0,0,0.07744999,0,0,0,0,4.644836,0.3733363,0.07744999,0,0.07744999,1.667009,27.78343,0.1283294,0,0.06195999,0,0.4507863
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,40.11265,40.11265,0.6140053,0.4208893,0,-1,0,0.4208893,0,0,0.1931161,0.2545166,0,0.4430413,0.4208893,0,0,4.567386,0.4430413,0,0.4430413,-0.4430413,1.200002,20,0.1283294,0.6754059,0,0,0.4430413
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,39.07806,39.07806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283294,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,37.96957,37.96957,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283294,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,36.97192,36.97192,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283294,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,36.22554,36.22554,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283294,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,35.58261,35.58261,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283294,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,35.02098,35.02098,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283294,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,34.45934,34.45934,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283294,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,34.0455,34.0455,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283294,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,33.69078,33.69078,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283294,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,33.40258,33.40258,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1285305,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02289385,33.54119,33.15132,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,9.932858,0,0,0,0.02289385,0,0,1.452632,1.38,3.679654,1.242,1.402894,0,1.402894,3.840087,64.00133,0.1287457,0.2535347,0.01831508,1.7,1.264894
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2654003,37.50851,32.87789,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,89.94804,0,0,0,0.2654003,0,0,1.40494,1.334693,2.276761,2.504605,1.600094,0,1.600094,5.358069,89.30098,0.1289385,0.3245655,0.2123202,1.7,2.770005
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.3857402,40.31004,33.4617,0.3164565,0.3164565,0,0,0,0.3164565,121.8936,0,0,0,0.3857402,0.3331121,0.3164565,0,0,0.6766668,3.944689,0.05262809,0,0.05262809,5.407997,90.1331,0.1289312,0.3481021,0.3085921,0,4.330429
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.6796265,47.57579,34.93969,0.8698297,0.8698297,0,-1,0,0.8698297,78.13328,0,0,0,0.6796265,0.9156102,0.8698297,0,0,0.6240387,3.992054,0,0.2359838,-0.2359838,5.159248,85.9873,0.1289312,0.9568127,0.5437012,0,4.67168
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.7778684,51.34376,36.52114,0.9712583,0.9712583,0,0,0,0.9712583,80.08873,0,0,0,0.7778684,1.022377,0.9712583,0,0,0.8862429,3.75607,0,0.2445087,-0.2445087,4.901514,81.69173,0.1289312,1.068384,0.6222948,0,4.533939
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.9109351,55.97512,38.07303,0.2624998,0.2624998,0,0,0,0.2624998,347.0231,0,0,0,0.9109351,0.2763156,0.2624998,0,0,1.157919,3.511562,0.6346195,0,0.6346195,5.503566,91.72592,0.128844,0.2887498,0.7287481,0,4.422497
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.022933,60.27389,39.57319,0.4265028,0.4265028,0,0,0,0.4265028,239.8421,0.05068336,0,0,1.022933,0.4489503,0.4265028,0,0,0.5232998,4.082719,0.5232998,0,0.5232998,6.000012,100,0.1287722,0.4691531,0.8183467,0,5.105653
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.8792195,58.71318,41.1103,1.213694,1.213694,0,0,0,1.213694,72.4416,0,2.220446E-16,0,0.8792195,1.277573,1.213694,0,0,0,4.553689,0,0.3983534,-0.3983534,5.580111,93.00166,0.1287722,1.335064,0.7033756,0,5.432909
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.7667333,57.28835,42.08577,0.7612744,0.7612744,0,-1,0,0.7612744,100.7171,0,0,0,0.7667333,0.8013415,0.7612744,0,0,0.4426149,4.155335,0,0.03460811,-0.03460811,5.543631,92.39365,0.1287722,0.8374019,0.6133867,0,4.922069
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.5982861,54.04724,42.44049,0.6799846,0.6799846,0,0,0,0.6799846,87.98524,0,0,0,0.5982861,0.7157733,0.6799846,0,0,0.4810684,4.120728,0,0.1174872,-0.1174872,5.419788,90.32962,0.1287722,0.7479831,0.4786289,0,4.719014
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.2926734,48.41423,42.943,0.4440677,0.4440677,0,0,0,0.4440677,65.90739,0,0,0,0.2926734,0.4674396,0.4440677,0,0,0.6116097,4.00324,0,0.1747662,-0.1747662,5.235569,87.2593,0.1287722,0.4884744,0.2341387,0,4.295914
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3433858,48.98714,42.54395,0.6158621,0.6158621,0,0,0,0.6158621,55.75693,0,0,0,0.3433858,0.6482759,0.6158621,0,0,0.8057944,3.828474,0,0.3048901,-0.3048901,4.914186,81.90293,0.1287722,0.6774483,0.2747086,0,4.17186
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.07710061,42.64717,41.25809,1.250735,1.250735,0,0,0,1.250735,6.164424,0,0,0,0.07710061,1.316563,1.250735,0,0,1.144561,3.523584,0,1.239462,-1.239462,3.607678,60.12784,0.1287722,1.375808,0.06168049,0,3.600684
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,40.09048,40.09048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.521742,2.284121,0,0,0,3.607678,60.12784,0.1287722,0,0,0,2.284121
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,39.03372,39.03372,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,2.521742,2.284121,0,0.6138451,-0.6138451,2.960628,49.3437,0.1287722,0.6414682,0,0,2.284121
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,37.91045,37.91045,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.203792,1.670276,0,0.5167685,-0.5167685,2.415906,40.26503,0.1287722,0.5400231,0,0,1.670276
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,36.93497,36.93497,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,3.777979,1.153508,0,0.157261,-0.157261,2.250139,37.50224,0.1287722,0.1643378,0,0,1.153508
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,36.18859,36.18859,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,3.952714,0.9962467,0,0.08192705,-0.08192705,2.16378,36.06293,0.1287722,0.08561376,0,0,0.9962467
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,35.53827,35.53827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.043744,0.9143196,0,0,0,2.16378,36.06293,0.1287722,0,0,0,0.9143196
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,34.97664,34.97664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.043744,0.9143196,0,0,0,2.16378,36.06293,0.1287722,0,0,0,0.9143196
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,34.415,34.415,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,4.043744,0.9143196,0,0.01302151,-0.01302151,2.150054,35.83416,0.1287722,0.01360748,0,0,0.9143196
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,34.00116,34.00116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.058212,0.9012981,0,0,0,2.150054,35.83416,0.1287722,0,0,0,0.9012981
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,33.64645,33.64645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.058212,0.9012981,0,0,0,2.150054,35.83416,0.1287722,0,0,0,0.9012981
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,33.35824,33.35824,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,4.058212,0.9012981,0,0.176197,-0.176197,1.964326,32.7387,0.1287722,0.1841259,0,0,0.9012981
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01102735,33.29449,33.10698,0.07951987,0.07951987,0,0,0,0.07951987,13.86741,0,0,0,0.01102735,0.08370512,0.07951987,0,0,4.253986,0.7251011,0,0.07267778,-0.07267778,1.887717,31.46189,0.1287722,0.08747185,0.008821879,0,0.7361284
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3288352,38.61784,32.84094,0.7836465,0.7836465,0.425,0,0.172125,0.7836465,41.96218,0,0,0,0.3288352,0.3775226,0.3586465,0,0,4.33474,0.6524233,0,0.04868749,-0.04868749,1.836396,30.60654,0.1287722,0.8620111,0.2630681,1.7,0.9812585
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7000947,46.3541,33.43953,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7000947,0,0,1.452632,1.38,4.388837,0.6037359,2.080095,0,2.080095,3.809747,63.49566,0.1288188,0,0.5600758,1.7,1.303831
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.011725,54.56923,34.87318,0.575052,0.575052,0,-1,0,0.575052,175.9363,0,0,0,1.011725,0.6053178,0.575052,0,0,2.308742,2.475821,0.4064075,0,0.4064075,4.195299,69.92151,0.1287632,0.6325572,0.8093802,0,3.487546
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.113446,58.75303,36.45463,0.5979607,0.5979607,0,0,0,0.5979607,186.2072,0,0,0,1.113446,0.6294323,0.5979607,0,0,1.902335,2.841588,0.4840136,0,0.4840136,4.654474,77.57442,0.128697,0.6577567,0.8907567,0,3.955034
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.385384,67.53996,38.03608,0.245171,0.245171,0,0,0,0.245171,565.0686,0,0,0,1.385384,0.2580747,0.245171,0,0,1.418321,3.2772,1.12731,0,1.12731,5.723934,95.39871,0.1285431,0.2696881,1.108307,0,4.662584
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.435105,70.82677,39.52885,0.7538654,0.7538654,0,0,0,0.7538654,190.3662,0.3505506,0,0,1.435105,0.7935425,0.7538654,0,0,0.2910115,4.291779,0.2910115,0,0.2910115,6.000012,100,0.1285034,0.8292519,1.148084,0,5.726883
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.419022,72.36383,41.06596,1.035037,1.035037,0,0,0,1.035037,137.0987,0.3295099,0,0,1.419022,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1285034,1.13854,1.135218,0,5.972711
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.132946,65.92191,42.07099,0.09908082,0.09908082,0,-1,0,0.09908082,1143.456,1.02865,0,0,1.132946,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1285034,0.1089889,0.9063566,0,5.686635
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.9517027,61.8777,42.40354,0.8264238,0.8264238,0,0,0,0.8264238,115.1592,0.08178291,0,0,0.9517027,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1285034,0.9090662,0.7613622,0,5.505392
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.6994712,56.7137,42.89867,0,0,0,0,0,0,0,0.6994712,0,0,0.6994712,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1285034,0,0.5595769,0,5.25316
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3676452,49.4251,42.507,0.3557554,0.3557554,0,0,0,0.3557554,103.3421,0,0,0,0.3676452,0.3744793,0.3557554,0,0,0,4.553689,0,0.006834123,-0.006834123,5.992808,99.87994,0.1285034,0.3913309,0.2941162,0,4.921334
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07636025,42.61135,41.23593,0.5235874,0.5235874,0,0,0,0.5235874,14.58405,0,1.110223E-16,0,0.07636025,0.5511447,0.5235874,0,0,0.007593471,4.546855,0,0.4747844,-0.4747844,5.492342,91.53884,0.1285034,0.5759462,0.0610882,0,4.623215
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,40.06831,40.06831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5351317,4.072071,0,0,0,5.492342,91.53884,0.1285034,0,0,0,4.072071
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,39.03372,39.03372,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5351317,4.072071,0,0.1606957,-0.1606957,5.322953,88.71571,0.1285034,0.167927,0,0,4.072071
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,37.91045,37.91045,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7136825,3.911375,0,0.392037,-0.392037,4.90971,81.82834,0.1285034,0.4096787,0,0,3.911375
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,36.9128,36.9128,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.149279,3.519338,0,0.1415547,-0.1415547,4.760499,79.34148,0.1285034,0.1479246,0,0,3.519338
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,36.18859,36.18859,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.306562,3.377783,0,0.01139605,-0.01139605,4.748486,79.14127,0.1285034,0.01190887,0,0,3.377783
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,35.53827,35.53827,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.319224,3.366387,0,0.05613949,-0.05613949,4.68931,78.15501,0.1285034,0.05866576,0,0,3.366387
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,34.97664,34.97664,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.381602,3.310247,0,0.3477054,-0.3477054,4.322796,72.04646,0.1285034,0.3633521,0,0,3.310247
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,34.40022,34.40022,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.767941,2.962542,0,0.0829609,-0.0829609,4.235347,70.58898,0.1285034,0.08669414,0,0,2.962542
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,34.00116,34.00116,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.86012,2.879581,0,0.1729863,-0.1729863,4.053004,67.54993,0.1285034,0.1807707,0,0,2.879581
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,33.63166,33.63166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.052327,2.706595,0,0,0,4.053004,67.54993,0.1285034,0,0,0,2.706595
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,33.3139,33.3139,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.052327,2.706595,0,0.03395532,-0.03395532,4.017212,66.9534,0.1285034,0.03548332,0,0,2.706595
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02158217,33.45214,33.08481,0.1561929,0.1561929,0,0,0,0.1561929,13.81764,0,2.775558E-17,0,0.02158217,0.1644136,0.1561929,0,0,2.090055,2.67264,0,0.1428314,-0.1428314,3.866654,64.44411,0.1285034,0.1718122,0.01726574,0,2.694222
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2710044,37.54833,32.81877,0.1400101,0.1400101,0,0,0,0.1400101,193.5606,0,0,0,0.2710044,0.1473791,0.1400101,0,0,2.248756,2.529808,0.1236254,0,0.1236254,3.983936,66.3988,0.1284866,0.1540111,0.2168036,0,2.800813
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5705388,43.7697,33.41736,0.7454786,0.7454786,0,0,0,0.7454786,76.53322,0,0,0,0.5705388,0.7847143,0.7454786,0,0,2.125131,2.641071,0,0.2141755,-0.2141755,3.758175,62.63612,0.1284866,0.8200264,0.456431,0,3.21161
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.8819642,51.70462,34.8584,0.3907519,0.3907519,0,-1,0,0.3907519,225.7095,0,0,0,0.8819642,0.4113178,0.3907519,0,0,2.363104,2.426895,0.4706464,0,0.4706464,4.204669,70.07768,0.1284225,0.4298271,0.7055714,0,3.30886
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.5815287,47.21983,36.43246,0.4029215,0.4029215,0,0,0,0.4029215,144.328,0,0,0,0.5815287,0.4241279,0.4029215,0,0,1.892457,2.850477,0.1574008,0,0.1574008,4.353993,72.5664,0.1284011,0.4432137,0.465223,0,3.432006
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.6144172,49.56391,37.99174,0.1276372,0.1276372,0,0,0,0.1276372,481.3777,0,0,0,0.6144172,0.134355,0.1276372,0,0,1.735057,2.992138,0.4800622,0,0.4800622,4.80942,80.15684,0.1283358,0.1404009,0.4915338,0,3.606555
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.081594,61.60412,39.51406,0.3819672,0.3819672,0,0,0,0.3819672,283.1642,0,0,0,1.081594,0.4020707,0.3819672,0,0,1.254994,3.424194,0.6795235,0,0.6795235,5.454072,90.90102,0.1282435,0.4201639,0.8652754,0,4.505788
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.119317,64.3556,41.05118,0.1774503,0.1774503,0,0,0,0.1774503,630.7776,0.357056,0,0,1.119317,0.1867898,0.1774503,0,0,0.5754709,4.035765,0.5754709,0,0.5754709,6.000012,100,0.1281655,0.1951953,0.8954534,0,5.155082
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.009223,62.81278,42.02665,0.4031196,0.4031196,0,-1,0,0.4031196,250.3533,0.5848867,0,0,1.009223,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1281655,0.4434316,0.8073785,0,5.562912
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.6996739,56.12323,42.3592,0.07568444,0.07568444,0,0,0,0.07568444,924.4619,0.6200061,0,0,0.6996739,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1281655,0.08325289,0.5597391,0,5.253363
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.436396,51.1209,42.81738,0.2143425,0.2143425,0,0,0,0.2143425,203.5975,0.2107724,0,0,0.436396,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1281655,0.2357768,0.3491168,0,4.990085
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2210007,46.54443,42.46266,0.4761316,0.4761316,0,0,0,0.4761316,46.41589,0,0,0,0.2210007,0.5011912,0.4761316,0,0,0,4.553689,0,0.2801905,-0.2801905,5.704665,95.07757,0.1281655,0.5237448,0.1768006,0,4.77469
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07559871,42.55279,41.19159,0.3702789,0.3702789,0,0,0,0.3702789,20.41669,0,0,0,0.07559871,0.3897673,0.3702789,0,0,0.3113227,4.273499,0,0.3141686,-0.3141686,5.373503,89.5582,0.1281655,0.4073068,0.06047897,0,4.349097
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,40.05353,40.05353,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.660399,3.95933,0,0.6552805,-0.6552805,4.682776,78.04611,0.1281655,0.6847681,0,0,3.95933
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,39.03372,39.03372,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.388488,3.304049,0,0.7711346,-0.7711346,3.869929,64.49869,0.1281655,0.8058356,0,0,3.304049
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,37.91045,37.91045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.245305,2.532915,0,0,0,3.869929,64.49869,0.1281655,0,0,0,2.532915
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,36.89064,36.89064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.245305,2.532915,0,0,0,3.869929,64.49869,0.1281655,0,0,0,2.532915
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,36.14425,36.14425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.245305,2.532915,0,0,0,3.869929,64.49869,0.1281655,0,0,0,2.532915
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,35.52349,35.52349,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.245305,2.532915,0,0.2440884,-0.2440884,3.612637,60.2105,0.1281655,0.2550723,0,0,2.532915
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,34.96186,34.96186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.516514,2.288826,0,0,0,3.612637,60.2105,0.1281655,0,0,0,2.288826
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,34.35588,34.35588,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.516514,2.288826,0,0.02702495,-0.02702495,3.584151,59.73572,0.1281655,0.02824107,0,0,2.288826
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,33.96421,33.96421,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.546542,2.261801,0,0.06793476,-0.06793476,3.512541,58.54223,0.1281655,0.07099182,0,0,2.261801
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,33.6095,33.6095,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.622025,2.193867,0,0.09261697,-0.09261697,3.414914,56.91512,0.1281655,0.09678473,0,0,2.193867
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,33.3139,33.3139,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.724932,2.10125,0,0.006649299,-0.006649299,3.407905,56.79831,0.1281655,0.006948518,0,0,2.10125
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01844607,33.38386,33.07003,0.3246591,0.3246591,0,0,0,0.3246591,5.681675,0,0,0,0.01844607,0.3417464,0.3246591,0,0,2.732321,2.0946,0,0.3233003,-0.3233003,3.067117,51.11851,0.1281655,0.357125,0.01475686,0,2.113047
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2468784,37.11581,32.81877,0.2024595,0.2024595,0,0,0,0.2024595,121.9397,0,0,0,0.2468784,0.2131152,0.2024595,0,0,3.091543,1.7713,0.03376323,0,0.03376323,3.099147,51.65235,0.1281609,0.2227054,0.1975028,0,2.018179
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3824602,40.1875,33.40258,1.662218,1.662218,0.425,0,0.172125,1.662218,23.00902,0,0,0,0.3824602,1.302335,1.237218,0,0,3.05778,1.801687,0,0.9198751,-0.9198751,2.129514,35.49183,0.1281609,1.82844,0.3059682,1.7,2.184147
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3802896,41.66767,34.8584,0.9744095,0.9744095,0,-1,0,0.9744095,39.0277,0,0,0.1618741,0.3802896,1.025694,0.9744095,0,0,4.079863,0.881812,0,0.6454046,-0.6454046,1.449198,24.15325,0.1281609,1.07185,0.3042317,0,1.262102
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4231374,44.12771,36.43246,0.9315748,0.9315748,0.425,0,0.172125,0.9315748,45.42173,1.110223E-16,0,0,0.4231374,0.5332366,0.5065748,0,0,4.796979,0.2364074,0,0.1100992,-0.1100992,1.333143,22.219,0.1281609,1.024732,0.3385099,1.7,0.6595448
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6104874,49.50786,38.01391,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6104874,0,0,1.452632,1.38,4.919312,0.1263081,1.990487,0,1.990487,3.221485,53.69131,0.1282206,0,0.4883899,1.7,0.7367955
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.8371457,55.96489,39.51406,0.5348354,0.5348354,1.7,0,0.5202,0.5348354,156.524,0,0,0,0.8371457,0,0,1.165165,1.106906,2.928825,1.917747,1.944052,0,1.944052,5.065775,84.42941,0.1283654,0.5883189,0.6697166,1.7,2.754893
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6624559,53.88929,41.05118,0.4561388,0.4561388,0,0,0,0.4561388,145.2312,0,0,0,0.6624559,0.4801461,0.4561388,0,0,0.9847725,3.667394,0.1823098,0,0.1823098,5.238729,87.31197,0.1283408,0.5017527,0.5299647,0,4.32985
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4716932,50.97077,42.00448,0.3444525,0.3444525,0,-1,0,0.3444525,136.94,0,0,0,0.4716932,0.3625816,0.3444525,0,0,0.8024627,3.831473,0.1091116,0,0.1091116,5.342241,89.03718,0.128326,0.3788978,0.3773546,0,4.303166
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5551217,53.03399,42.33703,0.806797,0.806797,0,0,0,0.806797,68.80563,0,1.110223E-16,0,0.5551217,0.84926,0.806797,0,0,0.6933511,3.929673,0,0.2941383,-0.2941383,5.032192,83.86971,0.128326,0.8874767,0.4440973,0,4.484795
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.3889177,50.17155,42.81738,0.2659468,0.2659468,0,0,0,0.2659468,146.2389,0,0,0,0.3889177,0.279944,0.2659468,0,0,1.020171,3.635535,0.1089737,0,0.1089737,5.135574,85.59273,0.1283113,0.2925415,0.3111342,0,4.024452
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2740574,47.51168,42.41832,1.001474,1.001474,0,0,0,1.001474,27.36541,0,2.220446E-16,0,0.2740574,1.054183,1.001474,0,0,0.9111977,3.733611,0,0.7801254,-0.7801254,4.31325,71.88735,0.1283113,1.101621,0.2192459,0,4.007668
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07593535,42.54399,41.1768,0.8055621,0.8055621,0,0,0,0.8055621,9.42638,0,1.110223E-16,0,0.07593535,0.8479601,0.8055621,0,0,1.778004,2.953486,0,0.7720248,-0.7720248,3.499464,58.32428,0.1283113,0.8861184,0.06074828,0,3.029421
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,40.00919,40.00919,0.30291,0.30291,0,-1,0,0.30291,0,0,0,0,0,0.3188526,0.30291,0,0,2.635809,2.181461,0,0.3188526,-0.3188526,3.163364,52.72263,0.1283113,0.333201,0,0,2.181461
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,38.98938,38.98938,0.5479058,0.5479058,0,-1,0,0.5479058,0,0,0,0,0,0.5767429,0.5479058,0,0,2.99009,1.862608,0,0.5767429,-0.5767429,2.555423,42.59031,0.1283113,0.6026964,0,0,1.862608
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,37.86611,37.86611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.630915,1.285865,0,0,0,2.555423,42.59031,0.1283113,0,0,0,1.285865
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,36.86847,36.86847,0.001410314,0.001410314,0,-1,0,0.001410314,0,0,2.168404E-19,0,0,0.001484541,0.001410314,0,0,3.630915,1.285865,0,0.001484541,-0.001484541,2.553859,42.56423,0.1283113,0.001551346,0,0,1.285865
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,36.12208,36.12208,0.003705368,0.003705368,0,-1,0,0.003705368,0,0,0,0,0,0.003900387,0.003705368,0,0,3.632565,1.284381,0,0.003900387,-0.003900387,2.549747,42.4957,0.1283113,0.004075905,0,0,1.284381
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,35.47915,35.47915,0.1138081,0.1138081,0,-1,0,0.1138081,0,0,1.387779E-17,0,0,0.119798,0.1138081,0,0,3.636898,1.280481,0,0.119798,-0.119798,2.423469,40.39107,0.1283113,0.1251889,0,0,1.280481
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,34.91752,34.91752,0.004972805,0.004972805,0,-1,0,0.004972805,0,0,0,0,0,0.005234532,0.004972805,0,0,3.770007,1.160682,0,0.005234532,-0.005234532,2.417951,40.29911,0.1283113,0.005470086,0,0,1.160682
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,34.33371,34.33371,0.1906206,0.1906206,0,-1,0,0.1906206,0,0,2.775558E-17,0,0,0.2006532,0.1906206,0,0,3.775823,1.155448,0,0.2006532,-0.2006532,2.206444,36.774,0.1283113,0.2096826,0,0,1.155448
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,33.94204,33.94204,0.128727,0.128727,0,-1,0,0.128727,0,0,0,0,0,0.1355021,0.128727,0,0,3.998771,0.9547946,0,0.1355021,-0.1355021,2.063613,34.39347,0.1283113,0.1415997,0,0,0.9547946
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,33.58733,33.58733,0.1541231,0.1541231,0,-1,0,0.1541231,0,0,0,0,0,0.1622348,0.1541231,0,0,4.149329,0.8192926,0,0.1622348,-0.1622348,1.892602,31.54331,0.1283113,0.1695354,0,0,0.8192926
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,33.29912,33.29912,0.1075104,0.1075104,0,0,0,0.1075104,0,0,1.387779E-17,0,0,0.1131689,0.1075104,0,0,4.32959,0.6570578,0,0.1131689,-0.1131689,1.773312,29.55514,0.1283113,0.1182614,0,0,0.6570578
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0204797,33.39631,33.04786,0.2896126,0.2896126,0,0,0,0.2896126,7.071412,0,5.551115E-17,0,0.0204797,0.3048553,0.2896126,0,0,4.455333,0.543889,0,0.2843756,-0.2843756,1.473553,24.55918,0.1283113,0.3185738,0.01638376,0,0.5643687
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2800806,37.68879,32.7966,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,54.69593,0,0,0,0.2800806,0,0,1.187932,1.128535,4.771306,0.2595133,1.408616,0,1.408616,2.809884,46.8313,0.1285279,0.5632753,0.2240645,1.7,0.5395939
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5443881,43.22414,33.38041,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5443881,0,0,1.452632,1.38,3.362691,1.527267,1.924388,0,1.924388,4.635519,77.25848,0.1285954,0,0.4355104,1.7,2.071655
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6622901,47.08921,34.81406,0.1826963,0.1826963,0,-1,0,0.1826963,362.5089,0,0,0,0.6622901,0.1923119,0.1826963,0,0,1.438303,3.259217,0.4699782,0,0.4699782,5.081379,84.68948,0.128532,0.2009659,0.5298321,0,3.921507
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2502577,40.86887,36.41029,1.044767,1.044767,0,0,0,1.044767,23.95345,0,0,0,0.2502577,1.099754,1.044767,0,0,0.9683244,3.682197,0,0.8494968,-0.8494968,4.185931,69.76537,0.128532,1.149243,0.2002062,0,3.932455
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3439344,44.25152,37.99174,0.4025077,0.4025077,0,0,0,0.4025077,85.44791,0,0,0,0.3439344,0.4236923,0.4025077,0,0,1.91221,2.8327,0,0.07975792,-0.07975792,4.101859,68.36417,0.128532,0.4427585,0.2751475,0,3.176635
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.7554871,54.15931,39.4919,0.03841876,0.03841876,0,0,0,0.03841876,1966.454,0,0,0,0.7554871,0.0404408,0.03841876,0,0,2.00083,2.752942,0.7150463,0,0.7150463,4.780211,79.67002,0.1284357,0.04226064,0.6043897,0,3.50843
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.9680956,60.67414,41.02901,1.28701,1.28701,1.588813,0,0.4898459,1.28701,75.22054,0,0,0,0.9680956,0,0,0.3018033,0.2867131,1.285783,3.396484,1.254809,0,1.254809,5.970627,99.51025,0.1286365,1.415711,0.7744765,1.7,4.36458
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.080752,64.48162,41.96014,0.8202674,0.8202674,0,-1,0,0.8202674,131.7561,0.1863381,0,0,1.080752,0.8634394,0.8202674,0,0,0.03097455,4.525812,0.03097455,0,0.03097455,6.000012,100,0.1286323,0.9022942,0.8646016,0,5.606564
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4843818,51.53439,42.29269,0.4690797,0.4690797,0,0,0,0.4690797,103.2622,0,0,0,0.4843818,0.4937681,0.4690797,0,0,0,4.553689,0,0.009386239,-0.009386239,5.990118,99.8351,0.1286323,0.5159876,0.3875055,0,5.038071
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3675036,49.70094,42.77304,0.4888773,0.4888773,0,0,0,0.4888773,75.17298,0,0,0,0.3675036,0.5146077,0.4888773,0,0,0.01042915,4.544302,0,0.147104,-0.147104,5.835057,97.25076,0.1286323,0.537765,0.2940029,0,4.911806
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2893443,47.76775,42.38137,0.939002,0.939002,0,0,0,0.939002,30.81403,0,1.110223E-16,0,0.2893443,0.9884232,0.939002,0,0,0.1738781,4.397199,0,0.6990788,-0.6990788,5.098163,84.96922,0.1286323,1.032902,0.2314755,0,4.686543
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.07413376,42.46656,41.13247,0,0,0,0,0,0,0,0,0,0,0.07413376,0,0,0,0,0.9506323,3.69812,0.07413376,0,0.07413376,5.168492,86.14137,0.1286224,0,0.05930701,0,3.772254
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,39.98703,39.98703,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,0.8764986,3.76484,0,0.04521107,-0.04521107,5.120836,85.34709,0.1286224,0.04724556,0,0,3.76484
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,38.95243,38.95243,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,0.9267331,3.719629,0,1.225198,-1.225198,3.829363,63.82259,0.1286224,1.280332,0,0,3.719629
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,37.82916,37.82916,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,2.288064,2.494431,0,1.452632,-1.452632,2.298155,38.30251,0.1286224,1.948288,0,0,2.494431
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,36.83152,36.83152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.9021,1.041799,0,0,0,2.298155,38.30251,0.1286224,0,0,0,1.041799
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,36.07774,36.07774,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,3.9021,1.041799,0,0.01864109,-0.01864109,2.278506,37.97502,0.1286224,0.01947994,0,0,1.041799
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,35.43481,35.43481,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,3.922812,1.023158,0,0.152732,-0.152732,2.117512,35.2918,0.1286224,0.1596049,0,0,1.023158
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,34.87318,34.87318,0.2706005,0.2706005,0,-1,0,0.2706005,0,0,0,0,0,0.2848426,0.2706005,0,0,4.092514,0.8704262,0,0.2848426,-0.2848426,1.817262,30.28763,0.1286224,0.2976606,0,0,0.8704262
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,34.27459,34.27459,0.3484424,0.3484424,0,-1,0,0.3484424,0,0,5.551115E-17,0,0,0.3667814,0.3484424,0,0,4.409006,0.5855836,0,0.3667814,-0.3667814,1.43064,23.84395,0.1286224,0.3832866,0,0,0.5855836
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,33.89771,33.89771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.816541,0.2188021,0,0,0,1.43064,23.84395,0.1286224,0,0,0,0.2188021
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,33.56516,33.56516,0.1583889,0.1583889,0,-1,0,0.1583889,0,0,0,0,0,0.1667252,0.1583889,0,0,4.816541,0.2188021,0,0.1667252,-0.1667252,1.254896,20.9149,0.1286224,0.1742278,0,0,0.2188021
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,33.25478,33.25478,0.03278524,0.03278524,0,0,0,0.03278524,0,0,6.938894E-18,0,0,0.03451077,0.03278524,0,0,5.001791,0.05207698,0,0.03451077,-0.03451077,1.218519,20.30861,0.1286224,0.03606376,0,0,0.05207698
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007011986,33.14481,33.02569,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,2.060254,0,0,0,0.007011986,0,0,1.359654,1.291672,5.040136,0.01756621,1.298684,0,1.298684,2.450558,40.84256,0.1288519,0.3743803,0.005609589,1.7,0.0245782
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2830181,37.71885,32.77443,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,290.5158,4.440892E-16,0,0,0.2830181,0,0,1.452632,1.38,3.741453,1.186381,1.663018,0,1.663018,4.028236,67.13713,0.1289844,0.1071611,0.2264145,1.7,1.469399
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5418043,43.17433,33.38041,1.078496,1.078496,1.7,0,0.5202,1.078496,50.23701,0,0,0,0.5418043,0,0,0.6215038,0.5904287,2.078435,2.683098,1.132233,0,1.132233,5.102366,85.03927,0.1291913,1.186346,0.4334434,1.7,3.224902
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.8139894,50.18528,34.79189,0.3633735,0.3633735,0,-1,0,0.3633735,224.009,0,0,0,0.8139894,0.3824985,0.3633735,0,0,0.9462018,3.702107,0.4314909,0,0.4314909,5.511714,91.86172,0.1291332,0.3997109,0.6511915,0,4.516097
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.090723,58.14899,36.39551,0,0,0,0,0,0,0,0.5760124,0,0,1.090723,0,0,0,0,0.5147108,4.090449,0.5147108,0,0.5147108,6.000012,100,0.1290641,0,0.8725786,0,5.181172
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.112713,60.52634,37.96957,1.200913,1.200913,0,0,0,1.200913,92.65558,0,0,0,1.112713,1.264119,1.200913,0,0,0,4.553689,0,0.1514061,-0.1514061,5.840416,97.34007,0.1290641,1.321005,0.8901705,0,5.666402
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.285407,66.67586,39.46973,0,0,0,0,0,0,0,1.117178,0,0,1.285407,0,0,0,0,0.168229,4.402283,0.168229,0,0.168229,6.000012,100,0.1290415,0,1.028325,0,5.687689
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.406848,71.91083,40.98467,1.615267,1.615267,0.425,0,0.172125,1.615267,87.09689,0.1539346,0,0,1.406848,1.252913,1.190267,0,0,0,4.553689,0,0,0,6.000012,100,0.1290415,1.776794,1.125478,1.7,5.960536
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.159426,66.41779,41.92319,0,0,0,-1,0,0,0,1.159426,0,0,1.159426,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290415,0,0.9275405,0,5.713115
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.8208411,58.6619,42.23357,0.3645463,0.3645463,0,0,0,0.3645463,225.1679,0.4371082,0,0,0.8208411,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1290415,0.4010009,0.6566729,0,5.37453
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.5245128,52.78201,42.69175,0.9442255,0.9442255,0,0,0,0.9442255,55.54953,0,1.110223E-16,0,0.5245128,0.9939216,0.9442255,0,0,0,4.553689,0,0.4694088,-0.4694088,5.505212,91.75334,0.1290415,1.038648,0.4196103,0,5.078202
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3213684,48.31879,42.31486,0.5025433,0.5025433,0,0,0,0.5025433,63.9484,0,0,0,0.3213684,0.528993,0.5025433,0,0,0.5215653,4.08428,0,0.2076245,-0.2076245,5.286356,88.10576,0.1290415,0.5527976,0.2570947,0,4.405649
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.07414128,42.42199,41.08813,0.799931,0.799931,0,0,0,0.799931,9.268458,0,1.110223E-16,0,0.07414128,0.8420327,0.799931,0,0,0.7522592,3.876656,0,0.7678914,-0.7678914,4.476928,74.61531,0.1290415,0.8799242,0.05931303,0,3.950797
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,39.95007,39.95007,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.605472,3.108764,0,0.6797701,-0.6797701,3.760387,62.67299,0.1290415,0.7103598,0,0,3.108764
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,38.93026,38.93026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.360772,2.428994,0,0,0,3.760387,62.67299,0.1290415,0,0,0,2.428994
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,37.78482,37.78482,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.360772,2.428994,0,0.7925219,-0.7925219,2.924996,48.74983,0.1290415,0.8281854,0,0,2.428994
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,36.78717,36.78717,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.241352,1.636472,0,0.1482099,-0.1482099,2.768769,46.14605,0.1290415,0.1548793,0,0,1.636472
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,36.01862,36.01862,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.406029,1.488262,0,0.1566714,-0.1566714,2.603622,43.39362,0.1290415,0.1637216,0,0,1.488262
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,35.39787,35.39787,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.580109,1.331591,0,0.3083835,-0.3083835,2.278558,37.97589,0.1290415,0.3222607,0,0,1.331591
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,34.83623,34.83623,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,3.922757,1.023208,0,0.08276194,-0.08276194,2.191319,36.52191,0.1290415,0.08648623,0,0,1.023208
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,34.25242,34.25242,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,4.014715,0.9404455,0,0.1034301,-0.1034301,2.082294,34.70483,0.1290415,0.1080844,0,0,0.9404455
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,33.87553,33.87553,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.129637,0.8370155,0,0.2904644,-0.2904644,1.776118,29.6019,0.1290415,0.3035353,0,0,0.8370155
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,33.54299,33.54299,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.452375,0.546551,0,0.1193488,-0.1193488,1.650313,27.50516,0.1290415,0.1247195,0,0,0.546551
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,33.23261,33.23261,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.584985,0.4272023,0,0.03013739,-0.03013739,1.618546,26.9757,0.1290415,0.03149357,0,0,0.4272023
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005398621,33.09521,33.00352,0.2458755,0.2458755,0,0,0,0.2458755,2.195673,0,8.326673E-17,0,0.005398621,0.2588163,0.2458755,0,0,4.618471,0.3970649,0,0.2534177,-0.2534177,1.35142,22.52362,0.1290415,0.270463,0.004318897,0,0.4024635
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1469971,35.28221,32.75226,0.8403973,0.8403973,0.5642852,0,0.2101499,0.8403973,17.49138,0,0,0,0.1469971,0.2906443,0.2761121,0,0,4.900046,0.1436472,0,0.1436472,-0.1436472,1.200002,20,0.1290415,0.924437,0.1175977,1.7,0.2906443
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4123448,40.69664,33.35824,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,63.07013,0,0,0,0.4123448,0,0,1.046212,0.9939016,5.059654,0,1.406246,0,1.406246,2.534085,42.23466,0.1292548,0.7191666,0.3298759,1.7,0.4123448
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.112292,36.69702,34.74755,0.5297113,0.5297113,0,-1,0,0.5297113,21.19871,0,1.110223E-16,0,0.112292,0.5575908,0.5297113,0,0,3.653408,1.265622,0,0.4452989,-0.4452989,2.064699,34.41158,0.1292548,0.5826824,0.08983357,0,1.377914
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1965806,39.8308,36.35117,1.048756,1.048756,0.425,0,0.172125,1.048756,18.74417,0,0,0,0.1965806,0.6565853,0.6237561,0,0,4.148185,0.8203228,0,0.4600047,-0.4600047,1.579811,26.33013,0.1292548,1.153632,0.1572645,1.7,1.016904
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7815567,53.01296,37.95479,0.6368664,0.6368664,1.7,0,0.5202,0.6368664,122.7191,0,0,0,0.7815567,0,0,1.063134,1.009977,4.659301,0.3603181,1.791534,0,1.791534,3.279409,54.65671,0.1294157,0.700553,0.6252453,1.7,1.141875
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.046547,60.68648,39.44756,1.264931,1.264931,1.7,0,0.5202,1.264931,82.73551,0,0,0,1.046547,0,0,0.4350694,0.4133159,2.867767,1.972698,1.459863,0,1.459863,4.664357,77.73912,0.1296206,1.391424,0.8372375,1.7,3.019245
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.16767,65.46487,40.9625,0.4319474,0.4319474,0.6601701,0,0.2363265,0.4319474,270.3269,0,0,0,1.16767,0,0,0.2282228,0.2168116,1.407905,3.286575,1.384482,0,1.384482,5.977791,99.62965,0.1295088,0.4751421,0.934136,1.7,4.454245
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.9139892,60.38966,41.87885,0,0,0,-1,0,0,0,0.8905664,0,0,0.9139892,0,0,0,0,0.02342286,4.532609,0.02342286,0,0.02342286,6.000012,100,0.1295056,0,0.7311914,0,5.446598
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.6103594,54.02874,42.18923,0.5069306,0.5069306,0,0,0,0.5069306,120.403,0.07674826,0,0,0.6103594,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1295056,0.5576237,0.4882875,0,5.164048
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5697395,53.67279,42.64741,0.5767062,0.5767062,0,0,0,0.5767062,98.79198,0,0,0,0.5697395,0.6070592,0.5767062,0,0,0,4.553689,0,0.03731966,-0.03731966,5.960674,99.34436,0.1295056,0.6343769,0.4557916,0,5.123428
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2417012,46.74785,42.27791,1.27156,1.27156,0.425,0,0.172125,1.27156,19.00825,0,0,0,0.2417012,0.8911154,0.8465596,0,0,0.04146629,4.516369,0,0.6494142,-0.6494142,5.276131,87.93534,0.1295056,1.398716,0.193361,1.7,4.75807
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06246873,42.17327,41.05118,1.518904,1.518904,0.425,0,0.172125,1.518904,4.11275,2.220446E-16,0,0,0.06246873,1.151478,1.093904,0,0,0.7630376,3.866955,0,1.089009,-1.089009,4.128214,68.80344,0.1295056,1.670794,0.04997498,1.7,3.929424
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,39.92791,39.92791,1.080334,1.080334,0,-1,0,1.080334,0,0,0,0,0,1.137193,1.080334,0,0,1.973048,2.777946,0,1.137193,-1.137193,2.929507,48.82503,0.1295056,1.188367,0,0,2.777946
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,38.88592,38.88592,0.7635598,0.7635598,0,-1,0,0.7635598,0,0,1.110223E-16,0,0,0.8037471,0.7635598,0,0,3.236596,1.640753,0,0.8037471,-0.8037471,2.082284,34.70466,0.1295056,0.8399158,0,0,1.640753
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,37.74048,37.74048,1.127317,0.7951552,0,-1,0,0.7951552,0,0,0.332162,0.4448937,0,0.8370054,0.7951552,0,0,4.129648,0.8370054,0,0.8370054,-0.8370054,1.200002,20,0.1295056,1.240049,0,0,0.8370054
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,36.74284,36.74284,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295056,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,35.97428,35.97428,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295056,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,35.35352,35.35352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295056,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,34.79189,34.79189,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295056,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,34.23025,34.23025,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295056,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,33.86076,33.86076,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295056,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,33.50604,33.50604,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295056,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,33.21044,33.21044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295056,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.01996523,33.3209,32.98135,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,10.85809,2.220446E-16,0,0,0.01996523,0,0,1.452632,1.38,5.059654,0,1.399965,0,1.399965,2.528126,42.13535,0.1296979,0.2022617,0.01597218,1.7,0.01996523
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2837756,37.69439,32.73748,0.722687,0.722687,1.7,0,0.5202,0.722687,39.26674,0,0,0,0.2837756,0,0,0.977313,0.9284474,3.659689,1.259969,1.212223,0,1.212223,3.678142,61.30224,0.1299258,0.7949557,0.2270205,1.7,1.543744
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4867802,42.07444,33.33607,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,252.666,0,0,0,0.4867802,0,0,1.452632,1.38,2.447466,2.350969,1.86678,0,1.86678,5.449125,90.81857,0.1300572,0.2119233,0.3894241,1.7,2.837749
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.8858055,51.66245,34.74755,1.13353,1.13353,0,-1,0,1.13353,78.14577,0,0,0,0.8858055,1.193189,1.13353,0,0,0.580686,4.031072,0,0.3073837,-0.3073837,5.125114,85.4184,0.1300572,1.246883,0.7086444,0,4.916877
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.22985,61.44067,36.35117,0.341749,0.341749,0,0,0,0.341749,359.8692,0,0,0,1.22985,0.3597358,0.341749,0,0,0.9222234,3.723688,0.8701138,0,0.8701138,5.950576,99.17608,0.1299408,0.3759239,0.9838797,0,4.953537
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.232396,63.42402,37.93262,0.0086101,0.0086101,0,0,0,0.0086101,14313.38,1.171223,0,0,1.232396,0.009063262,0.0086101,0,0,0.05210958,4.50679,0.05210958,0,0.05210958,6.000012,100,0.1299338,0.00947111,0.9859169,0,5.739186
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.157604,63.35884,39.42539,1.103184,1.103184,0,0,0,1.103184,104.933,0,0,0,1.157604,1.161246,1.103184,0,0,0,4.553689,0,0.003641904,-0.003641904,5.996173,99.93602,0.1299338,1.213502,0.9260835,0,5.711293
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.7727374,56.15202,40.94772,0.8895106,0.8895106,0,0,0,0.8895106,86.87221,0,0,0,0.7727374,0.9363269,0.8895106,0,0,0.00404656,4.550047,0,0.1635895,-0.1635895,5.823735,97.06205,0.1299338,0.9784616,0.61819,0,5.322784
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.740501,56.4403,41.8419,0.6962456,0.6962456,0,-1,0,0.6962456,106.3563,0,0,0,0.740501,0.7328901,0.6962456,0,0,0.1858127,4.386457,0.007610963,0,0.007610963,5.830955,97.18239,0.1299328,0.7658702,0.5924008,0,5.126959
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.7956241,58.00469,42.15228,0.7767878,0.7767878,0,0,0,0.7767878,102.4249,0,0,0,0.7956241,0.8176714,0.7767878,0,0,0.1782017,4.393307,0,0.02204726,-0.02204726,5.807715,96.79506,0.1299328,0.8544666,0.6364993,0,5.188931
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.7219177,56.8854,42.61045,0.4624998,0.4624998,0,0,0,0.4624998,156.0904,0.03237728,0,0,0.7219177,0.4868419,0.4624998,0,0,0.2026986,4.37126,0.2026986,0,0.2026986,6.000012,100,0.1299057,0.5087497,0.5775342,0,5.093178
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.3982868,49.79051,42.27791,1.090035,1.090035,0,0,0,1.090035,36.53891,0,0,0,0.3982868,1.147405,1.090035,0,0,0,4.553689,0,0.7491184,-0.7491184,5.210372,86.83936,0.1299057,1.199039,0.3186295,0,4.951976
