Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07282918,42.33857,41.02901,0.5661875,0.5661875,0,0,0,0.5661875,12.86309,0,1.110223E-16,0,0.07282918,0.5959868,0.5661875,0,0,0.8323538,3.80457,0,0.5231577,-0.5231577,4.658916,77.64843,0.1299057,0.6228063,0.05826334,0,3.8774
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,39.90574,39.90574,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.41364,3.281413,0,0.8240609,-0.8240609,3.790279,63.17119,0.1299057,0.8611436,0,0,3.281413
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,38.88592,38.88592,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.329263,2.457352,0,0.5392655,-0.5392655,3.221843,53.69728,0.1299057,0.5635325,0,0,2.457352
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,37.74048,37.74048,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,2.928447,1.918086,0,0.4167137,-0.4167137,2.782588,46.37638,0.1299057,0.4354659,0,0,1.918086
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,36.72805,36.72805,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.391463,1.501373,0,0.2744183,-0.2744183,2.493326,41.55535,0.1299057,0.2867671,0,0,1.501373
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,35.97428,35.97428,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,3.696372,1.226954,0,0.005886622,-0.005886622,2.487121,41.45193,0.1299057,0.00615152,0,0,1.226954
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,35.37569,35.37569,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.702912,1.221068,0,0.08126451,-0.08126451,2.40146,40.02426,0.1299057,0.08492141,0,0,1.221068
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,34.79189,34.79189,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,3.793206,1.139803,0,0.2361089,-0.2361089,2.15258,35.87626,0.1299057,0.2467338,0,0,1.139803
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,34.20808,34.20808,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.05555,0.9036943,0,0.1749699,-0.1749699,1.968145,32.80236,0.1299057,0.1828435,0,0,0.9036943
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,33.86076,33.86076,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.24996,0.7287245,0,0.0605396,-0.0605396,1.904331,31.73879,0.1299057,0.06326388,0,0,0.7287245
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,33.50604,33.50604,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.317227,0.6681849,0,0.07115363,-0.07115363,1.829329,30.48875,0.1299057,0.07435555,0,0,0.6681849
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,33.17349,33.17349,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.396286,0.5970312,0,0.04908507,-0.04908507,1.777588,29.62641,0.1299057,0.0512939,0,0,0.5970312
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,32.96657,32.96657,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.450825,0.5479462,0,0.1653579,-0.1653579,1.603286,26.72138,0.1299057,0.172799,0,0,0.5479462
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06337547,33.79623,32.71531,1.317713,1.317713,0.894047,0,0.3001748,1.317713,4.809506,5.551115E-17,0,0,0.06337547,0.4459638,0.4236656,0,0,4.634556,0.3825883,0,0.3825883,-0.3825883,1.200002,20,0.1299057,1.449484,0.05070038,1.7,0.4459638
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1897381,36.60604,33.3139,1.055203,1.055203,1.7,0,0.5202,1.055203,17.9812,0,0,0,0.1897381,0,0,0.6447973,0.6125575,5.059654,0,0.8022956,0,0.8022956,1.961127,32.68538,0.1300557,1.160723,0.1517905,1.7,0.1897381
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1696212,37.6731,34.7106,0.6788411,0.6788411,0,-1,0,0.6788411,24.98688,0,0,0.02853442,0.1696212,0.7145695,0.6788411,0,0,4.257359,0.722066,0,0.5449483,-0.5449483,1.386701,23.11164,0.1300557,0.7467251,0.135697,0,0.8916872
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2374889,40.52893,36.30683,0.3688217,0.3688217,1.7,0,0.5202,0.3688217,64.39124,0,0,0,0.2374889,0,0,1.331178,1.264619,4.862857,0.1771177,1.502108,0,1.502108,2.811726,46.862,0.130252,0.4057038,0.1899911,1.7,0.4146066
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2973032,43.24263,37.86611,0.360861,0.360861,1.7,0,0.5202,0.360861,82.38716,0,0,0,0.2973032,0,0,1.339139,1.272182,3.360749,1.529015,1.569485,0,1.569485,4.30067,71.6777,0.1304388,0.3969471,0.2378425,1.7,1.826318
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2417046,43.75146,39.36627,0.8835988,0.8835988,1.7,0,0.5202,0.8835988,27.35456,0,0,0,0.2417046,0,0,0.8164012,0.7755811,1.791263,2.941552,1.017286,0,1.017286,5.265752,87.76236,0.1306276,0.9719587,0.1933637,1.7,3.183256
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.365968,47.71379,40.90338,0.3090046,0.3090046,0,0,0,0.3090046,118.4345,0,0,0,0.365968,0.325268,0.3090046,0,0,0.7739778,3.857109,0.04069998,0,0.04069998,5.304364,88.40588,0.1306221,0.3399051,0.2927744,0,4.223077
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2934931,47.24267,41.79756,0.1416181,0.1416181,0,-1,0,0.1416181,207.2426,0,0,0,0.2934931,0.1490717,0.1416181,0,0,0.7332777,3.893739,0.1444214,0,0.1444214,5.441374,90.68938,0.1306029,0.15578,0.2347945,0,4.187232
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3077152,47.83895,42.10794,0.0547328,0.0547328,0,0,0,0.0547328,562.2136,0,0,0,0.3077152,0.05761347,0.0547328,0,0,0.5888564,4.023718,0.2501018,0,0.2501018,5.678641,94.64383,0.1305695,0.06020608,0.2461722,0,4.331433
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1359054,45.05983,42.57351,1.117057,1.117057,0,0,0,1.117057,12.16638,0,2.220446E-16,0,0.1359054,1.175849,1.117057,0,0,0.3387546,4.24881,0,1.039944,-1.039944,4.582444,76.37392,0.1305695,1.228762,0.1087243,0,4.384715
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1701302,45.3066,42.18923,0.8803075,0.8803075,0,0,0,0.8803075,19.32623,0,0,0,0.1701302,0.9266394,0.8803075,0,0,1.494248,3.208866,0,0.7565092,-0.7565092,3.785013,63.08343,0.1305695,0.9683383,0.1361042,0,3.378996
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07233658,42.26258,40.9625,1.481942,1.481942,0.425,0,0.172125,1.481942,4.881203,0,2.220446E-16,0,0.07233658,1.11257,1.056942,0,0,2.334813,2.452357,0,1.040234,-1.040234,2.688511,44.80843,0.1305695,1.630136,0.05786927,1.7,2.524693
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,39.84661,39.84661,0.8994915,0.8994915,0,-1,0,0.8994915,0,0,1.110223E-16,0,0,0.9468332,0.8994915,0,0,3.490628,1.412123,0,0.9468332,-0.9468332,1.690461,28.1743,0.1305695,0.9894407,0,0,1.412123
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,38.8268,38.8268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.542665,0.4652901,0,0,0,1.690461,28.1743,0.1305695,0,0,0,0.4652901
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,37.70353,37.70353,0.2832979,0.2832979,0,-1,0,0.2832979,0,0,0,0,0,0.2982084,0.2832979,0,0,4.542665,0.4652901,0,0.2982084,-0.2982084,1.376122,22.93532,0.1305695,0.3116277,0,0,0.4652901
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,36.70589,36.70589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.874008,0.1670817,0,0,0,1.376122,22.93532,0.1305695,0,0,0,0.1670817
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,35.9595,35.9595,0.1317344,0.1317344,0,-1,0,0.1317344,0,0,0,0,0,0.1386678,0.1317344,0,0,4.874008,0.1670817,0,0.1386678,-0.1386678,1.229953,20.49918,0.1305695,0.1449079,0,0,0.1670817
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,35.33136,35.33136,0.1172147,0.02699322,0,-1,0,0.02699322,0,0,0.09022149,0.101943,0,0.02841392,0.02699322,0,0,5.028083,0.02841392,0,0.02841392,-0.02841392,1.200002,20,0.1305695,0.1289362,0,0,0.02841392
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,34.76972,34.76972,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305695,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,34.1933,34.1933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305695,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,33.83858,33.83858,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305695,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,33.48387,33.48387,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305695,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,33.17349,33.17349,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305695,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,32.96657,32.96657,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1307323,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1081442,34.56848,32.71531,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,45.5062,2.220446E-16,0,0,0.1081442,0,0,1.452632,1.38,3.679654,1.242,1.488144,0,1.488144,3.920963,65.34925,0.1309252,0.261412,0.08651538,1.7,1.350144
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2384057,37.45743,33.29912,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,557.2896,4.440892E-16,0,0,0.2384057,0,0,1.452632,1.38,2.19151,2.58133,1.618406,0,1.618406,5.456317,90.93844,0.13104,0.04705746,0.1907246,1.7,2.819736
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5681642,45.08437,34.68843,0.7820767,0.7820767,0,-1,0,0.7820767,72.64815,0,1.110223E-16,0,0.5681642,0.8232386,0.7820767,0,0,0.5731044,4.037895,0,0.2550744,-0.2550744,5.187446,86.45725,0.13104,0.8602843,0.4545313,0,4.606059
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9350814,54.46062,36.26988,0.7431876,0.7431876,0,0,0,0.7431876,125.8204,0,0,0,0.9350814,0.7823027,0.7431876,0,0,0.8565204,3.782821,0.1527786,0,0.1527786,5.332384,88.87289,0.1310196,0.8175064,0.7480651,0,4.717902
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5260485,47.65157,37.86611,0,0,0,0,0,0,0,0,0,0,0.5260485,0,0,0,0,0.7037417,3.920321,0.5260485,0,0.5260485,5.831438,97.19043,0.1309495,0,0.4208388,0,4.44637
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7519316,53.94366,39.36627,1.346769,1.346769,0.425,0,0.172125,1.346769,55.83226,0,0,0,0.7519316,0.9702831,0.921769,0,0,0.1776933,4.393765,0,0.2183515,-0.2183515,5.601274,93.35439,0.1309495,1.481446,0.6015453,1.7,5.145697
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4561953,49.46799,40.88121,0,0,0,0,0,0,0,0.03588925,0,0,0.4561953,0,0,0,0,0.420306,4.175414,0.420306,0,0.420306,6.000012,100,0.1308936,0,0.3649562,0,4.631609
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3341677,47.98269,41.75322,0,0,0,-1,0,0,0,0.3341677,0,0,0.3341677,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1308936,0,0.2673342,0,4.887856
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.6194038,54.09092,42.07099,1.031247,1.031247,0,0,0,1.031247,60.06357,0,0,0,0.6194038,1.085523,1.031247,0,0,0,4.553689,0,0.4661195,-0.4661195,5.508679,91.81113,0.1308936,1.134372,0.495523,0,5.173093
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4059128,50.19869,42.52178,0.9052194,0.9052194,0,0,0,0.9052194,44.84138,0,0,0,0.4059128,0.9528625,0.9052194,0,0,0.5179105,4.08757,0,0.5469497,-0.5469497,4.932143,82.20222,0.1308936,0.9957413,0.3247303,0,4.493482
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09399623,43.88121,42.17445,0,0,0,0,0,0,0,0,0,0,0.09399623,0,0,0,0,1.125632,3.54062,0.09399623,0,0.09399623,5.021316,83.68843,0.1308811,0,0.07519698,0,3.634616
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02745086,41.41629,40.92555,0.5116953,0.5116953,0,0,0,0.5116953,5.364688,0,0,0,0.02745086,0.5386266,0.5116953,0,0,1.031636,3.625216,0,0.5111758,-0.5111758,4.48249,74.70801,0.1308811,0.5628648,0.02196069,0,3.652667
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,39.82444,39.82444,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.599609,3.114041,0,0.9725688,-0.9725688,3.457312,57.62175,0.1308811,1.016334,0,0,3.114041
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,38.80463,38.80463,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.680241,2.141472,0,0.02463512,-0.02463512,3.431344,57.18896,0.1308811,0.0257437,0,0,2.141472
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,37.65919,37.65919,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.707614,2.116837,0,0.4515684,-0.4515684,2.955349,49.25573,0.1308811,0.4718889,0,0,2.116837
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,36.63938,36.63938,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.209356,1.665268,0,0.03935886,-0.03935886,2.913862,48.56426,0.1308811,0.04113001,0,0,1.665268
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,35.89299,35.89299,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.253088,1.625909,0,0.1867677,-0.1867677,2.716991,45.28309,0.1308811,0.1951723,0,0,1.625909
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,35.2944,35.2944,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.460608,1.439142,0,0.08459434,-0.08459434,2.627821,43.79692,0.1308811,0.08840109,0,0,1.439142
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,34.73277,34.73277,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.554602,1.354547,0,0.003679061,-0.003679061,2.623943,43.73229,0.1308811,0.003844619,0,0,1.354547
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,34.17113,34.17113,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.55869,1.350868,0,0.209135,-0.209135,2.403495,40.05817,0.1308811,0.218546,0,0,1.350868
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,33.81641,33.81641,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.791062,1.141733,0,0.07386814,-0.07386814,2.325631,38.76044,0.1308811,0.07719221,0,0,1.141733
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,33.4617,33.4617,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.873137,1.067865,0,0.09647595,-0.09647595,2.223937,37.06554,0.1308811,0.1008174,0,0,1.067865
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,33.15132,33.15132,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,3.980333,0.9713893,0,0.1673263,-0.1673263,2.047559,34.12592,0.1308811,0.174856,0,0,0.9713893
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,32.9444,32.9444,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.166251,0.804063,0,0.1526567,-0.1526567,1.886645,31.44402,0.1308811,0.1595262,0,0,0.804063
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2611057,37.26414,32.71531,0.1328259,0.1328259,0,0,0,0.1328259,196.5774,0,0,0,0.2611057,0.1398167,0.1328259,0,0,4.33587,0.6514063,0.121289,0,0.121289,2.00171,33.36176,0.1308649,0.1461085,0.2088846,0,0.912512
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5249346,42.76347,33.29912,0.7170056,0.7170056,0,0,0,0.7170056,73.21207,0,0,0,0.5249346,0.7547427,0.7170056,0,0,4.214581,0.7605664,0,0.2298081,-0.2298081,1.759471,29.32445,0.1308649,0.7887062,0.4199477,0,1.285501
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9665102,53.32678,34.66626,0.3998755,0.3998755,0,-1,0,0.3998755,241.7028,0,0,0,0.9665102,0.4209215,0.3998755,0,0,4.469923,0.5307583,0.5455887,0,0.5455887,2.277062,37.95095,0.1307924,0.439863,0.7732082,0,1.497269
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.9275001,54.26772,36.24771,0.04020573,0.04020573,0,0,0,0.04020573,2306.885,0,0,0,0.9275001,0.04232182,0.04020573,0,0,3.924334,1.021788,0.8851783,0,0.8851783,3.116816,51.94682,0.1306749,0.04422631,0.742,0,1.949288
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.310359,65.3196,37.85133,1.090242,1.090242,0,0,0,1.090242,120.1897,0,0,0,1.310359,1.147623,1.090242,0,0,3.039156,1.818449,0.1627358,0,0.1627358,3.2712,54.51989,0.1306533,1.199266,1.048287,0,3.128807
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.399106,69.5819,39.3441,0.2784303,0.2784303,0,0,0,0.2784303,502.4975,0,0,0,1.399106,0.2930846,0.2784303,0,0,2.87642,1.964911,1.106021,0,1.106021,4.320464,72.00758,0.1305068,0.3062734,1.119284,0,3.364016
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.191532,65.94794,40.85904,0.4350721,0.4350721,0,0,0,0.4350721,273.8699,0,0,0,1.191532,0.4579706,0.4350721,0,0,1.770399,2.96033,0.7335609,0,0.7335609,5.016381,83.60618,0.1304099,0.4785793,0.9532252,0,4.151861
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.19479,67.09505,41.73105,0.6666533,0.6666533,0,-1,0,0.6666533,179.2221,0,0,0,1.19479,0.7017403,0.6666533,0,0,1.036838,3.620534,0.4930497,0,0.4930497,5.484129,91.40196,0.1303447,0.7333187,0.9558321,0,4.815324
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.9092815,60.44975,42.02665,0.1470448,0.1470448,0,0,0,0.1470448,618.3705,0.2107088,0,0,0.9092815,0.154784,0.1470448,0,0,0.5437887,4.064279,0.5437887,0,0.5437887,6.000012,100,0.130273,0.1617493,0.7274252,0,4.973561
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7609618,57.60549,42.48483,1.518009,1.518009,0.425,0,0.172125,1.518009,50.12894,0,0,0,0.7609618,1.150536,1.093009,0,0,0,4.553689,0,0.3895738,-0.3895738,5.589365,93.1559,0.130273,1.66981,0.6087694,1.7,5.314651
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4486662,50.61671,42.10794,0.527811,0.527811,0,0,0,0.527811,85.0051,0,0,0,0.4486662,0.5555905,0.527811,0,0,0.4328597,4.164115,0,0.1069243,-0.1069243,5.476657,91.27744,0.130273,0.5805921,0.358933,0,4.612782
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07110905,42.13604,40.85904,1.154192,1.154192,0,0,0,1.154192,6.160937,0,0,0,0.07110905,1.214939,1.154192,0,0,0.5516645,4.057191,0,1.14383,-1.14383,4.270955,71.18243,0.130273,1.269611,0.05688724,0,4.1283
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,39.75793,39.75793,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,1.822587,2.913361,0,0.5462071,-0.5462071,3.695202,61.58657,0.130273,0.5707865,0,0,2.913361
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,38.74551,38.74551,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.429483,2.367154,0,0.5294453,-0.5294453,3.137117,52.28518,0.130273,0.5532703,0,0,2.367154
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,37.62224,37.62224,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.017756,1.837709,0,0.4518006,-0.4518006,2.660878,44.34787,0.130273,0.4721316,0,0,1.837709
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,36.60242,36.60242,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.519757,1.385908,0,0.07772105,-0.07772105,2.578953,42.98246,0.130273,0.0812185,0,0,1.385908
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,35.87082,35.87082,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.606113,1.308187,0,0.06254645,-0.06254645,2.513023,41.88363,0.130273,0.06536105,0,0,1.308187
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,35.27224,35.27224,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,3.675609,1.24564,0,0.1475941,-0.1475941,2.357445,39.29067,0.130273,0.1542359,0,0,1.24564
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,34.68843,34.68843,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,3.839603,1.098046,0,0.07589075,-0.07589075,2.277449,37.95741,0.130273,0.07930584,0,0,1.098046
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,34.14896,34.14896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.923926,1.022156,0,0,0,2.277449,37.95741,0.130273,0,0,0,1.022156
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,33.79425,33.79425,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,3.923926,1.022156,0,0.1089883,-0.1089883,2.162565,36.04268,0.130273,0.1138928,0,0,1.022156
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,33.4617,33.4617,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.045024,0.9131672,0,0.1873239,-0.1873239,1.965108,32.75174,0.130273,0.1957535,0,0,0.9131672
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,33.12915,33.12915,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.253162,0.7258433,0,0.1235031,-0.1235031,1.834925,30.58202,0.130273,0.1290607,0,0,0.7258433
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,32.92223,32.92223,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.390388,0.6023402,0,0.02605806,-0.02605806,1.807457,30.12423,0.130273,0.02723067,0,0,0.6023402
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3102203,38.12646,32.69314,0,0,0,0,0,0,0,0,0,0,0.3102203,0,0,0,0,4.419341,0.5762822,0.3102203,0,0.3102203,2.101758,35.02923,0.1302322,0,0.2481762,0,0.8865024
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.6999389,46.17368,33.27695,0.8524102,0.8524102,0,0,0,0.8524102,82.11292,0,0,0,0.6999389,0.8972739,0.8524102,0,0,4.10912,0.8554804,0,0.197335,-0.197335,1.893749,31.56241,0.1302322,0.9376512,0.5599511,0,1.555419
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.976449,53.52085,34.64409,1.204999,1.204999,0,-1,0,1.204999,81.03317,0,0,0.5147355,0.976449,1.26842,1.204999,0,0,4.328382,0.6581454,0,0.2919711,-0.2919711,1.585984,26.43302,0.1302322,1.325499,0.7811592,0,1.634594
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.137298,59.04755,36.22554,0.8079054,0.8079054,1.7,0,0.5202,0.8079054,140.7711,0,0,0,1.137298,0,0,0.8920946,0.8474898,4.652794,0.3661744,1.984788,0,1.984788,3.468919,57.8152,0.1303616,0.888696,0.9098382,1.7,1.503472
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.10577,60.19387,37.82916,0.4177194,0.4177194,1.7,0,0.5202,0.4177194,264.7161,0,0,0,1.10577,0,0,1.282281,1.218167,2.668006,2.152483,2.323937,0,2.323937,5.673599,94.5598,0.130446,0.4594913,0.8846164,1.7,3.258254
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.230015,65.05842,39.32193,1.28642,1.28642,0.4447717,0,0.1775227,1.28642,95.61534,0,0,0,1.230015,0.885946,0.8416487,0,0,0.3440693,4.244027,0.3440693,0,0.3440693,6.000012,100,0.1304069,1.415062,0.9840122,1.7,5.474042
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.169733,65.37416,40.84426,0.1675312,0.1675312,0,0,0,0.1675312,698.2184,0.9933848,0,0,1.169733,0.1763486,0.1675312,0,0,0,4.553689,0,0,0,6.000012,100,0.1304069,0.1842843,0.9357867,0,5.723422
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.288598,69.56168,41.71627,0.2781233,0.2781233,0,-1,0,0.2781233,463.3189,0.9958367,0,0,1.288598,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1304069,0.3059357,1.030878,0,5.842287
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7922146,57.76302,42.00448,0.628621,0.628621,0,0,0,0.628621,126.0242,0.1305083,0,0,0.7922146,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1304069,0.6914831,0.6337717,0,5.345903
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5489543,53.04129,42.46266,0.4911583,0.4911583,0,0,0,0.4911583,111.7673,0.03194561,0,0,0.5489543,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1304069,0.5402741,0.4391635,0,5.102643
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3805376,49.26099,42.10794,1.432289,1.432289,0.425,0,0.172125,1.432289,26.56849,0,0,0,0.3805376,1.060304,1.007289,0,0,0,4.553689,0,0.6797668,-0.6797668,5.283475,88.05774,0.1304069,1.575518,0.3044301,1.7,4.934227
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06929035,42.10312,40.85904,0,0,0,0,0,0,0,0,0,0,0.06929035,0,0,0,0,0.7552965,3.873922,0.06929035,0,0.06929035,5.349209,89.15331,0.1303978,0,0.05543228,0,3.943213
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,39.75793,39.75793,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,0.6860061,3.936283,0,0.5745191,-0.5745191,4.743613,79.06006,0.1303978,0.6003724,0,0,3.936283
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,38.76029,38.76029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.324361,3.361764,0,0,0,4.743613,79.06006,0.1303978,0,0,0,3.361764
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,37.62224,37.62224,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.324361,3.361764,0,0.6438379,-0.6438379,4.064949,67.74901,0.1303978,0.6728106,0,0,3.361764
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,36.60242,36.60242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.039736,2.717927,0,0,0,4.064949,67.74901,0.1303978,0,0,0,2.717927
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,35.85604,35.85604,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.039736,2.717927,0,0.1056758,-0.1056758,3.953556,65.89247,0.1303978,0.1104312,0,0,2.717927
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,35.27224,35.27224,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.157154,2.612251,0,0.1180893,-0.1180893,3.829079,63.81786,0.1303978,0.1234033,0,0,2.612251
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,34.7106,34.7106,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.288364,2.494161,0,0.1501813,-0.1501813,3.670774,61.17945,0.1303978,0.1569395,0,0,2.494161
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,34.14896,34.14896,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.455232,2.34398,0,0.05665489,-0.05665489,3.611055,60.18412,0.1303978,0.05920436,0,0,2.34398
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,33.81641,33.81641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.518182,2.287325,0,0,0,3.611055,60.18412,0.1303978,0,0,0,2.287325
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,33.4617,33.4617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.518182,2.287325,0,0,0,3.611055,60.18412,0.1303978,0,0,0,2.287325
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,33.12915,33.12915,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,2.518182,2.287325,0,0.0553803,-0.0553803,3.552679,59.2112,0.1303978,0.05787241,0,0,2.287325
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,32.92223,32.92223,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,2.579716,2.231945,0,0.02747005,-0.02747005,3.523723,58.7286,0.1303978,0.0287062,0,0,2.231945
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09832483,34.35368,32.67097,0.6447227,0.6447227,0,0,0,0.6447227,15.25072,0,0,0,0.09832483,0.6786555,0.6447227,0,0,2.610238,2.204475,0,0.5803307,-0.5803307,2.912001,48.53325,0.1303978,0.709195,0.07865986,0,2.3028
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1640188,36.11426,33.27695,0.2090966,0.2090966,0,0,0,0.2090966,78.44167,0,0,0,0.1640188,0.2201017,0.2090966,0,0,3.25505,1.624144,0,0.05608283,-0.05608283,2.852884,47.54797,0.1303978,0.2300062,0.1312151,0,1.788163
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3542037,40.9427,34.62931,0,0,0,-1,0,0,0,0,0,0,0.3542037,0,0,0,0,3.317364,1.568061,0.3542037,0,0.3542037,3.188911,53.14841,0.1303513,0,0.283363,0,1.922265
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5752836,46.87324,36.22554,0,0,0,0,0,0,0,0,0,0,0.5752836,0,0,0,0,2.96316,1.886845,0.5752836,0,0.5752836,3.734673,62.24443,0.1302759,0,0.4602269,0,2.462128
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.7285505,51.72474,37.80699,0.2443157,0.2443157,0,0,0,0.2443157,298.2004,0,0,0,0.7285505,0.2571745,0.2443157,0,0,2.387877,2.4046,0.471376,0,0.471376,4.18186,69.69753,0.1302141,0.2687473,0.5828404,0,3.13315
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6604425,51.93384,39.29976,0,0,0,0,0,0,0,0,0,0,0.6604425,0,0,0,0,1.916501,2.828838,0.6604425,0,0.6604425,4.808411,80.14001,0.1301277,0,0.528354,0,3.489281
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.6194558,52.7351,40.82209,0,0,0,0,0,0,0,0,0,0,0.6194558,0,0,0,0,1.256058,3.423237,0.6194558,0,0.6194558,5.396078,89.93445,0.1300468,0,0.4955646,0,4.042692
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3161753,47.57254,41.6941,0.3161601,0.3161601,0,-1,0,0.3161601,100.0048,0,0,0,0.3161753,0.3328001,0.3161601,0,0,0.6366025,3.980747,0,0.01662478,-0.01662478,5.378554,89.64239,0.1300468,0.3477761,0.2529403,0,4.296922
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4157771,49.85004,42.00448,0.6740723,0.6740723,0,0,0,0.6740723,61.68137,0,0,0,0.4157771,0.7095498,0.6740723,0,0,0.6550745,3.964122,0,0.2937727,-0.2937727,5.06889,84.48133,0.1300468,0.7414795,0.3326216,0,4.379899
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1396367,44.994,42.44049,1.271205,1.271205,0.425,0,0.172125,1.271205,10.98459,0,2.220446E-16,0,0.1396367,0.8907419,0.8462049,0,0,0.9814886,3.670349,0,0.7511052,-0.7511052,4.277156,71.28578,0.1300468,1.398325,0.1117093,1.7,3.809986
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2188108,46.10081,42.07099,0.5058032,0.5058032,1.7,0,0.5202,0.5058032,43.26007,0,0,0,0.2188108,0,0,1.194197,1.134487,1.81605,2.919244,1.353298,0,1.353298,5.561007,92.68326,0.1302581,0.5563836,0.1750487,1.7,3.138055
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05364597,41.78334,40.82209,0.5399019,0.5399019,0,0,0,0.5399019,9.936245,0,1.110223E-16,0,0.05364597,0.5683177,0.5399019,0,0,0.4627523,4.137212,0,0.5146717,-0.5146717,5.018495,83.64142,0.1302581,0.593892,0.04291677,0,4.190858
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,39.72099,39.72099,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,1.03461,3.62254,0,0.1620773,-0.1620773,4.847651,80.79401,0.1302581,0.1693708,0,0,3.62254
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,38.72334,38.72334,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,1.214696,3.460463,0,0.129411,-0.129411,4.711239,78.5205,0.1302581,0.1352345,0,0,3.460463
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,37.60007,37.60007,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,1.358486,3.331052,0,0.7354196,-0.7354196,3.936039,65.60052,0.1302581,0.7685136,0,0,3.331052
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,36.58026,36.58026,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,2.175619,2.595632,0,0.1012324,-0.1012324,3.829331,63.82205,0.1302581,0.1057879,0,0,2.595632
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,35.85604,35.85604,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,2.288099,2.4944,0,0.06640177,-0.06640177,3.759337,62.65549,0.1302581,0.06938986,0,0,2.4944
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,35.25006,35.25006,0.2113386,0.2113386,0,-1,0,0.2113386,0,0,2.775558E-17,0,0,0.2224617,0.2113386,0,0,2.361879,2.427998,0,0.2224617,-0.2224617,3.524842,58.74725,0.1302581,0.2324725,0,0,2.427998
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,34.68843,34.68843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.609058,2.205536,0,0,0,3.524842,58.74725,0.1302581,0,0,0,2.205536
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,34.14896,34.14896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.609058,2.205536,0,0,0,3.524842,58.74725,0.1302581,0,0,0,2.205536
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,33.79425,33.79425,0.1752349,0.1752349,0,-1,0,0.1752349,0,0,2.775558E-17,0,0,0.1844578,0.1752349,0,0,2.609058,2.205536,0,0.1844578,-0.1844578,3.330406,55.50666,0.1302581,0.1927584,0,0,2.205536
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,33.4617,33.4617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.814012,2.021079,0,0,0,3.330406,55.50666,0.1302581,0,0,0,2.021079
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,33.12915,33.12915,0.005779154,0.005779154,0,0,0,0.005779154,0,0,0,0,0,0.00608332,0.005779154,0,0,2.814012,2.021079,0,0.00608332,-0.00608332,3.323994,55.39979,0.1302581,0.00635707,0,0,2.021079
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,32.92223,32.92223,0.2497036,0.2497036,0,0,0,0.2497036,0,0,2.775558E-17,0,0,0.2628459,0.2497036,0,0,2.820771,2.014995,0,0.2628459,-0.2628459,3.04693,50.78206,0.1302581,0.274674,0,0,2.014995
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1906586,35.96613,32.67097,0.7576987,0.7576987,0,0,0,0.7576987,25.16285,0,0,0,0.1906586,0.7975775,0.7576987,0,0,3.112822,1.752149,0,0.6069189,-0.6069189,2.407181,40.11961,0.1302581,0.8334685,0.1525269,0,1.942808
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5907361,44.0123,33.27695,0.2282433,0.2282433,0,0,0,0.2282433,258.8186,0,0,0,0.5907361,0.2402561,0.2282433,0,0,3.787176,1.14523,0.35048,0,0.35048,2.739676,45.66117,0.1302124,0.2510676,0.4725889,0,1.735966
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7009935,47.64647,34.60714,1.048687,1.048687,0,-1,0,1.048687,66.84484,0,0,0,0.7009935,1.103882,1.048687,0,0,3.436696,1.460662,0,0.4028881,-0.4028881,2.314994,38.58316,0.1302124,1.153556,0.5607948,0,2.161656
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9580219,54.89462,36.20337,0.8475465,0.8475465,0,0,0,0.8475465,113.0347,0,0,0,0.9580219,0.8921542,0.8475465,0,0,3.88435,1.057774,0.06586768,0,0.06586768,2.377482,39.62462,0.1302038,0.9323012,0.7664175,0,2.015796
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.9240209,55.96502,37.80699,0.2433551,0.2433551,0,0,0,0.2433551,379.7006,0,0,0,0.9240209,0.2561633,0.2433551,0,0,3.818482,1.117055,0.6678576,0,0.6678576,3.011067,50.18436,0.1301167,0.2676907,0.7392167,0,2.041076
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.022419,59.94296,39.29976,0.7046301,0.7046301,0,0,0,0.7046301,145.1001,0,0,0,1.022419,0.7417158,0.7046301,0,0,3.150624,1.718127,0.2807029,0,0.2807029,3.277365,54.62265,0.1300801,0.7750931,0.817935,0,2.740546
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.8217651,57.0944,40.82209,1.48629,1.48629,0.425,0,0.172125,1.48629,55.28971,0,0,0,0.8217651,1.117147,1.06129,0,0,2.869921,1.97076,0,0.2953818,-0.2953818,2.966006,49.43333,0.1300801,1.634918,0.6574121,1.7,2.792525
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.9617248,61.29377,41.6941,0.9514171,0.9514171,0,-1,0,0.9514171,101.0834,0,1.110223E-16,0,0.9617248,1.001492,0.9514171,0,0,3.198123,1.675378,0,0.03976694,-0.03976694,2.924088,48.7347,0.1300801,1.046559,0.7693798,0,2.637103
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9582608,61.54549,41.98231,0.6415534,0.6415534,0,0,0,0.6415534,149.3657,0,0,0,0.9582608,0.6753194,0.6415534,0,0,3.242309,1.635611,0.2829414,0,0.2829414,3.192509,53.20839,0.1300433,0.7057087,0.7666086,0,2.593872
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6491489,55.10091,42.41832,0.706604,0.706604,0,0,0,0.706604,91.86885,0,0,0,0.6491489,0.7437937,0.706604,0,0,2.959368,1.890258,0,0.0946447,-0.0946447,3.092745,51.54565,0.1300433,0.7772644,0.5193192,0,2.539407
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2835058,47.3339,42.07099,0.05750945,0.05750945,0,0,0,0.05750945,492.9725,0,0,0,0.2835058,0.06053627,0.05750945,0,0,3.064528,1.795614,0.2229695,0,0.2229695,3.304273,55.0711,0.1300143,0.0632604,0.2268046,0,2.079119
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06817509,42.0457,40.82209,1.208624,1.208624,0,0,0,1.208624,5.640718,0,2.220446E-16,0,0.06817509,1.272236,1.208624,0,0,2.841559,1.996286,0,1.204061,-1.204061,2.035081,33.91795,0.1300143,1.329487,0.05454007,0,2.064461
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,39.69881,39.69881,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,4.179405,0.7922248,0,0.2766419,-0.2766419,1.743475,29.05785,0.1300143,0.2890908,0,0,0.7922248
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,38.72334,38.72334,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,4.486784,0.515583,0,0.2793715,-0.2793715,1.448991,24.1498,0.1300143,0.2919432,0,0,0.515583
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,37.5779,37.5779,0.4609492,0.2244009,0,-1,0,0.2244009,0,0,0.2365483,0.2826432,0,0.2362114,0.2244009,0,0,4.797197,0.2362114,0,0.2362114,-0.2362114,1.200002,20,0.1300143,0.5070441,0,0,0.2362114
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,36.55809,36.55809,0.1537638,0,0,-1,0,0,0,0,0.1537638,0.1691402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300143,0.1691402,0,0,0
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,35.85604,35.85604,0.07576872,0,0,-1,0,0,0,0,0.07576872,0.08334558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300143,0.08334558,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,35.25006,35.25006,0.2767463,0,0,-1,0,0,0,0,0.2767463,0.304421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300143,0.304421,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,34.68843,34.68843,0.2429318,0,0,-1,0,0,0,0,0.2429318,0.267225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300143,0.267225,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,34.14896,34.14896,0.08943162,0,0,-1,0,0,0,0,0.08943162,0.09837478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300143,0.09837478,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,33.81641,33.81641,0.1125581,0,0,-1,0,0,0,0,0.1125581,0.1238139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300143,0.1238139,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,33.4617,33.4617,0.257882,0,0,-1,0,0,0,0,0.257882,0.2836702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300143,0.2836702,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,33.12915,33.12915,0.02145278,0.02145278,1.474084,0,0.458525,0.02145278,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.130153,0.02359806,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,32.92223,32.92223,0.2143018,0.2143018,1.666933,0,0.5111728,0.2143018,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1303497,0.235732,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3112337,38.12189,32.67097,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3112337,0,0,1.452632,1.38,2.299654,2.484,1.691234,0,1.691234,5.422813,90.38004,0.1304406,0,0.2489869,1.7,2.795234
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7365491,46.91294,33.27695,0.5680293,0.5680293,0,0,0,0.5680293,129.6674,0,0,0,0.7365491,0.5979257,0.5680293,0,0,0.6084207,4.00611,0.1386235,0,0.1386235,5.554323,92.57187,0.1304226,0.6248323,0.5892394,0,4.74266
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8764448,51.27887,34.58497,0.1437171,0.1437171,0,-1,0,0.1437171,609.8403,0.2553664,0,0,0.8764448,0.1512812,0.1437171,0,0,0.4697972,4.130871,0.4697972,0,0.4697972,6.000012,100,0.1303616,0.1580888,0.7011558,0,5.007316
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.23931,61.49549,36.20337,1.31029,1.31029,0.425,0,0.172125,1.31029,94.58293,0.3074266,0,0,1.23931,0.9318837,0.8852895,0,0,0,4.553689,0,0,0,6.000012,100,0.1303616,1.441318,0.9914482,1.7,5.792999
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.169837,61.7182,37.80699,0,0,0,0,0,0,0,1.169837,0,0,1.169837,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1303616,0,0.9358693,0,5.723526
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.311947,67.16474,39.29976,0.1177117,0.1177117,0,0,0,0.1177117,1114.542,1.18804,0,0,1.311947,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1303616,0.1294829,1.049558,0,5.865636
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.170594,65.36919,40.82209,0.08567914,0.08567914,0,0,0,0.08567914,1366.254,1.080406,0,0,1.170594,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1303616,0.09424706,0.9364756,0,5.724283
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.9862098,61.87382,41.6941,1.012717,1.012717,0,-1,0,1.012717,97.38257,0,0,0,0.9862098,1.066018,1.012717,0,0,0,4.553689,0,0.07980804,-0.07980804,5.915887,98.59792,0.1303616,1.113989,0.7889678,0,5.539899
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.890539,59.96559,41.98231,1.138647,1.138647,0,0,0,1.138647,78.21024,0,2.220446E-16,0,0.890539,1.198576,1.138647,0,0,0.0886756,4.473881,0,0.3080373,-0.3080373,5.591187,93.18626,0.1303616,1.252512,0.7124312,0,5.36442
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.6055408,54.1759,42.41832,0.3091802,0.3091802,0,0,0,0.3091802,195.8537,0,0,0,0.6055408,0.3254528,0.3091802,0,0,0.4309393,4.165843,0.2800879,0,0.2800879,5.856902,97.61484,0.1303253,0.3400982,0.4844326,0,4.771384
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2771242,47.18844,42.04882,0,0,0,0,0,0,0,0.1262728,0,0,0.2771242,0,0,0,0,0.1508514,4.417922,0.1508514,0,0.1508514,6.000012,100,0.1303057,0,0.2216993,0,4.695047
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05675233,41.81705,40.79992,0.2351876,0.2351876,0,0,0,0.2351876,24.13067,0,0,0,0.05675233,0.2475659,0.2351876,0,0,0,4.553689,0,0.1908135,-0.1908135,5.798877,96.64775,0.1303057,0.2587063,0.04540186,0,4.610441
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,39.69881,39.69881,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.212015,4.362875,0,0.1254358,-0.1254358,5.666656,94.44408,0.1303057,0.1310804,0,0,4.362875
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,38.679,38.679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3513882,4.23744,0,0,0,5.666656,94.44408,0.1303057,0,0,0,4.23744
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,37.53356,37.53356,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3513882,4.23744,0,0.1262513,-0.1262513,5.533576,92.22607,0.1303057,0.1319326,0,0,4.23744
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,36.52114,36.52114,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.4916674,4.111188,0,0.05932653,-0.05932653,5.47104,91.18382,0.1303057,0.06199623,0,0,4.111188
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,35.8117,35.8117,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.5575857,4.051862,0,0.1234273,-0.1234273,5.340936,89.01542,0.1303057,0.1289815,0,0,4.051862
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,35.2279,35.2279,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.6947271,3.928435,0,0.2378419,-0.2378419,5.090229,84.83698,0.1303057,0.2485448,0,0,3.928435
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,34.64409,34.64409,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,0.9589959,3.690593,0,0.1388551,-0.1388551,4.943862,82.39754,0.1303057,0.1451035,0,0,3.690593
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,34.12679,34.12679,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.113279,3.551738,0,0.03487999,-0.03487999,4.907096,81.78477,0.1303057,0.03644959,0,0,3.551738
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,33.77208,33.77208,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.152035,3.516858,0,0.1594591,-0.1594591,4.739011,78.98336,0.1303057,0.1666348,0,0,3.516858
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,33.43953,33.43953,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.329212,3.357399,0,0.06562128,-0.06562128,4.66984,77.83051,0.1303057,0.06857423,0,0,3.357399
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,33.10698,33.10698,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.402124,3.291777,0,0.1264283,-0.1264283,4.536573,75.6094,0.1303057,0.1321176,0,0,3.291777
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,32.90006,32.90006,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.5426,3.165349,0,0.04722662,-0.04722662,4.486792,74.77972,0.1303057,0.04935181,0,0,3.165349
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.229257,36.62716,32.6488,0.8355687,0.8355687,0,0,0,0.8355687,27.43724,0,1.110223E-16,0,0.229257,0.8795459,0.8355687,0,0,1.595074,3.118122,0,0.6502889,-0.6502889,3.801327,63.35532,0.1303057,0.9191255,0.1834056,0,3.347379
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2264619,37.19846,33.25478,0.3411517,0.3411517,0,0,0,0.3411517,66.38157,0,5.551115E-17,0,0.2264619,0.3591071,0.3411517,0,0,2.317617,2.467833,0,0.1326452,-0.1326452,3.661507,61.02499,0.1303057,0.3752669,0.1811695,0,2.694295
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2292051,38.61143,34.58497,0.8006602,0.8006602,0,-1,0,0.8006602,28.62701,0,0,0,0.2292051,0.8428003,0.8006602,0,0,2.465001,2.335188,0,0.6135952,-0.6135952,3.014721,50.24524,0.1303057,0.8807262,0.1833641,0,2.564393
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.8152716,51.78386,36.20337,0.6654605,0.6654605,0,0,0,0.6654605,122.5124,0,0,0,0.8152716,0.7004848,0.6654605,0,0,3.146773,1.721593,0.1147869,0,0.1147869,3.123617,52.06018,0.1302908,0.7320065,0.6522173,0,2.536865
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8429714,54.17453,37.80699,0.6217425,0.6217425,0,0,0,0.6217425,135.5821,0,0,0,0.8429714,0.6544658,0.6217425,0,0,3.031986,1.824901,0.1885056,0,0.1885056,3.302449,55.04071,0.1302664,0.6839167,0.6743771,0,2.667872
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.9161724,57.49028,39.29976,0.415705,0.415705,0,0,0,0.415705,220.3901,0,0,0,0.9161724,0.4375842,0.415705,0,0,2.843481,1.994556,0.4785882,0,0.4785882,3.756478,62.60784,0.1302043,0.4572755,0.7329379,0,2.910728
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.188168,65.84386,40.84426,0.3311385,0.3311385,0,0,0,0.3311385,358.813,0,0,0,1.188168,0.3485668,0.3311385,0,0,2.364893,2.425286,0.839601,0,0.839601,4.552993,75.88307,0.1300957,0.3642524,0.9505342,0,3.613453
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4424923,50.05496,41.6941,0.1958251,0.1958251,0,-1,0,0.1958251,225.963,0,0,0,0.4424923,0.2061317,0.1958251,0,0,1.525292,3.180926,0.2363605,0,0.2363605,4.777225,79.62025,0.1300652,0.2154077,0.3539938,0,3.623419
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1853252,45.37969,41.98231,2.041966,2.041966,0.6619663,0,0.2368168,2.041966,9.075822,0,0,0,0.1853252,1.452632,1.38,0,0,1.288931,3.393651,0,1.267306,-1.267306,3.441366,57.35599,0.1300652,2.246163,0.1482602,1.7,3.578976
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2521629,47.09209,42.41832,1.750948,1.750948,1.7,0,0.5202,1.750948,14.40151,0,0,0,0.2521629,0.05362914,0.05094768,0,0,2.697049,2.126344,0.1985337,0,0.1985337,3.629712,60.49508,0.1300963,1.926042,0.2017303,1.7,2.378507
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2720192,47.09058,42.04882,0.3259974,0.3259974,1.7,0,0.5202,0.3259974,83.44215,0,0,0,0.2720192,0,0,1.374003,1.305303,2.498516,2.305025,1.577322,0,1.577322,5.126091,85.43468,0.1302764,0.3585971,0.2176154,1.7,2.577044
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06469762,41.9605,40.79992,0.5733691,0.5733691,0,0,0,0.5733691,11.28376,0,1.110223E-16,0,0.06469762,0.6035464,0.5733691,0,0,0.9211939,3.724614,0,0.5388488,-0.5388488,4.558094,75.96809,0.1302764,0.630706,0.0517581,0,3.789312
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,39.67665,39.67665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.519915,3.185766,0,0,0,4.558094,75.96809,0.1302764,0,0,0,3.185766
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,38.65683,38.65683,0.821623,0.821623,0,-1,0,0.821623,0,0,0,0,0,0.8648663,0.821623,0,0,1.519915,3.185766,0,0.8648663,-0.8648663,3.646445,60.77396,0.1302764,0.9037853,0,0,3.185766
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,37.51878,37.51878,1.530598,1.38,0,-1,0,1.38,0,0,0.1505977,0.3036574,0,1.452632,1.38,0,0,2.480877,2.320899,0,1.452632,-1.452632,2.115237,35.25388,0.1302764,1.683657,0,0,2.320899
