Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,36.49897,36.49897,0.1026332,0.1026332,0,-1,0,0.1026332,0,0,1.387779E-17,0,0,0.1080349,0.1026332,0,0,4.094913,0.8682677,0,0.1080349,-0.1080349,2.001358,33.3559,0.1302764,0.1128965,0,0,0.8682677
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,35.78953,35.78953,0.1453244,0.1453244,0,-1,0,0.1453244,0,0,0,0,0,0.152973,0.1453244,0,0,4.214951,0.7602328,0,0.152973,-0.152973,1.84011,30.66845,0.1302764,0.1598568,0,0,0.7602328
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,35.20573,35.20573,0.2754084,0.2754084,0,-1,0,0.2754084,0,0,5.551115E-17,0,0,0.2899035,0.2754084,0,0,4.384921,0.6072598,0,0.2899035,-0.2899035,1.534525,25.57537,0.1302764,0.3029492,0,0,0.6072598
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,34.64409,34.64409,0.0745852,0.0745852,0,-1,0,0.0745852,0,0,0,0,0,0.07851073,0.0745852,0,0,4.707036,0.3173563,0,0.07851073,-0.07851073,1.451768,24.19608,0.1302764,0.08204371,0,0,0.3173563
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,34.12679,34.12679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.794271,0.2388455,0,0,0,1.451768,24.19608,0.1302764,0,0,0,0.2388455
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,33.77208,33.77208,0.2271963,0.2269032,0,-1,0,0.2269032,0,0,0.0002930299,0.02301266,0,0.2388455,0.2269032,0,0,4.794271,0.2388455,0,0.2388455,-0.2388455,1.200002,20,0.1302764,0.2499159,0,0,0.2388455
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,33.43953,33.43953,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302764,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,33.08481,33.08481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302764,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,32.90006,32.90006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302764,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1743491,35.65637,32.6488,1.406298,1.406298,1.7,0,0.5202,1.406298,12.39774,0,0,0,0.1743491,0,0,0.2937019,0.2790169,5.059654,0,0.453366,0,0.453366,1.630103,27.16833,0.130356,1.546928,0.1394793,1.7,0.1743491
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3256842,39.01253,33.27695,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,84.6723,0,0,0,0.3256842,0,0,1.315359,1.249591,4.606288,0.4080294,1.575275,0,1.575275,3.124541,52.07557,0.1305355,0.4231049,0.2605474,1.7,0.7337136
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.5170655,44.00314,34.60714,0.8923748,0.8923748,0,-1,0,0.8923748,57.94265,0,0,0,0.5170655,0.9393418,0.8923748,0,0,3.031013,1.825777,0,0.4222763,-0.4222763,2.679422,44.65695,0.1305355,0.9816122,0.4136524,0,2.342843
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8513653,52.60674,36.24771,0.3896279,0.3896279,0,0,0,0.3896279,218.5073,0,0,0,0.8513653,0.4101346,0.3896279,0,0,3.500209,1.403501,0.4412307,0,0.4412307,3.098011,51.63341,0.1304785,0.4285907,0.6810923,0,2.254866
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.776549,52.791,37.85133,1.19368,1.19368,0,0,0,1.19368,65.05504,0,0,0,0.776549,1.256505,1.19368,0,0,3.058978,1.800609,0,0.4799563,-0.4799563,2.592092,43.20145,0.1304785,1.313048,0.6212392,0,2.577158
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7763401,54.44518,39.3441,0.5610373,0.5610373,0,0,0,0.5610373,138.3758,0,0,0,0.7763401,0.5905656,0.5610373,0,0,3.592263,1.320652,0.1857745,0,0.1857745,2.768333,46.1388,0.1304546,0.6171411,0.6210721,0,2.096992
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.9176214,59.33076,40.88121,0.6132833,0.6132833,0,0,0,0.6132833,149.6244,0,0,0,0.9176214,0.6455614,0.6132833,0,0,3.406488,1.487849,0.2720599,0,0.2720599,3.026432,50.44043,0.1304195,0.6746117,0.7340971,0,2.405471
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.015962,62.62919,41.73105,1.288482,1.288482,0,-1,0,1.288482,78.84955,0,2.220446E-16,0.03733039,1.015962,1.356297,1.288482,0,0,3.134429,1.732703,0,0.3403347,-0.3403347,2.667688,44.46138,0.1304195,1.41733,0.8127699,0,2.748666
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7453009,56.75052,42.02665,0.5466602,0.5466602,0,0,0,0.5466602,136.3372,0,0,0,0.7453009,0.5754318,0.5466602,0,0,3.512578,1.392369,0.1698692,0,0.1698692,2.82884,47.14724,0.1303976,0.6013262,0.5962408,0,2.13767
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3712957,49.42739,42.44049,0,0,0,0,0,0,0,0,0,0,0.3712957,0,0,0,0,3.342709,1.545251,0.3712957,0,0.3712957,3.181082,53.01793,0.1303497,0,0.2970365,0,1.916547
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2098119,45.93086,42.07099,0.6109665,0.6109665,0,0,0,0.6109665,34.34098,0,1.110223E-16,0,0.2098119,0.6431226,0.6109665,0,0,2.971413,1.879417,0,0.4333107,-0.4333107,2.724332,45.40545,0.1303497,0.6720631,0.1678495,0,2.089229
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05278084,41.74545,40.79992,0.4544478,0.4544478,0,0,0,0.4544478,11.61428,0,5.551115E-17,0,0.05278084,0.4783661,0.4544478,0,0,3.45287,1.446106,0,0.4255852,-0.4255852,2.275726,37.92869,0.1303497,0.4998925,0.04222467,0,1.498887
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,39.67665,39.67665,0.8080838,0.8080838,0,-1,0,0.8080838,0,0,1.110223E-16,0,0,0.8506146,0.8080838,0,0,3.925742,1.020521,0,0.8506146,-0.8506146,1.379099,22.98495,0.1303497,0.8888922,0,0,1.020521
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,38.63466,38.63466,0.7747611,0.1614111,0,-1,0,0.1614111,0,0,0.61335,0.6908262,0,0.1699064,0.1614111,0,0,4.87087,0.1699064,0,0.1699064,-0.1699064,1.200002,20,0.1303497,0.8522373,0,0,0.1699064
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,37.49661,37.49661,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303497,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,36.4768,36.4768,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303497,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,35.76736,35.76736,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303497,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,35.20573,35.20573,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303497,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,34.62931,34.62931,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303497,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,34.12679,34.12679,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303497,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,33.77208,33.77208,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303497,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,33.43953,33.43953,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303497,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,33.08481,33.08481,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1304894,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,32.90006,32.90006,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1306191,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2305966,36.67372,32.67097,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,41.83194,0,0,0,0.2305966,0,0,1.148755,1.091317,2.299654,2.484,1.321914,0,1.321914,5.072446,84.5406,0.1308299,0.6063696,0.1844772,1.7,2.714597
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5419147,43.06617,33.27695,0.4959627,0.4959627,0,0,0,0.4959627,109.2652,0,0,0,0.5419147,0.522066,0.4959627,0,0,0.9777407,3.673722,0.01984871,0,0.01984871,5.091276,84.85443,0.1308273,0.545559,0.4335318,0,4.215637
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9411466,52.70285,34.60714,0,0,0,-1,0,0,0,0,0,0,0.9411466,0,0,0,0,0.957892,3.691586,0.9411466,0,0.9411466,5.984126,99.73523,0.1307062,0,0.7529172,0,4.632733
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.297376,63.00451,36.24771,0.8836703,0.8836703,0,0,0,0.8836703,146.8167,0.3504512,0,0,1.297376,0.9301792,0.8836703,0,0,0.01674543,4.538618,0.01674543,0,0.01674543,6.000012,100,0.1307041,0.9720373,1.037901,0,5.835994
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.459839,69.36755,37.86611,0.05764866,0.05764866,0,0,0,0.05764866,2532.303,1.399156,0,0,1.459839,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1307041,0.06341352,1.167871,0,6.013528
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.471598,71.65517,39.36627,0.7060885,0.7060885,0,0,0,0.7060885,208.4155,0.7283466,0,0,1.471598,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1307041,0.7766973,1.177278,0,6.025287
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.506515,74.68567,40.88121,0.3137119,0.3137119,0,0,0,0.3137119,480.2225,1.176292,0,0,1.506515,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1307041,0.3450831,1.205212,0,6.060204
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.377016,72.05588,41.75322,0.9534252,0.9534252,0,-1,0,0.9534252,144.4283,0.3734101,0,0,1.377016,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1307041,1.048768,1.101612,0,5.930705
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.183646,67.19403,42.04882,1.058831,1.058831,0,0,0,1.058831,111.788,0.0690871,0,0,1.183646,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1307041,1.164714,0.9469169,0,5.737335
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.8154978,58.79939,42.46266,0.07563987,0.07563987,0,0,0,0.07563987,1078.132,0.7358769,0,0,0.8154978,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1307041,0.08320386,0.6523982,0,5.369187
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3098758,47.85772,42.08577,1.180029,1.180029,0,0,0,1.180029,26.26002,0,0,0,0.3098758,1.242136,1.180029,0,0,0,4.553689,0,0.9322599,-0.9322599,5.017324,83.62189,0.1307041,1.298032,0.2479006,0,4.863565
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05133255,41.74165,40.82209,1.378424,1.378424,0.425,0,0.172125,1.378424,3.724002,0,2.220446E-16,0,0.05133255,1.003605,0.9534243,0,0,1.035844,3.621429,0,0.952272,-0.952272,4.013541,66.89221,0.1307041,1.516267,0.04106604,1.7,3.672762
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,39.69881,39.69881,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.093924,2.669157,0,1.021307,-1.021307,2.936989,48.94972,0.1307041,1.067266,0,0,2.669157
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,38.63466,38.63466,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.22871,1.64785,0,0.3849564,-0.3849564,2.531209,42.18674,0.1307041,0.4022794,0,0,1.64785
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,37.49661,37.49661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.656439,1.262894,0,0,0,2.531209,42.18674,0.1307041,0,0,0,1.262894
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,36.45463,36.45463,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,3.656439,1.262894,0,0.05198079,-0.05198079,2.476417,41.27353,0.1307041,0.05431993,0,0,1.262894
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,35.73041,35.73041,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,3.714195,1.210913,0,0.04523871,-0.04523871,2.428731,40.47877,0.1307041,0.04727445,0,0,1.210913
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,35.16878,35.16878,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,3.764461,1.165674,0,0.1434013,-0.1434013,2.277573,37.95947,0.1307041,0.1498543,0,0,1.165674
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,34.60714,34.60714,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,3.923795,1.022273,0,0.1233058,-0.1233058,2.147597,35.79321,0.1307041,0.1288546,0,0,1.022273
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,34.12679,34.12679,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.060802,0.8989672,0,0.07501809,-0.07501809,2.068521,34.47528,0.1307041,0.0783939,0,0,0.8989672
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,33.77208,33.77208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.144156,0.8239491,0,0,0,2.068521,34.47528,0.1307041,0,0,0,0.8239491
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,33.43953,33.43953,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.144156,0.8239491,0,0.2836691,-0.2836691,1.769508,29.49173,0.1307041,0.2964343,0,0,0.8239491
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,33.08481,33.08481,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0,0.08135911,0.07729116,0,0,4.459343,0.54028,0,0.08135911,-0.08135911,1.683747,28.0624,0.1307041,0.08502027,0,0,0.54028
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,32.92223,32.92223,0.1339235,0.1339235,0,0,0,0.1339235,0,0,0,0,0,0.1409721,0.1339235,0,0,4.549742,0.4589209,0,0.1409721,-0.1409721,1.53515,25.58578,0.1307041,0.1473158,0,0,0.4589209
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1713255,35.62583,32.67097,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,31.83391,0,0,0,0.1713255,0,0,1.161814,1.103724,4.706378,0.3179488,1.275049,0,1.275049,2.744768,45.74604,0.1309203,0.5920042,0.1370604,1.7,0.4892743
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2545327,37.76185,33.3139,0.09354555,0.09354555,1.546177,0,0.4782064,0.09354555,272.0949,2.220446E-16,0,0,0.2545327,0,0,1.452632,1.38,3.431329,1.465493,1.634533,0,1.634533,4.295422,71.59022,0.1310439,0.1029001,0.2036261,1.7,1.720026
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5394191,44.47582,34.64409,0,0,0,-1,0,0,0,0,0,0,0.5394191,0,0,0,0,1.796796,2.936573,0.5394191,0,0.5394191,4.807159,80.11916,0.1309746,0,0.4315353,0,3.475991
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4243495,44.01878,36.30683,0.9222152,0.9222152,0,0,0,0.9222152,46.01415,0,1.110223E-16,0,0.4243495,0.9707528,0.9222152,0,0,1.257377,3.42205,0,0.5464033,-0.5464033,4.2312,70.51985,0.1309746,1.014437,0.3394796,0,3.846399
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6700963,50.64291,37.93262,0.4552585,0.4552585,0,0,0,0.4552585,147.1903,0,0,0,0.6700963,0.4792195,0.4552585,0,0,1.864492,2.875646,0.1908769,0,0.1908769,4.412282,73.53788,0.1309501,0.5007844,0.5360771,0,3.545743
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6398491,51.66608,39.44756,0.7001359,0.7001359,0,0,0,0.7001359,91.38928,0,1.110223E-16,0,0.6398491,0.7369851,0.7001359,0,0,1.673615,3.047436,0,0.097136,-0.097136,4.309891,71.83138,0.1309501,0.7701495,0.5118793,0,3.687285
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2165099,44.91991,40.9625,0.1084388,0.1084388,0,0,0,0.1084388,199.6609,0,0,0,0.2165099,0.1141461,0.1084388,0,0,1.781544,2.9503,0.1023638,0,0.1023638,4.407002,73.44988,0.130937,0.1192826,0.1732079,0,3.166809
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.08252986,43.31289,41.81973,0.8493072,0.8493072,0,-1,0,0.8493072,9.717315,0,0,0,0.08252986,0.8940076,0.8493072,0,0,1.67918,3.042427,0,0.8114778,-0.8114778,3.551629,59.1937,0.130937,0.934238,0.06602389,0,3.124957
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2722121,47.1783,42.13011,0.324648,0.324648,0,0,0,0.324648,83.84837,0,0,0,0.2722121,0.3417347,0.324648,0,0,2.580822,2.230949,0,0.06952267,-0.06952267,3.478346,57.97232,0.130937,0.3571128,0.2177696,0,2.503161
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.384936,49.83646,42.57351,0,0,0,0,0,0,0,0,0,0,0.384936,0,0,0,0,2.658069,2.161427,0.384936,0,0.384936,3.843528,64.05868,0.1308876,0,0.3079488,0,2.546362
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2899493,47.56502,42.17445,1.055574,1.055574,0,0,0,1.055574,27.4684,0,2.220446E-16,0,0.2899493,1.11113,1.055574,0,0,2.273134,2.507869,0,0.8211812,-0.8211812,2.977927,49.63202,0.1308876,1.161131,0.2319594,0,2.797818
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06218576,42.01931,40.90338,0.5244881,0.5244881,0,0,0,0.5244881,11.85647,0,1.110223E-16,0,0.06218576,0.5520927,0.5244881,0,0,3.185557,1.686688,0,0.4899069,-0.4899069,2.46152,41.02525,0.1308876,0.5769369,0.04974861,0,1.748873
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,39.75793,39.75793,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,3.729898,1.196781,0,1.063504,-1.063504,1.340488,22.34142,0.1308876,1.111362,0,0,1.196781
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,38.679,38.679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.91157,0.1332764,0,0,0,1.340488,22.34142,0.1308876,0,0,0,0.1332764
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,37.51878,37.51878,0.2399029,0.1266126,0,-1,0,0.1266126,0,0,0.1132903,0.1372806,0,0.1332764,0.1266126,0,0,4.91157,0.1332764,0,0.1332764,-0.1332764,1.200002,20,0.1308876,0.2638932,0,0,0.1332764
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,36.45463,36.45463,0.3144911,0,0,-1,0,0,0,0,0.3144911,0.3459402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308876,0.3459402,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,35.75258,35.75258,0.1484358,0,0,-1,0,0,0,0,0.1484358,0.1632793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308876,0.1632793,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,35.19094,35.19094,0.2114906,0,0,-1,0,0,0,0,0.2114906,0.2326396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308876,0.2326396,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,34.60714,34.60714,0.1344779,0,0,-1,0,0,0,0,0.1344779,0.1479257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308876,0.1479257,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,34.12679,34.12679,0.2401426,0,0,-1,0,0,0,0,0.2401426,0.2641568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308876,0.2641568,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,33.79425,33.79425,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308876,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,33.43953,33.43953,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308876,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,33.08481,33.08481,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1310291,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,32.92223,32.92223,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1312275,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3157794,38.22728,32.69314,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,154.972,2.220446E-16,0,0,0.3157794,0,0,1.452632,1.38,2.299654,2.484,1.695779,0,1.695779,5.427126,90.45192,0.1313747,0.224142,0.2526235,1.7,2.799779
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6737645,45.6899,33.3139,0.8199092,0.8199092,0,0,0,0.8199092,82.17551,0,0,0,0.6737645,0.8630623,0.8199092,0,0,0.603875,4.010201,0,0.1892977,-0.1892977,5.227589,87.1263,0.1313747,0.9019001,0.5390116,0,4.683966
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.037178,54.90299,34.66626,0.04177097,0.04177097,0,-1,0,0.04177097,2483.011,0.1790026,0,0,1.037178,0.04396944,0.04177097,0,0,0.8142058,3.820904,0.8142058,0,0.8142058,6.000012,100,0.1312705,0.04594807,0.8297423,0,4.858081
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.275824,62.55972,36.329,0,0,0,0,0,0,0,1.275824,0,0,1.275824,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1312705,0,1.020659,0,5.829513
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.231066,63.41751,37.95479,0.4155637,0.4155637,0,0,0,0.4155637,296.24,0.7936304,0,0,1.231066,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1312705,0.4571201,0.9848527,0,5.784755
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.442229,70.98055,39.4919,1.325947,1.325947,0.425,0,0.172125,1.325947,108.7698,0.4938642,0,0,1.442229,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1312705,1.458542,1.153783,1.7,5.995918
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.40103,71.80289,41.02901,0,0,0,0,0,0,0,1.40103,0,0,1.40103,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1312705,0,1.120824,0,5.954719
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.142955,65.91758,41.85668,0,0,0,-1,0,0,0,1.142955,0,0,1.142955,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1312705,0,0.9143643,0,5.696644
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.619925,54.21442,42.17445,0,0,0,0,0,0,0,0.619925,0,0,0.619925,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1312705,0,0.49594,0,5.173614
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5570138,53.36771,42.61045,0.3622029,0.3622029,0,0,0,0.3622029,153.785,0.1757476,0,0,0.5570138,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1312705,0.3984232,0.4456111,0,5.110703
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1956181,45.82999,42.23357,0.153769,0.153769,0,0,0,0.153769,127.2156,0.03375603,0,0,0.1956181,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1312705,0.1691459,0.1564945,0,4.749307
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.05924619,41.98852,40.92555,1.559327,1.559327,0.425,0,0.172125,1.559327,3.799473,0,2.220446E-16,0,0.05924619,1.194028,1.134327,0,0,0,4.553689,0,1.134782,-1.134782,4.803847,80.06396,0.1312705,1.715259,0.04739695,1.7,4.612935
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,39.75793,39.75793,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.260869,3.418907,0,0.9964669,-0.9964669,3.753479,62.55785,0.1312705,1.041308,0,0,3.418907
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,38.65683,38.65683,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.368054,2.42244,0,1.007478,-1.007478,2.691504,44.85831,0.1312705,1.052814,0,0,2.42244
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,37.49661,37.49661,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.487474,1.414963,0,0.8866279,-0.8866279,1.756916,29.28188,0.1312705,0.9265261,0,0,1.414963
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,36.43246,36.43246,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.472616,0.5283347,0,0.1153794,-0.1153794,1.635296,27.25487,0.1312705,0.1205715,0,0,0.5283347
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,35.73041,35.73041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.600815,0.4129553,0,0,0,1.635296,27.25487,0.1312705,0,0,0,0.4129553
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,35.19094,35.19094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.600815,0.4129553,0,0,0,1.635296,27.25487,0.1312705,0,0,0,0.4129553
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,34.60714,34.60714,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.600815,0.4129553,0,0.1134773,-0.1134773,1.51568,25.26128,0.1312705,0.1185837,0,0,0.4129553
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,34.14896,34.14896,0.2328357,0.2328357,0,-1,0,0.2328357,0,0,2.775558E-17,0,0,0.2450902,0.2328357,0,0,4.726901,0.299478,0,0.2450902,-0.2450902,1.257332,20.9555,0.1312705,0.2561192,0,0,0.299478
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,33.79425,33.79425,0.1530811,0.05166848,0,-1,0,0.05166848,0,0,0.1014126,0.1167208,0,0.05438787,0.05166848,0,0,4.999223,0.05438787,0,0.05438787,-0.05438787,1.200002,20,0.1312705,0.1683892,0,0,0.05438787
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,33.43953,33.43953,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312705,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,33.10698,33.10698,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1314155,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,32.9444,32.9444,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.1316202,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05354734,33.62767,32.71531,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,54.46603,2.220446E-16,0,0,0.05354734,0,0,1.452632,1.38,2.338867,2.448709,1.433547,0,1.433547,5.14115,85.68567,0.1317685,0.1081446,0.04283787,1.7,2.502256
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09432713,34.95629,33.33607,0.1791878,0.1791878,0,0,0,0.1791878,52.64148,0,2.775558E-17,0,0.09432713,0.1886188,0.1791878,0,0,0.9053198,3.738901,0,0.09429165,-0.09429165,5.041758,84.02914,0.1317685,0.1971066,0.0754617,0,3.833228
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2108663,38.36491,34.66626,0.347016,0.347016,0,-1,0,0.347016,60.7656,0,0,0,0.2108663,0.36528,0.347016,0,0,1.010088,3.644609,0,0.1544137,-0.1544137,4.878992,81.31637,0.1317685,0.3817176,0.1686931,0,3.855476
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.16462,39.25463,36.35117,0.526679,0.526679,0,0,0,0.526679,31.25623,0,0,0,0.16462,0.5543989,0.526679,0,0,1.181659,3.490196,0,0.3897789,-0.3897789,4.468129,74.46867,0.1317685,0.5793468,0.131696,0,3.654816
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1045939,39.84327,37.99174,0,0,0,0,0,0,0,0,0,0,0.1045939,0,0,0,0,1.614747,3.100417,0.1045939,0,0.1045939,4.567355,76.12244,0.1317551,0,0.08367511,0,3.205011
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2275522,43.65474,39.52885,0,0,0,0,0,0,0,0,0,0,0.2275522,0,0,0,0,1.510153,3.194551,0.2275522,0,0.2275522,4.78323,79.72034,0.131726,0,0.1820418,0,3.422104
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.5947433,52.48476,41.06596,0.3503829,0.3503829,0,0,0,0.3503829,169.741,0,0,0,0.5947433,0.3688241,0.3503829,0,0,1.282601,3.399348,0.2259192,0,0.2259192,4.997556,83.29243,0.1316972,0.3854212,0.4757946,0,3.994092
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.426532,49.97845,41.92319,0.4081291,0.4081291,0,-1,0,0.4081291,104.5091,0,0,0,0.426532,0.4296096,0.4081291,0,0,1.056681,3.602676,0,0.003077519,-0.003077519,4.994312,83.23837,0.1316972,0.448942,0.3412256,0,4.029208
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2399492,46.64603,42.2114,1.553497,1.553497,0.425,0,0.172125,1.553497,15.44574,0,0,0,0.2399492,1.187892,1.128497,0,0,1.060101,3.599598,0,0.9479425,-0.9479425,3.995093,66.58475,0.1316972,1.708847,0.1919593,1.7,3.839547
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1877349,46.105,42.64741,0.6303634,0.6303634,1.7,0,0.5202,0.6303634,29.78201,0,0,0,0.1877349,0,0,1.069637,1.016155,2.11337,2.651656,1.20389,0,1.20389,5.137203,85.61988,0.1319103,0.6933997,0.1501879,1.7,2.839391
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2097398,46.09621,42.23357,0.3734063,0.3734063,0,0,0,0.3734063,56.16933,0,0,0,0.2097398,0.3930593,0.3734063,0,0,0.9094806,3.735156,0,0.1833194,-0.1833194,4.943967,82.39929,0.1319103,0.4107469,0.1677919,0,3.944896
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.05917576,41.98725,40.92555,1.154134,1.154134,0,0,0,1.154134,5.127287,0,2.220446E-16,0,0.05917576,1.214878,1.154134,0,0,1.113169,3.551837,0,1.155702,-1.155702,3.72575,62.09571,0.1319103,1.269547,0.04734061,0,3.611013
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,39.75793,39.75793,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,2.397282,2.396135,0,0.2585203,-0.2585203,3.453246,57.55398,0.1319103,0.2701537,0,0,2.396135
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,38.679,38.679,0.442692,0.442692,0,-1,0,0.442692,0,0,0,0,0,0.4659915,0.442692,0,0,2.684527,2.137614,0,0.4659915,-0.4659915,2.962048,49.36736,0.1319103,0.4869611,0,0,2.137614
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,37.49661,37.49661,0.7215812,0.7215812,0,-1,0,0.7215812,0,0,1.110223E-16,0,0,0.7595592,0.7215812,0,0,3.202296,1.671623,0,0.7595592,-0.7595592,2.161402,36.0233,0.1319103,0.7937393,0,0,1.671623
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,36.43246,36.43246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.04625,0.9120638,0,0,0,2.161402,36.0233,0.1319103,0,0,0,0.9120638
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,35.73041,35.73041,0.1103252,0.1103252,0,-1,0,0.1103252,0,0,1.387779E-17,0,0,0.1161318,0.1103252,0,0,4.04625,0.9120638,0,0.1161318,-0.1161318,2.038988,33.98307,0.1319103,0.1213578,0,0,0.9120638
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,35.19094,35.19094,0.3130825,0.3130825,0,-1,0,0.3130825,0,0,5.551115E-17,0,0,0.3295605,0.3130825,0,0,4.175285,0.795932,0,0.3295605,-0.3295605,1.691601,28.1933,0.1319103,0.3443907,0,0,0.795932
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,34.62931,34.62931,0.04068203,0.04068203,0,-1,0,0.04068203,0,0,6.938894E-18,0,0,0.04282319,0.04068203,0,0,4.541464,0.4663715,0,0.04282319,-0.04282319,1.646461,27.44097,0.1319103,0.04475024,0,0,0.4663715
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,34.17113,34.17113,0.1990055,0.1990055,0,-1,0,0.1990055,0,0,2.775558E-17,0,0,0.2094795,0.1990055,0,0,4.589045,0.4235483,0,0.2094795,-0.2094795,1.425651,23.7608,0.1319103,0.218906,0,0,0.4235483
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,33.81641,33.81641,0.1028257,0.1028257,0,-1,0,0.1028257,0,0,1.387779E-17,0,0,0.1082376,0.1028257,0,0,4.8218,0.2140689,0,0.1082376,-0.1082376,1.311558,21.85926,0.1319103,0.1131083,0,0,0.2140689
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,33.4617,33.4617,0.06864772,0.06864772,0,-1,0,0.06864772,0,0,0,0,0,0.07226075,0.06864772,0,0,4.942064,0.1058313,0,0.07226075,-0.07226075,1.235389,20.58977,0.1319103,0.07551249,0,0,0.1058313
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,33.12915,33.12915,0.05498871,0.05498871,1.50762,0,0.4676803,0.05498871,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.022354,0.03357055,1.38,0,1.38,2.544572,42.40945,0.1320519,0.06048758,0,1.7,0.03357055
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,32.96657,32.96657,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.642354,1.275571,1.38,0,1.38,3.853755,64.22912,0.132177,0,0,1.7,1.275571
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01461172,32.98548,32.73748,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,2.974738,0,0,0,0.01461172,0,0,1.208807,1.148366,2.262354,2.51757,1.162978,0,1.162978,4.957053,82.61738,0.1323866,0.5403127,0.01168937,1.7,2.532182
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1437648,35.84102,33.35824,0.7927374,0.7927374,0,0,0,0.7927374,18.13524,0,0,0,0.1437648,0.8344604,0.7927374,0,0,1.099376,3.564251,0,0.6906956,-0.6906956,4.228995,70.48312,0.1323866,0.8720111,0.1150118,0,3.708015
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1312876,36.99401,34.7106,0.7825269,0.7825269,0,-1,0,0.7825269,16.7774,0,0,0,0.1312876,0.8237125,0.7825269,0,0,1.866815,2.873555,0,0.6924249,-0.6924249,3.499115,58.31848,0.1323866,0.8607796,0.1050301,0,3.004843
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.393916,43.5323,36.39551,0.4580135,0.4580135,0,0,0,0.4580135,86.00534,0,0,0,0.393916,0.4821194,0.4580135,0,0,2.636176,2.18113,0,0.08820339,-0.08820339,3.406141,56.7689,0.1323866,0.5038148,0.3151328,0,2.575046
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3290226,44.03852,38.05825,0.9709926,0.9709926,0,0,0,0.9709926,33.88519,0,0,0,0.3290226,1.022097,0.9709926,0,0,2.73418,2.092927,0,0.6930749,-0.6930749,2.675576,44.59284,0.1323866,1.068092,0.2632181,0,2.42195
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.09980197,41.37912,39.59536,0,0,0,0,0,0,0,0,0,0,0.09980197,0,0,0,0,3.504263,1.399852,0.09980197,0,0.09980197,2.770257,46.17085,0.1323739,0,0.07984158,0,1.499654
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.2994028,46.66663,41.13247,0.2066353,0.2066353,0,0,0,0.2066353,144.8943,0,0,0,0.2994028,0.2175108,0.2066353,0,0,3.404461,1.489674,0.08189194,0,0.08189194,2.847946,47.46567,0.1323634,0.2272988,0.2395222,0,1.789077
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3499997,48.53012,41.98231,0.3606393,0.3606393,0,-1,0,0.3606393,97.04981,0,0,0,0.3499997,0.3796203,0.3606393,0,0,3.322569,1.563377,0,0.02962054,-0.02962054,2.816723,46.94529,0.1323634,0.3967032,0.2799998,0,1.913376
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1792839,45.56852,42.27791,0.6563205,0.6563205,0,0,0,0.6563205,27.31652,0,0,0,0.1792839,0.6908637,0.6563205,0,0,3.355481,1.533756,0,0.5115798,-0.5115798,2.277471,37.95777,0.1323634,0.7219526,0.1434272,0,1.71304
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.2998891,48.29347,42.69175,0.4992879,0.4992879,0,0,0,0.4992879,60.06335,0,0,0,0.2998891,0.5255662,0.4992879,0,0,3.923903,1.022176,0,0.2256771,-0.2256771,2.039586,33.99303,0.1323634,0.5492167,0.2399113,0,1.322065
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2226542,46.38603,42.27791,0.5644795,0.5644795,0,0,0,0.5644795,39.44415,0,1.110223E-16,0,0.2226542,0.594189,0.5644795,0,0,4.174655,0.7964991,0,0.3715348,-0.3715348,1.647954,27.46585,0.1323634,0.6209275,0.1781233,0,1.019153
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05838387,42.01014,40.9625,0,0,0,0,0,0,0,0,0,0,0.05838387,0,0,0,0,4.587472,0.4249642,0.05838387,0,0.05838387,1.703342,28.38898,0.132356,0,0.0467071,0,0.4833481
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,39.78011,39.78011,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,4.529088,0.4775097,0,0.2176541,-0.2176541,1.473914,24.56519,0.132356,0.2274485,0,0,0.4775097
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,38.70117,38.70117,0.5691797,0.2468629,0,-1,0,0.2468629,0,0,0.3223169,0.3792348,0,0.2598556,0.2468629,0,0,4.770926,0.2598556,0,0.2598556,-0.2598556,1.200002,20,0.132356,0.6260977,0,0,0.2598556
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,37.51878,37.51878,0.9534827,0,0,-1,0,0,0,0,0.9534827,1.048831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132356,1.048831,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,36.4768,36.4768,0.2305741,0,0,-1,0,0,0,0,0.2305741,0.2536315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132356,0.2536315,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,35.75258,35.75258,0.1281374,0,0,-1,0,0,0,0,0.1281374,0.1409511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132356,0.1409511,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,35.20573,35.20573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132356,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,34.64409,34.64409,0.05283627,0,0,-1,0,0,0,0,0.05283627,0.0581199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132356,0.0581199,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,34.20808,34.20808,0.04238657,0,0,-1,0,0,0,0,0.04238657,0.04662523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132356,0.04662523,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,33.86076,33.86076,0.1630081,0,0,-1,0,0,0,0,0.1630081,0.179309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132356,0.179309,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,33.50604,33.50604,0.08224709,0,0,-1,0,0,0,0,0.08224709,0.0904718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132356,0.0904718,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,33.15132,33.15132,0.008592249,0.008592249,1.461224,0,0.4550141,0.008592249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1324829,0.009451474,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,32.98135,32.98135,0.1282686,0.1282686,1.5809,0,0.4876857,0.1282686,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1326443,0.1410955,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3132089,38.24184,32.75226,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3132089,0,0,1.452632,1.38,2.299654,2.484,1.693209,0,1.693209,5.424687,90.41127,0.1327281,0,0.2505671,1.7,2.797209
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.4941955,42.2859,33.40258,0,0,0,0,0,0,0,0,0,0,0.4941955,0,0,0,0,0.6064455,4.007888,0.4941955,0,0.4941955,5.893522,98.22517,0.1326651,0,0.3953564,0,4.502083
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.8072336,49.99409,34.74755,0.1842279,0.1842279,0,-1,0,0.1842279,438.1712,0.5010595,0,0,0.8072336,0.1939241,0.1842279,0,0,0.1122501,4.452664,0.1122501,0,0.1122501,6.000012,100,0.1326508,0.2026507,0.6457869,0,5.259898
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.053513,57.35247,36.45463,0.639561,0.639561,0,0,0,0.639561,164.7243,0.3802905,0,0,1.053513,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.1326508,0.7035171,0.8428101,0,5.607202
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.105503,60.52826,38.11737,1.1833,1.1833,0,0,0,1.1833,93.42536,0,0,0,1.105503,1.245579,1.1833,0,0,0,4.553689,0,0.1400767,-0.1400767,5.852358,97.53911,0.1326508,1.30163,0.8844021,0,5.659192
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.22556,65.37795,39.67665,0,0,0,0,0,0,0,1.069919,0,0,1.22556,0,0,0,0,0.1556408,4.413612,0.1556408,0,0.1556408,6.000012,100,0.1326309,0,0.9804479,0,5.639172
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.420243,72.59103,41.21376,0,0,0,0,0,0,0,1.420243,0,0,1.420243,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326309,0,1.136194,0,5.973932
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.35586,71.88556,42.08577,0.08573038,0.08573038,0,-1,0,0.08573038,1581.54,1.265617,0,0,1.35586,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1326309,0.09430341,1.084688,0,5.909549
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.129627,66.2114,42.38137,0.4011056,0.4011056,0,0,0,0.4011056,281.6283,0.7074105,0,0,1.129627,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1326309,0.4412161,0.9037015,0,5.683316
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.8374366,59.64698,42.77304,0.9562017,0.9562017,0,0,0,0.9562017,87.57948,0,0,0,0.8374366,1.006528,0.9562017,0,0,0,4.553689,0,0.1690916,-0.1690916,5.821774,97.02937,0.1326309,1.051822,0.6699492,0,5.391126
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3747112,49.40955,42.3592,0.09631616,0.09631616,0,0,0,0.09631616,389.0429,0.08544624,0,0,0.3747112,0.1013854,0.09631616,0,0,0.1878795,4.384597,0.1878795,0,0.1878795,6.000012,100,0.132607,0.1059478,0.299769,0,4.759308
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05729907,42.0575,41.02901,1.123357,1.123357,0,0,0,1.123357,5.100698,0,0,0,0.05729907,1.182481,1.123357,0,0,0,4.553689,0,1.125182,-1.125182,4.813966,80.2326,0.132607,1.235693,0.04583925,0,4.610988
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,39.82444,39.82444,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.250203,3.428507,0,0.09890502,-0.09890502,4.709711,78.49503,0.132607,0.1033557,0,0,3.428507
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,38.72334,38.72334,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.360097,3.329602,0,0.1671063,-0.1671063,4.533565,75.55927,0.132607,0.1746261,0,0,3.329602
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,37.53356,37.53356,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.545771,3.162495,0,0.1417669,-0.1417669,4.38413,73.06869,0.132607,0.1481464,0,0,3.162495
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,36.4768,36.4768,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.703289,3.020729,0,0.2182216,-0.2182216,4.154104,69.23493,0.132607,0.2280416,0,0,3.020729
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,35.76736,35.76736,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.945758,2.802507,0,0.1148613,-0.1148613,4.03303,67.21703,0.132607,0.1200301,0,0,2.802507
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,35.2279,35.2279,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.073381,2.687646,0,0.08145119,-0.08145119,3.947172,65.78608,0.132607,0.0851165,0,0,2.687646
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,34.64409,34.64409,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.163883,2.606194,0,0.06807722,-0.06807722,3.875413,64.59009,0.132607,0.07114069,0,0,2.606194
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,34.20808,34.20808,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.239524,2.538117,0,0.1057597,-0.1057597,3.763932,62.73208,0.132607,0.1105189,0,0,2.538117
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,33.86076,33.86076,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.357035,2.432358,0,0.2687616,-0.2687616,3.480633,58.01043,0.132607,0.2808559,0,0,2.432358
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,33.50604,33.50604,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.655659,2.163596,0,0.1825114,-0.1825114,3.288249,54.80404,0.132607,0.1907244,0,0,2.163596
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,33.15132,33.15132,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.858449,1.981084,0,0.002569245,-0.002569245,3.285541,54.7589,0.132607,0.002684861,0,0,1.981084
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,33.00352,33.00352,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.861304,1.978515,0,0.1566941,-0.1566941,3.12037,52.00607,0.132607,0.1637453,0,0,1.978515
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2775694,37.59787,32.75226,0.4334432,0.4334432,0,0,0,0.4334432,64.03824,0,0,0,0.2775694,0.4562561,0.4334432,0,0,3.035409,1.821821,0,0.1786866,-0.1786866,2.932018,48.86687,0.132607,0.4767876,0.2220555,0,2.099391
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4822327,42.07408,33.41736,0,0,0,0,0,0,0,0,0,0,0.4822327,0,0,0,0,3.233949,1.643134,0.4822327,0,0.4822327,3.389504,56.49163,0.1325457,0,0.3857861,0,2.125367
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5434146,44.68766,34.76972,0.2375922,0.2375922,0,-1,0,0.2375922,228.7174,0,0,0,0.5434146,0.250097,0.2375922,0,0,2.751717,2.077144,0.2933176,0,0.2933176,3.66777,61.12938,0.1325084,0.2613514,0.4347317,0,2.620559
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7728579,51.18894,36.4768,0.01276999,0.01276999,0,0,0,0.01276999,6052.144,0,0,0,0.7728579,0.01344209,0.01276999,0,0,2.458399,2.34113,0.7594158,0,0.7594158,4.388215,73.13677,0.1324119,0.01404699,0.6182863,0,3.113988
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.97548,57.56129,38.18388,0.2255922,0.2255922,0,0,0,0.2255922,432.4085,0,0,0,0.97548,0.2374655,0.2255922,0,0,1.698983,3.024604,0.7380145,0,0.7380145,5.088357,84.80578,0.1323183,0.2481515,0.780384,0,4.000084
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.128845,63.00155,39.72099,0,0,0,0,0,0,0,0.1678758,0,0,1.128845,0,0,0,0,0.9609688,3.688817,0.9609688,0,0.9609688,6.000012,100,0.1321966,0,0.9030757,0,4.817662
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5680497,52.16339,41.28027,0.9034599,0.9034599,0,0,0,0.9034599,62.87492,0,1.110223E-16,0,0.5680497,0.9510104,0.9034599,0,0,0,4.553689,0,0.3829608,-0.3829608,5.596336,93.27208,0.1321966,0.9938059,0.4544397,0,5.121738
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.9759192,62.13565,42.13011,1.476534,1.38,0,-1,0,1.38,70.71878,2.220446E-16,0.09653448,0.2441879,0.9759192,1.452632,1.38,0,0,0.425512,4.170728,0,0.4767124,-0.4767124,5.093837,84.89711,0.1321966,1.624188,0.7807354,0,5.146647
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.693351,56.03508,42.40354,0.6571227,0.6571227,0,0,0,0.6571227,105.5132,0,0,0,0.693351,0.6917081,0.6571227,0,0,0.9551924,3.694016,0.001642875,0,0.001642875,5.095396,84.92309,0.1321964,0.722835,0.5546808,0,4.387367
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4342681,51.07809,42.81738,0,0,0,0,0,0,0,0,0,0,0.4342681,0,0,0,0,0.9535495,3.695494,0.4342681,0,0.4342681,5.507379,91.78946,0.1321415,0,0.3474145,0,4.129763
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2273603,46.5816,42.38137,0,0,0,0,0,0,0,0,0,0,0.2273603,0,0,0,0,0.5192814,4.086336,0.2273603,0,0.2273603,5.723071,95.38433,0.1321128,0,0.1818882,0,4.313696
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05471952,42.01091,41.02901,0.6615123,0.6615123,0,0,0,0.6615123,8.271883,0,1.110223E-16,0,0.05471952,0.6963288,0.6615123,0,0,0.2919211,4.29096,0,0.6416092,-0.6416092,5.046756,84.11243,0.1321128,0.7276635,0.04377562,0,4.345679
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,39.82444,39.82444,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,1.00482,3.649351,0,0.7882318,-0.7882318,4.215887,70.26463,0.1321128,0.8237022,0,0,3.649351
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,38.72334,38.72334,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,1.880633,2.861119,0,0.3608969,-0.3608969,3.835468,63.92434,0.1321128,0.3771372,0,0,2.861119
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,37.53356,37.53356,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.28163,2.500222,0,1.06397,-1.06397,2.713945,45.23232,0.1321128,1.111849,0,0,2.500222
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,36.4768,36.4768,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.463819,1.436252,0,0.2091355,-0.2091355,2.493497,41.5582,0.1321128,0.2185466,0,0,1.436252
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,35.76736,35.76736,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,3.696192,1.227116,0,0.2424902,-0.2424902,2.23789,37.29808,0.1321128,0.2534023,0,0,1.227116
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,35.2279,35.2279,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,3.965625,0.9846262,0,0.04768469,-0.04768469,2.187625,36.46035,0.1321128,0.0498305,0,0,0.9846262
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,34.66626,34.66626,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,4.018608,0.9369416,0,0.03719774,-0.03719774,2.148416,35.80685,0.1321128,0.03887163,0,0,0.9369416
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,34.23025,34.23025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.059939,0.8997438,0,0,0,2.148416,35.80685,0.1321128,0,0,0,0.8997438
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,33.87553,33.87553,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,4.059939,0.8997438,0,0.1725927,-0.1725927,1.966487,32.77472,0.1321128,0.1803593,0,0,0.8997438
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,33.50604,33.50604,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.251709,0.7271512,0,0.1919709,-0.1919709,1.764132,29.40214,0.1321128,0.2006095,0,0,0.7271512
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,33.17349,33.17349,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.46501,0.5351803,0,0.1631286,-0.1631286,1.592179,26.53627,0.1321128,0.1704694,0,0,0.5351803
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,33.00352,33.00352,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0,0.08160703,0.07752668,0,0,4.646264,0.3720517,0,0.08160703,-0.08160703,1.506158,25.10258,0.1321128,0.08527935,0,0,0.3720517
