Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2110529,36.43251,32.77443,1.357039,1.357039,0.8806159,0,0.2965082,1.357039,15.55246,0,2.220446E-16,0,0.2110529,0.5014976,0.4764227,0,0,4.736938,0.2904447,0,0.2904447,-0.2904447,1.200002,20,0.1321128,1.492743,0.1688423,1.7,0.5014976
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5563758,43.51883,33.43953,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,197.0151,0,0,0,0.5563758,0,0,1.417597,1.346717,5.059654,0,1.903093,0,1.903093,3.005435,50.09048,0.1322419,0.3106429,0.4451006,1.7,0.5563758
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6433827,46.70964,34.81406,0.1340897,0.1340897,0,-1,0,0.1340897,479.8153,0,0,0,0.6433827,0.141147,0.1340897,0,0,3.156561,1.712784,0.5022357,0,0.5022357,3.481898,58.03151,0.1321786,0.1474986,0.5147061,0,2.356167
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.7163362,50.09692,36.55809,0,0,0,0,0,0,0,0,0,0,0.7163362,0,0,0,0,2.654325,2.164796,0.7163362,0,0.7163362,4.161474,69.35777,0.1320883,0,0.573069,0,2.881132
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.187816,62.71251,38.26516,1.016723,1.016723,0,0,0,1.016723,116.8279,0,0,0,1.187816,1.070235,1.016723,0,0,1.937989,2.809499,0.1175815,0,0.1175815,4.273022,71.21688,0.1320735,1.118395,0.9502528,0,3.997315
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.318552,68.02514,39.84661,0,0,0,0,0,0,0,0,0,0,1.318552,0,0,0,0,1.820408,2.915322,1.318552,0,1.318552,5.52391,92.06499,0.1319077,0,1.054842,0,4.233874
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.161452,65.83434,41.39851,1.091382,1.091382,0,0,0,1.091382,106.4203,0,0,0,1.161452,1.148823,1.091382,0,0,0.5018554,4.102019,0.01262875,0,0.01262875,5.535891,92.26466,0.1319061,1.200521,0.9291618,0,5.263472
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.809024,58.3711,42.2114,0.1996186,0.1996186,0,-1,0,0.1996186,405.2849,0.1096726,0,0,0.809024,0.2101248,0.1996186,0,0,0.4892266,4.113385,0.4892266,0,0.4892266,6.000012,100,0.1318447,0.2195804,0.6472192,0,4.922409
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3284551,48.65681,42.507,0.3563947,0.3563947,0,0,0,0.3563947,92.16049,0,0,0,0.3284551,0.3751523,0.3563947,0,0,0,4.553689,0,0.04669722,-0.04669722,5.950789,99.17962,0.1318447,0.3920342,0.2627641,0,4.882144
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.0878154,44.45468,42.85432,0.4794993,0.4794993,0,0,0,0.4794993,18.31398,0,0,0,0.0878154,0.5047361,0.4794993,0,0,0.0518858,4.506992,0,0.4169208,-0.4169208,5.511316,91.85508,0.1318447,0.5274493,0.07025232,0,4.594807
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1202035,44.63358,42.44049,0.07410478,0.07410478,0,0,0,0.07410478,162.2075,0,0,0,0.1202035,0.07800503,0.07410478,0,0,0.5151311,4.090071,0.04219848,0,0.04219848,5.551349,92.52229,0.1318394,0.08151525,0.0961628,0,4.210275
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01688926,41.39001,41.08813,1.285658,1.285658,0.425,0,0.172125,1.285658,1.313667,0,0,0,0.01688926,0.9059553,0.8606575,0,0,0.4729326,4.128049,0,0.889066,-0.889066,4.614191,76.90303,0.1318394,1.414223,0.01351141,1.7,4.144939
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,39.8614,39.8614,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,1.460784,3.238984,0,0.5303215,-0.5303215,4.055183,67.58624,0.1318394,0.554186,0,0,3.238984
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,38.76029,38.76029,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.05003,2.708662,0,1.401947,-1.401947,2.577401,42.9566,0.1318394,1.465034,0,0,2.708662
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,37.5779,37.5779,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,3.607749,1.306715,0,0.3969656,-0.3969656,2.158963,35.98264,0.1318394,0.414829,0,0,1.306715
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,36.49897,36.49897,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.048821,0.9097497,0,0.2648291,-0.2648291,1.879808,31.33008,0.1318394,0.2767464,0,0,0.9097497
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,35.78953,35.78953,0.1552916,0.1552916,0,-1,0,0.1552916,0,0,2.775558E-17,0,0,0.1634648,0.1552916,0,0,4.343076,0.6449206,0,0.1634648,-0.1634648,1.707501,28.4583,0.1318394,0.1708207,0,0,0.6449206
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,35.27224,35.27224,0.1898902,0.1898902,0,-1,0,0.1898902,0,0,2.775558E-17,0,0,0.1998844,0.1898902,0,0,4.524704,0.4814558,0,0.1998844,-0.1998844,1.496805,24.9467,0.1318394,0.2088792,0,0,0.4814558
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,34.68843,34.68843,0.05844176,0.05844176,0,-1,0,0.05844176,0,0,6.938894E-18,0,0,0.06151764,0.05844176,0,0,4.746797,0.2815714,0,0.06151764,-0.06151764,1.431959,23.86594,0.1318394,0.06428593,0,0,0.2815714
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,34.27459,34.27459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.81515,0.2200538,0,0,0,1.431959,23.86594,0.1318394,0,0,0,0.2200538
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,33.89771,33.89771,0.007570857,0.007570857,0,-1,0,0.007570857,0,0,8.673617E-19,0,0,0.007969324,0.007570857,0,0,4.81515,0.2200538,0,0.007969324,-0.007969324,1.423559,23.72594,0.1318394,0.008327943,0,0,0.2200538
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,33.54299,33.54299,0.1238817,0.1238817,0,-1,0,0.1238817,0,0,1.387779E-17,0,0,0.1304017,0.1238817,0,0,4.824005,0.2120844,0,0.1304017,-0.1304017,1.286103,21.43502,0.1318394,0.1362698,0,0,0.2120844
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,33.19566,33.19566,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,4.968896,0.08168269,1.38,0,1.38,2.595286,43.25469,0.1319984,0.1360676,0,1.7,0.08168269
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,33.02569,33.02569,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.588896,1.323683,1.38,0,1.38,3.904469,65.07436,0.1321227,0.005101982,0,1.7,1.323683
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3454288,38.87469,32.7966,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,94.02598,0,0,0,0.3454288,0,0,1.332624,1.265993,2.208896,2.565683,1.611422,0,1.611422,5.433198,90.55312,0.1322875,0.4041135,0.276343,1.7,2.911111
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6519291,45.4156,33.4617,0.3316692,0.3316692,0,0,0,0.3316692,196.56,0,0,0,0.6519291,0.3491255,0.3316692,0,0,0.5974742,4.015962,0.3028036,0,0.3028036,5.720463,95.34086,0.1322495,0.3648362,0.5215433,0,4.667892
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.694535,47.78956,34.8584,0.4268411,0.4268411,0,-1,0,0.4268411,162.7151,0,0,0,0.694535,0.4493064,0.4268411,0,0,0.2946706,4.288486,0.2452286,0,0.2452286,5.953107,99.21825,0.1322188,0.4695252,0.5556279,0,4.98302
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.5938993,47.64993,36.60242,0,0,0,0,0,0,0,0.5444573,0,0,0.5938993,0,0,0,0,0.049442,4.509191,0.049442,0,0.049442,6.000012,100,0.1322126,0,0.4751194,0,5.10309
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.9576887,57.31673,38.32429,0.2385532,0.2385532,0,0,0,0.2385532,401.4572,0.7065802,0,0,0.9576887,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1322126,0.2624085,0.766151,0,5.511378
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.77433,55.02647,39.90574,0.3288743,0.3288743,0,0,0,0.3288743,235.4486,0.4281465,0,0,0.77433,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1322126,0.3617618,0.619464,0,5.328019
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.8522661,58.52897,41.48718,0.1550612,0.1550612,0,0,0,0.1550612,549.6319,0.6890438,0,0,0.8522661,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1322126,0.1705674,0.6818129,0,5.405955
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.7228194,56.5534,42.29269,0.556725,0.556725,0,-1,0,0.556725,129.8342,0.136793,0,0,0.7228194,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1322126,0.6123976,0.5782555,0,5.276508
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.9627182,62.33598,42.57351,0.2918711,0.2918711,0,0,0,0.2918711,329.8436,0.6554855,0,0,0.9627182,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1322126,0.3210582,0.7701746,0,5.516407
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4792605,52.12256,42.943,0.2153521,0.2153521,0,0,0,0.2153521,222.5473,0.252574,0,0,0.4792605,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1322126,0.2368874,0.3834084,0,5.032949
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2924144,47.93423,42.48483,0,0,0,0,0,0,0,0.2924144,0,0,0.2924144,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1322126,0,0.2339315,0,4.846103
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04425507,41.90388,41.1103,0,0,0,0,0,0,0,0.04425507,0,0,0.04425507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1322126,0,0.03540406,0,4.597944
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,39.88356,39.88356,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1322126,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,38.76029,38.76029,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1322126,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,37.55573,37.55573,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1322126,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,36.4768,36.4768,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1322126,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,35.78953,35.78953,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1322126,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,35.27224,35.27224,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1322126,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,34.68843,34.68843,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1322126,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,34.29676,34.29676,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1322126,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,33.91988,33.91988,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1322126,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,33.54299,33.54299,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1322126,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,33.21044,33.21044,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1322126,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01831945,33.35949,33.04786,0,0,0,0,0,0,0,0,0,0,0.01831945,0,0,0,0,3.122384,1.743544,0.01831945,0,0.01831945,3.055238,50.92053,0.1322103,0,0.01465556,0,1.761863
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1410303,35.24548,32.81877,0.1615806,0.1615806,0,0,0,0.1615806,87.28169,0,0,0,0.1410303,0.1700849,0.1615806,0,0,3.104064,1.760031,0,0.02905457,-0.02905457,3.024612,50.4101,0.1322103,0.1777387,0.1128242,0,1.901061
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.135482,35.80087,33.4617,0.6581042,0.6581042,0,0,0,0.6581042,20.58672,0,0,0,0.135482,0.6927413,0.6581042,0,0,3.136347,1.730976,0,0.5572592,-0.5572592,2.437209,40.62007,0.1322103,0.7239146,0.1083856,0,1.866458
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1384809,37.28603,34.87318,1.421389,1.246588,0,-1,0,1.246588,11.10879,0,0.1748013,0.4221857,0.1384809,1.312198,1.246588,0,0,3.755524,1.173717,0,1.173717,-1.173717,1.200002,20,0.1322103,1.563528,0.1107847,0,1.312198
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3691471,43.31835,36.63938,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,57.02667,0,0,0,0.3691471,0,0,1.052676,1.000043,5.059654,0,1.36919,0,1.36919,2.49893,41.64875,0.1324049,0.7120559,0.2953176,1.7,0.3691471
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4876846,47.45086,38.39079,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,237.3802,2.220446E-16,0,0,0.4876846,0,0,1.452632,1.38,3.690465,1.232271,1.867685,0,1.867685,4.270771,71.17937,0.1325246,0.225989,0.3901477,1.7,1.719955
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5140282,49.67549,39.98703,0.120536,0.120536,1.49817,0,0.4651003,0.120536,426.4518,0,0,0,0.5140282,0,0,1.377634,1.308752,1.82278,2.913187,1.82278,0,1.82278,6.000012,100,0.1326037,0.1325897,0.4112225,1.7,3.427215
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2334548,45.86139,41.56847,0.4893624,0.4893624,0,0,0,0.4893624,47.70591,0,0,0,0.2334548,0.5151184,0.4893624,0,0,0,4.553689,0,0.2816635,-0.2816635,5.703113,95.05169,0.1326037,0.5382987,0.1867639,0,4.787144
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4368426,50.69218,42.40354,0.01123011,0.01123011,0,-1,0,0.01123011,3889.923,0.112062,0,0,0.4368426,0.01182117,0.01123011,0,0,0.3129595,4.272026,0.3129595,0,0.3129595,6.000012,100,0.1325646,0.01235312,0.3494741,0,4.708868
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3788058,49.79265,42.64741,0.3683924,0.3683924,0,0,0,0.3683924,102.8267,0,5.551115E-17,0,0.3788058,0.3877815,0.3683924,0,0,0,4.553689,0,0.008975746,-0.008975746,5.990551,99.84232,0.1325646,0.4052317,0.3030446,0,4.932495
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2113114,46.93698,43.02429,0.1553496,0.1553496,0,0,0,0.1553496,136.0231,0.03781245,0,0,0.2113114,0.1635258,0.1553496,0,0,0.009973051,4.544713,0.009973051,0,0.009973051,6.000012,100,0.1325634,0.1708845,0.1690491,0,4.756024
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1969576,46.17298,42.54395,0.104784,0.104784,0,0,0,0.104784,187.9655,0.08665875,0,0,0.1969576,0.1102989,0.104784,0,0,0,4.553689,0,0,0,6.000012,100,0.1325634,0.1152624,0.1575661,0,4.750647
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.0513562,42.09886,41.1768,0.652546,0.652546,0,0,0,0.652546,7.870127,0,0,0,0.0513562,0.6868905,0.652546,0,0,0,4.553689,0,0.6355343,-0.6355343,5.3301,88.83482,0.1325634,0.7178006,0.04108496,0,4.605045
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,39.92791,39.92791,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,0.7061492,3.918155,0,0.06275485,-0.06275485,5.263951,87.73234,0.1325634,0.06557882,0,0,3.918155
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,38.80463,38.80463,0.4623381,0.4623381,0,-1,0,0.4623381,0,0,0,0,0,0.4866717,0.4623381,0,0,0.7758768,3.8554,0,0.4866717,-0.4866717,4.750954,79.1824,0.1325634,0.5085719,0,0,3.8554
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,37.60007,37.60007,0.6029141,0.6029141,0,-1,0,0.6029141,0,0,1.110223E-16,0,0,0.6346464,0.6029141,0,0,1.316623,3.368728,0,0.6346464,-0.6346464,4.081977,68.03282,0.1325634,0.6632055,0,0,3.368728
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,36.52114,36.52114,0.1220869,0.1220869,0,-1,0,0.1220869,0,0,1.387779E-17,0,0,0.1285126,0.1220869,0,0,2.021786,2.734082,0,0.1285126,-0.1285126,3.946513,65.77509,0.1325634,0.1342956,0,0,2.734082
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,35.8117,35.8117,0.2337216,0.2337216,0,-1,0,0.2337216,0,0,2.775558E-17,0,0,0.2460227,0.2337216,0,0,2.164577,2.605569,0,0.2460227,-0.2460227,3.687183,61.45292,0.1325634,0.2570937,0,0,2.605569
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,35.2944,35.2944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.437936,2.359546,0,0,0,3.687183,61.45292,0.1325634,0,0,0,2.359546
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,34.7106,34.7106,0.2904933,0.2904933,0,-1,0,0.2904933,0,0,5.551115E-17,0,0,0.3057824,0.2904933,0,0,2.437936,2.359546,0,0.3057824,-0.3057824,3.36486,56.08088,0.1325634,0.3195426,0,0,2.359546
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,34.31154,34.31154,0.2129367,0.2129367,0,-1,0,0.2129367,0,0,2.775558E-17,0,0,0.2241439,0.2129367,0,0,2.777694,2.053764,0,0.2241439,-0.2241439,3.128591,52.14309,0.1325634,0.2342304,0,0,2.053764
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,33.94204,33.94204,0.1245675,0.1245675,0,-1,0,0.1245675,0,0,0,0,0,0.1311237,0.1245675,0,0,3.026743,1.82962,0,0.1311237,-0.1311237,2.990375,49.83948,0.1325634,0.1370242,0,0,1.82962
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,33.56516,33.56516,0.2108679,0.2108679,0,-1,0,0.2108679,0,0,2.775558E-17,0,0,0.2219662,0.2108679,0,0,3.172436,1.698496,0,0.2219662,-0.2219662,2.756402,45.93994,0.1325634,0.2319547,0,0,1.698496
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,33.23261,33.23261,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0,0.1805475,0.1715201,0,0,3.419065,1.47653,0,0.1805475,-0.1805475,2.566088,42.76805,0.1325634,0.1886722,0,0,1.47653
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01681959,33.37094,33.08481,0.08702236,0.08702236,0,0,0,0.08702236,19.32789,0,0,0,0.01681959,0.09160248,0.08702236,0,0,3.619674,1.295983,0,0.0747829,-0.0747829,2.48726,41.45425,0.1325634,0.0957246,0.01345567,0,1.312802
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1096471,34.72162,32.84094,0.5941454,0.5941454,0,0,0,0.5941454,18.45459,0,0,0,0.1096471,0.6254162,0.5941454,0,0,3.702766,1.2212,0,0.5157691,-0.5157691,1.943592,32.39313,0.1325634,0.65356,0.0877177,0,1.330847
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2348303,37.60574,33.50604,1.281261,1.281261,0.425,0,0.172125,1.281261,18.32807,0,0,0,0.2348303,0.9013272,0.8562608,0,0,4.275843,0.7054306,0,0.6664969,-0.6664969,1.241042,20.684,0.1325634,1.409387,0.1878643,1.7,0.940261
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7338113,48.68136,34.93969,0.7976052,0.7341078,0,-1,0,0.7341078,99.95961,0,0.06349738,0.7009544,0.7338113,0.772745,0.7341078,0,0,5.016395,0.03893377,0,0.03893377,-0.03893377,1.200002,20,0.1325634,0.8773657,0.587049,0,0.772745
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6269546,48.45113,36.72805,1.50508,1.50508,1.7,0,0.5202,1.50508,41.6559,0,0,0,0.6269546,0,0,0.19492,0.185174,5.059654,0,0.8121286,0,0.8121286,1.970455,32.84085,0.1326878,1.655588,0.5015636,1.7,0.6269546
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1571477,41.3016,38.49426,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,51.98222,0,0,0,0.1571477,0,0,1.397689,1.327805,4.247526,0.7309157,1.484953,0,1.484953,3.379205,56.31997,0.1328662,0.3325416,0.1257182,1.7,0.8880634
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3445556,46.4504,40.09048,0.4515544,0.4515544,1.7,0,0.5202,0.4515544,76.30434,0,0,0,0.3445556,0,0,1.248446,1.186023,2.762573,2.067373,1.530579,0,1.530579,4.83124,80.5205,0.1330384,0.4967098,0.2756445,1.7,2.411929
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.5010694,51.23539,41.6941,0.631341,0.631341,0,0,0,0.631341,79.36589,0,0,0,0.5010694,0.6645694,0.631341,0,0,1.231994,3.444894,0,0.1635001,-0.1635001,4.658895,77.6481,0.1330384,0.6944751,0.4008555,0,3.945964
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5367506,52.83641,42.507,0.5599353,0.5599353,0,-1,0,0.5599353,95.85941,1.110223E-16,0,0,0.5367506,0.5894055,0.5599353,0,0,1.413661,3.281394,0,0.05265491,-0.05265491,4.603393,76.72305,0.1330384,0.6159288,0.4294005,0,3.818145
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.5180176,52.73526,42.77304,0.1959914,0.1959914,0,0,0,0.1959914,264.3064,0,0,0,0.5180176,0.2063067,0.1959914,0,0,1.472166,3.228739,0.311711,0,0.311711,4.899107,81.65163,0.1329995,0.2155905,0.4144141,0,3.746757
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4279917,51.25647,43.10558,0,0,0,0,0,0,0,0,0,0,0.4279917,0,0,0,0,1.160455,3.509279,0.4279917,0,0.4279917,5.305136,88.41875,0.1329461,0,0.3423934,0,3.937271
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.167662,45.69015,42.61045,0.3792945,0.3792945,0,0,0,0.3792945,44.20365,0,0,0,0.167662,0.3992574,0.3792945,0,0,0.7324637,3.894472,0,0.2315954,-0.2315954,5.061013,84.35005,0.1329461,0.417224,0.1341296,0,4.062134
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.04993725,42.1104,41.21376,0.7298153,0.7298153,0,0,0,0.7298153,6.84245,0,1.110223E-16,0,0.04993725,0.7682266,0.7298153,0,0,0.9897918,3.662876,0,0.7182894,-0.7182894,4.30387,71.73102,0.1329461,0.8027968,0.0399498,0,3.712814
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,39.96486,39.96486,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,1.787891,2.944587,0,1.20896,-1.20896,3.029514,50.4918,0.1329461,1.263363,0,0,2.944587
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,38.80463,38.80463,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,3.13118,1.735627,0,0.4420488,-0.4420488,2.563554,42.72581,0.1329461,0.461941,0,0,1.735627
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,37.62224,37.62224,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,3.622345,1.293578,0,0.07272287,-0.07272287,2.486897,41.4482,0.1329461,0.0759954,0,0,1.293578
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,36.53592,36.53592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.703148,1.220855,0,0,0,2.486897,41.4482,0.1329461,0,0,0,1.220855
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,35.83387,35.83387,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,3.703148,1.220855,0,0.1821912,-0.1821912,2.294851,38.24743,0.1329461,0.1903898,0,0,1.220855
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,35.30919,35.30919,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,3.905583,1.038664,0,0.04548249,-0.04548249,2.246908,37.44839,0.1329461,0.0475292,0,0,1.038664
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,34.74755,34.74755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.956119,0.9931816,0,0,0,2.246908,37.44839,0.1329461,0,0,0,0.9931816
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,34.33371,34.33371,0.3197497,0.3197497,0,-1,0,0.3197497,0,0,5.551115E-17,0,0,0.3365787,0.3197497,0,0,3.956119,0.9931816,0,0.3365787,-0.3365787,1.892123,31.53532,0.1329461,0.3517247,0,0,0.9931816
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,33.96421,33.96421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.330095,0.656603,0,0,0,1.892123,31.53532,0.1329461,0,0,0,0.656603
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,33.6095,33.6095,0.09028198,0.09028198,0,-1,0,0.09028198,0,0,1.387779E-17,0,0,0.09503366,0.09028198,0,0,4.330095,0.656603,0,0.09503366,-0.09503366,1.791948,29.86575,0.1329461,0.09931017,0,0,0.656603
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,33.25478,33.25478,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0,0.1020088,0.09690832,0,0,4.435688,0.5615693,0,0.1020088,-0.1020088,1.684422,28.07364,0.1329461,0.1065992,0,0,0.5615693
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01365265,33.3392,33.10698,0,0,0,0,0,0,0,0,0,0,0.01365265,0,0,0,0,4.549032,0.4595606,0.01365265,0,0.01365265,1.697374,28.28951,0.1329444,0,0.01092212,0,0.4732132
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1645589,35.7026,32.86311,1.092965,1.092965,0.488379,0,0.1894275,1.092965,15.05619,1.110223E-16,0,0,0.1645589,0.6364069,0.6045865,0,0,4.535379,0.471848,0,0.471848,-0.471848,1.200002,20,0.1329444,1.202262,0.1316471,1.7,0.6364069
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4498894,41.59478,33.54299,1.06063,1.06063,1.7,0,0.5202,1.06063,42.41717,0,0,0,0.4498894,0,0,0.6393696,0.6074011,5.059654,0,1.057291,0,1.057291,2.203036,36.7172,0.133116,1.166693,0.3599115,1.7,0.4498894
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6614509,47.24887,34.97664,1.030858,1.030858,0,-1,0,1.030858,64.16507,0,0,0.1042849,0.6614509,1.085114,1.030858,0,0,4.002364,0.9515615,0,0.423663,-0.423663,1.756456,29.27421,0.133116,1.133944,0.5291607,0,1.613012
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8764838,53.78321,36.80935,0.3391246,0.3391246,0,0,0,0.3391246,258.4548,0,0,0,0.8764838,0.3569733,0.3391246,0,0,4.473101,0.5278985,0.5195106,0,0.5195106,2.249307,37.48838,0.1330512,0.373037,0.7011871,0,1.404382
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.059908,59.98133,38.57554,0.03411248,0.03411248,0,0,0,0.03411248,3107.099,0,0,0,1.059908,0.03590787,0.03411248,0,0,3.95359,0.9954579,1.024,0,1.024,3.220759,53.67921,0.1329236,0.03752372,0.8479266,0,2.055366
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4628738,48.87271,40.19394,0.4578758,0.4578758,0,0,0,0.4578758,101.0916,0,5.551115E-17,0,0.4628738,0.4819745,0.4578758,0,0,2.92959,1.917058,0,0.01910071,-0.01910071,3.200625,53.34365,0.1329236,0.5036634,0.370299,0,2.379932
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6343234,54.10846,41.79756,0.161916,0.161916,0,0,0,0.161916,391.7608,0,0,0,0.6343234,0.1704379,0.161916,0,0,2.950813,1.897958,0.4638855,0,0.4638855,3.640706,60.67831,0.1328659,0.1781076,0.5074587,0,2.532281
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5764792,53.77377,42.61045,0.3056721,0.3056721,0,-1,0,0.3056721,188.594,0,0,0,0.5764792,0.3217601,0.3056721,0,0,2.486927,2.315454,0.254719,0,0.254719,3.882354,64.70576,0.1328343,0.3362393,0.4611833,0,2.891934
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4746998,51.98246,42.89867,0.1400558,0.1400558,0,0,0,0.1400558,338.9362,0,0,0,0.4746998,0.1474271,0.1400558,0,0,2.232208,2.544702,0.3272726,0,0.3272726,4.192832,69.88039,0.1327936,0.1540613,0.3797598,0,3.019401
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3689622,50.20979,43.23121,0.2355029,0.2355029,0,0,0,0.2355029,156.6699,0,0,0,0.3689622,0.2478977,0.2355029,0,0,1.904935,2.839247,0.1210644,0,0.1210644,4.307683,71.79458,0.1327786,0.2590531,0.2951697,0,3.208209
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3951715,50.20265,42.7287,1.222249,1.222249,0,0,0,1.222249,32.33149,0,0,0,0.3951715,1.286578,1.222249,0,0,1.783871,2.948205,0,0.8914068,-0.8914068,3.368058,56.13419,0.1327786,1.344474,0.3161372,0,3.343376
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05087304,42.23136,41.31721,0.4456301,0.4456301,0,0,0,0.4456301,11.41598,0,5.551115E-17,0,0.05087304,0.4690843,0.4456301,0,0,2.774323,2.056798,0,0.4182112,-0.4182112,2.927225,48.78698,0.1327786,0.4901931,0.04069844,0,2.107671
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,40.03136,40.03136,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,3.239002,1.638587,0,1.011214,-1.011214,1.861311,31.02179,0.1327786,1.056719,0,0,1.638587
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,38.84897,38.84897,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,4.362574,0.6273725,0,0.370305,-0.370305,1.470975,24.51621,0.1327786,0.3869687,0,0,0.6273725
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,37.65919,37.65919,0.3801288,0.2442141,0,-1,0,0.2442141,0,0,0.1359147,0.1739276,0,0.2570675,0.2442141,0,0,4.774024,0.2570675,0,0.2570675,-0.2570675,1.200002,20,0.1327786,0.4181417,0,0,0.2570675
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,36.55809,36.55809,0.1687838,0,0,-1,0,0,0,0,0.1687838,0.1856622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327786,0.1856622,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,35.85604,35.85604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327786,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,35.33136,35.33136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327786,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,34.74755,34.74755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327786,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,34.35588,34.35588,0.08090573,0,0,-1,0,0,0,0,0.08090573,0.0889963,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327786,0.0889963,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,33.979,33.979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327786,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,33.6095,33.6095,0.1629838,0,0,-1,0,0,0,0,0.1629838,0.1792822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327786,0.1792822,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,33.27695,33.27695,0.04695719,0.04695719,1.499589,0,0.4654877,0.04695719,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1329119,0.0516529,0,1.7,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.009983711,33.27673,33.10698,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.009983711,0,0,1.452632,1.38,3.679654,1.242,1.389984,0,1.389984,3.82784,63.7972,0.1330303,0,0.007986969,1.7,1.251984
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02580541,33.31675,32.87789,1.105568,1.105568,1.7,0,0.5202,1.105568,2.334131,0,0,0,0.02580541,0,0,0.5944318,0.5647102,2.289671,2.492985,0.5905156,0,0.5905156,4.388052,73.13406,0.1331321,1.216125,0.02064433,1.7,2.518791
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06564947,34.69097,33.56516,1.074212,1.074212,1.7,0,0.5202,1.074212,6.111405,0,0,0,0.06564947,0,0,0.6257876,0.5944982,1.699155,3.024449,0.6601477,0,0.6601477,5.014323,83.57188,0.1332447,1.181634,0.05251958,1.7,3.090099
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09301165,36.6575,35.04315,0.6449445,0.6449445,0,-1,0,0.6449445,14.42165,0,0,0,0.09301165,0.678889,0.6449445,0,0,1.039007,3.618582,0,0.5858774,-0.5858774,4.396754,73.27909,0.1332447,0.709439,0.07440932,0,3.711594
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1885314,40.21359,36.86847,0,0,0,0,0,0,0,0,0,0,0.1885314,0,0,0,0,1.689982,3.032705,0.1885314,0,0.1885314,4.575611,76.26003,0.1332213,0,0.1508251,0,3.221236
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2787099,43.71214,38.65683,0.2820141,0.2820141,0,0,0,0.2820141,98.82835,0,5.551115E-17,0,0.2787099,0.2968569,0.2820141,0,0,1.501451,3.202383,0,0.01814706,-0.01814706,4.556482,75.94122,0.1332213,0.3102155,0.2229679,0,3.481093
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2690485,45.20945,40.28262,0.1132217,0.1132217,0,0,0,0.1132217,237.6298,0,0,0,0.2690485,0.1191807,0.1132217,0,0,1.521614,3.184236,0.1498677,0,0.1498677,4.698659,78.31083,0.1332027,0.1245439,0.2152388,0,3.453285
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1214077,44.1087,41.90102,1.082511,1.082511,0,0,0,1.082511,11.21538,0,0,0,0.1214077,1.139485,1.082511,0,0,1.371747,3.319117,0,1.018077,-1.018077,3.625511,60.42507,0.1332027,1.190762,0.09712613,0,3.440525
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06540217,43.87928,42.69175,0.3771422,0.3771422,0,-1,0,0.3771422,17.34151,0,5.551115E-17,0,0.06540217,0.3969918,0.3771422,0,0,2.502943,2.30104,0,0.3315896,-0.3315896,3.275985,54.59965,0.1332027,0.4148564,0.05232173,0,2.366442
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.2021821,46.71833,42.97995,0.6354147,0.6354147,0,0,0,0.6354147,31.81892,0,1.110223E-16,0,0.2021821,0.6688576,0.6354147,0,0,2.871376,1.96945,0,0.4666755,-0.4666755,2.784066,46.40101,0.1332027,0.6989561,0.1617457,0,2.171633
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1426338,45.93661,43.3125,0.3322211,0.3322211,0,0,0,0.3322211,42.9334,0,5.551115E-17,0,0.1426338,0.3497064,0.3322211,0,0,3.389904,1.502775,0,0.2070726,-0.2070726,2.565793,42.76312,0.1332027,0.3654432,0.1141071,0,1.645409
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04844492,43.69599,42.81738,1.191198,1.191198,0.425,0,0.172125,1.191198,4.066907,0,0,0,0.04844492,0.8065242,0.766198,0,0,3.619985,1.295702,0,0.7580793,-0.7580793,1.766707,29.44506,0.1332027,1.310318,0.03875593,1.7,1.344147
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04652977,42.21976,41.38372,0.2541298,0.2541298,1.7,0,0.5202,0.2541298,18.30945,0,0,0,0.04652977,0,0,1.44587,1.373577,4.462296,0.537623,1.420107,0,1.420107,3.113938,51.89886,0.1333864,0.2795427,0.03722382,1.7,0.5841528
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,40.06831,40.06831,0.8377463,0.8377463,0,-1,0,0.8377463,0,0,1.110223E-16,0,0,0.8818382,0.8377463,0,0,3.042189,1.815719,0,0.8818382,-0.8818382,2.184399,36.40658,0.1333864,0.9215209,0,0,1.815719
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,38.88592,38.88592,0.7545441,0.7545441,0,-1,0,0.7545441,0,0,1.110223E-16,0,0,0.794257,0.7545441,0,0,4.022009,0.9338807,0,0.794257,-0.794257,1.347179,22.45293,0.1333864,0.8299986,0,0,0.9338807
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,37.68136,37.68136,1.057673,0.1326425,0,-1,0,0.1326425,0,0,0.9250308,1.030798,0,0.1396237,0.1326425,0,0,4.904517,0.1396237,0,0.1396237,-0.1396237,1.200002,20,0.1333864,1.163441,0,0,0.1396237
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,36.58026,36.58026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333864,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,35.89299,35.89299,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333864,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,35.37569,35.37569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333864,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,34.79189,34.79189,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333864,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,34.37805,34.37805,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333864,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,34.00116,34.00116,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333864,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,33.64645,33.64645,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1333864,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,33.29912,33.29912,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.133508,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007365583,33.27655,33.15132,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.81246,2.220446E-16,0,0,0.007365583,0,0,1.452632,1.38,3.679654,1.242,1.387366,0,1.387366,3.825356,63.75581,0.133661,0.1393926,0.005892466,1.7,1.249366
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03823736,33.55127,32.90006,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,38.52239,2.220446E-16,0,0,0.03823736,0,0,1.452632,1.38,2.292289,2.490629,1.418237,0,1.418237,5.170814,86.18006,0.133802,0.1091861,0.03058989,1.7,2.528866
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1152379,35.57421,33.58733,0.8486425,0.8486425,0,0,0,0.8486425,13.57909,0,0,0,0.1152379,0.8933079,0.8486425,0,0,0.8740515,3.767043,0,0.77807,-0.77807,4.350656,72.5108,0.133802,0.9335067,0.09219035,0,3.882281
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2005796,38.60352,35.0801,0.7961076,0.7961076,0,-1,0,0.7961076,25.19504,0,1.110223E-16,0,0.2005796,0.838008,0.7961076,0,0,1.738574,2.988973,0,0.6374284,-0.6374284,3.678748,61.31234,0.133802,0.8757183,0.1604637,0,3.189552
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05535865,37.92551,36.95714,0.130699,0.130699,0,0,0,0.130699,42.35584,0,0,0,0.05535865,0.1375779,0.130699,0,0,2.446827,2.351544,0,0.08221923,-0.08221923,3.592081,59.8679,0.133802,0.1437689,0.04428692,0,2.406903
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1066065,40.67951,38.78246,0.1330646,0.1330646,0,0,0,0.1330646,80.11639,0,0,0,0.1066065,0.140068,0.1330646,0,0,2.538182,2.269325,0,0.03346144,-0.03346144,3.55681,59.28004,0.133802,0.146371,0.08528522,0,2.375932
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3014055,45.9693,40.42303,0.5891503,0.5891503,0,0,0,0.5891503,51.15936,0,1.110223E-16,0,0.3014055,0.6201583,0.5891503,0,0,2.575361,2.235864,0,0.3187527,-0.3187527,3.220815,53.68014,0.133802,0.6480654,0.2411244,0,2.537269
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.343782,48.50127,42.07099,0.4403265,0.4403265,0,0,0,0.4403265,78.07433,0,0,0,0.343782,0.4635016,0.4403265,0,0,2.929531,1.917111,0,0.1197196,-0.1197196,3.094619,51.57689,0.133802,0.4843592,0.2750256,0,2.260893
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3677895,49.79173,42.85432,1.054992,1.054992,0,-1,0,1.054992,34.86182,0,0,0,0.3677895,1.110518,1.054992,0,0,3.062553,1.797391,0,0.7427287,-0.7427287,2.311714,38.5285,0.133802,1.160491,0.2942316,0,2.165181
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3281464,49.32056,43.14992,0.6268072,0.6268072,0,0,0,0.6268072,52.35205,0,0,0,0.3281464,0.659797,0.6268072,0,0,3.887807,1.054663,0,0.3316506,-0.3316506,1.962124,32.702,0.133802,0.6894879,0.2625171,0,1.382809
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1366737,45.99791,43.48247,0.6417713,0.6417713,0,0,0,0.6417713,21.29633,0,0,0,0.1366737,0.6755487,0.6417713,0,0,4.256308,0.7230121,0,0.538875,-0.538875,1.3941,23.23495,0.133802,0.7059484,0.109339,0,0.8596858
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1778887,46.22171,42.943,0.6110424,0.6110424,0.425,0,0.172125,0.6110424,29.11233,0,0,0,0.1778887,0.1958341,0.1860424,0,0,4.855058,0.1841371,0,0.0179454,-0.0179454,1.375184,22.91968,0.133802,0.6721466,0.142311,1.7,0.3620258
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03953288,42.21967,41.50935,0.1428296,0.1428296,1.595461,0,0.4916609,0.1428296,27.67835,2.220446E-16,0,0,0.03953288,0,0,1.452632,1.38,4.874997,0.1661917,1.419533,0,1.419533,2.721871,45.36443,0.1339548,0.1571126,0.0316263,1.7,0.2057246
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,40.15699,40.15699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.455464,1.443771,0,0,0,2.721871,45.36443,0.1339548,0,0,0,1.443771
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,38.96721,38.96721,1.058201,1.058201,0,-1,0,1.058201,0,0,0,0,0,1.113896,1.058201,0,0,3.455464,1.443771,0,1.113896,-1.113896,1.547722,25.79531,0.1339548,1.164021,0,0,1.443771
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,37.74048,37.74048,0.6448442,0.3133816,0,-1,0,0.3133816,0,0,0.3314626,0.395947,0,0.3298753,0.3133816,0,0,4.693126,0.3298753,0,0.3298753,-0.3298753,1.200002,20,0.1339548,0.7093286,0,0,0.3298753
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,36.63938,36.63938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339548,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,35.93733,35.93733,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339548,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,35.42003,35.42003,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339548,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,34.81406,34.81406,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339548,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,34.415,34.415,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339548,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,34.0455,34.0455,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339548,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,33.66862,33.66862,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1339548,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,33.33607,33.33607,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1341066,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.0203774,33.54268,33.19566,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0203774,0,0,1.452632,1.38,3.679654,1.242,1.400377,0,1.400377,3.8377,63.96154,0.134221,0,0.01630192,1.7,1.262377
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2981416,38.19041,32.96657,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,123.6647,0,0,0,0.2981416,0,0,1.452632,1.38,2.279277,2.50234,1.678142,0,1.678142,5.429725,90.49523,0.134368,0.2651976,0.2385133,1.7,2.800481
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6865206,46.30676,33.64645,0.9081045,0.9081045,0,0,0,0.9081045,75.5993,0,0,0,0.6865206,0.9558994,0.9081045,0,0,0.6011354,4.012667,0,0.2693788,-0.2693788,5.145775,85.76274,0.134368,0.9989149,0.5492164,0,4.699188
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8766609,51.9397,35.16878,0.2438123,0.2438123,0,-1,0,0.2438123,359.5638,0,0,0,0.8766609,0.2566446,0.2438123,0,0,0.9004452,3.743288,0.6200163,0,0.6200163,5.733974,95.56604,0.1342913,0.2681936,0.7013288,0,4.619949
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.8951939,54.47733,37.0606,0.07949593,0.07949593,0,0,0,0.07949593,1126.088,0.5310851,0,0,0.8951939,0.08367992,0.07949593,0,0,0.2804289,4.301303,0.2804289,0,0.2804289,6.000012,100,0.1342566,0.08744552,0.7161551,0,5.196497
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8906536,56.47017,38.90809,0.620641,0.620641,0,0,0,0.620641,143.5054,0.2373473,0,0,0.8906536,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1342566,0.6827051,0.7125229,0,5.444343
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8823888,58.17204,40.57083,0,0,0,0,0,0,0,0.8823888,0,0,0.8823888,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342566,0,0.705911,0,5.436078
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.6225439,54.28584,42.18923,0,0,0,0,0,0,0,0.6225439,0,0,0.6225439,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342566,0,0.4980351,0,5.176233
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5800185,54.29531,43.02429,0.225535,0.225535,0,-1,0,0.225535,257.1745,0.3426133,0,0,0.5800185,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1342566,0.2480885,0.4640148,0,5.133708
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6386523,55.85328,43.3125,0.8163846,0.8163846,0,0,0,0.8163846,78.22934,0,0,0,0.6386523,0.8593522,0.8163846,0,0,0,4.553689,0,0.2206999,-0.2206999,5.767374,96.1227,0.1342566,0.898023,0.5109218,0,5.192341
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4375356,52.01974,43.64505,0.6995206,0.6995206,0,0,0,0.6995206,62.54793,0,1.110223E-16,0,0.4375356,0.7363374,0.6995206,0,0,0.2452221,4.332989,0,0.2988018,-0.2988018,5.452409,90.87331,0.1342566,0.7694727,0.3500285,0,4.770525
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1563609,45.93792,43.06124,0.5159593,0.5159593,0,0,0,0.5159593,30.3049,0,0,0,0.1563609,0.543115,0.5159593,0,0,0.5772241,4.034187,0,0.3867541,-0.3867541,5.044734,84.07874,0.1342566,0.5675552,0.1250888,0,4.190548
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03166143,42.15931,41.59064,0,0,0,0,0,0,0,0,0,0,0.03166143,0,0,0,0,1.006951,3.647433,0.03166143,0,0.03166143,5.074771,84.57935,0.1342527,0,0.02532915,0,3.679095
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,40.23828,40.23828,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,0.9752894,3.675929,0,0.600307,-0.600307,4.441992,74.03305,0.1342527,0.6273209,0,0,3.675929
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,39.01155,39.01155,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.642297,3.075621,0,1.452632,-1.452632,2.910784,48.51297,0.1342527,1.822762,0,0,3.075621
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,37.78482,37.78482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.256332,1.62299,0,0,0,2.910784,48.51297,0.1342527,0,0,0,1.62299
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,36.68372,36.68372,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.256332,1.62299,0,0.01134341,-0.01134341,2.898827,48.31369,0.1342527,0.01185386,0,0,1.62299
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,35.97428,35.97428,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.268936,1.611646,0,0.02101169,-0.02101169,2.876679,47.94455,0.1342527,0.02195722,0,0,1.611646
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,35.45699,35.45699,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.292282,1.590635,0,0.2448831,-0.2448831,2.618549,43.6424,0.1342527,0.2559028,0,0,1.590635
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,34.8584,34.8584,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.564375,1.345752,0,0.07198277,-0.07198277,2.542673,42.37779,0.1342527,0.07522199,0,0,1.345752
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,34.45934,34.45934,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.644356,1.273769,0,0.1486806,-0.1486806,2.38595,39.76575,0.1342527,0.1553712,0,0,1.273769
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,34.10463,34.10463,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.809556,1.125088,0,0.05642289,-0.05642289,2.326475,38.7745,0.1342527,0.05896192,0,0,1.125088
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,33.73513,33.73513,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.872248,1.068665,0,0.1646802,-0.1646802,2.152886,35.88137,0.1342527,0.1720908,0,0,1.068665
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,33.38041,33.38041,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.055226,0.9039851,0,0.1811642,-0.1811642,1.961923,32.69864,0.1342527,0.1893166,0,0,0.9039851
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01623367,33.50901,33.23261,0.1550492,0.1550492,0,0,0,0.1550492,10.47002,0,0,0,0.01623367,0.1632097,0.1550492,0,0,4.25652,0.7228209,0,0.146976,-0.146976,1.806996,30.11654,0.1342527,0.1705541,0.01298694,0,0.7390546
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2219269,36.83749,32.98135,0,0,0,0,0,0,0,0,0,0,0.2219269,0,0,0,0,4.419827,0.5758449,0.2219269,0,0.2219269,2.017535,33.62551,0.1342253,0,0.1775416,0,0.7977719
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6286854,45.20281,33.69078,0.6731214,0.6731214,0,0,0,0.6731214,93.39851,1.110223E-16,0,0,0.6286854,0.7085488,0.6731214,0,0,4.1979,0.7755792,0,0.07986352,-0.07986352,1.933351,32.22245,0.1342253,0.7404335,0.5029483,0,1.404265
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5297388,44.93359,35.25006,0.6264434,0.6264434,0,-1,0,0.6264434,84.56291,0,0,0,0.5297388,0.6594141,0.6264434,0,0,4.286637,0.6957157,0,0.1296753,-0.1296753,1.796661,29.9443,0.1342253,0.6890877,0.423791,0,1.225454
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.8204538,52.96682,37.16406,1.650122,1.650122,0.425,0,0.172125,1.650122,49.72079,0,0,0,0.8204538,1.289602,1.225122,0,0,4.430721,0.5660404,0,0.4691485,-0.4691485,1.302135,21.70221,0.1342253,1.815134,0.656363,1.7,1.386494
