Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.194647,63.78473,39.01155,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.194647,0,0,1.452632,1.38,4.951997,0.09689192,2.574647,0,2.574647,3.74466,62.41087,0.1341942,0,0.9557176,1.7,1.291539
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.3284,69.30411,40.65212,0.5010136,0.5010136,1.497516,0,0.464922,0.5010136,265.1424,0,0,0,1.3284,0,0,0.9965027,0.9466776,2.37735,2.414074,2.275077,0,2.275077,5.902987,98.38293,0.1342126,0.551115,1.06272,1.7,3.742474
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.070865,64.63177,42.29269,0,0,0,0,0,0,0,0.9685922,0,0,1.070865,0,0,0,0,0.1022726,4.461644,0.1022726,0,0.1022726,6.000012,100,0.1342,0,0.8566919,0,5.532508
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.072465,65.63777,43.10558,0.8050514,0.8050514,0,-1,0,0.8050514,133.2169,0.2250424,0,0,1.072465,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1342,0.8855565,0.857972,0,5.626154
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.8460809,60.54799,43.39379,0.2281534,0.2281534,0,0,0,0.2281534,370.8386,0.6059194,0,0,0.8460809,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1342,0.2509688,0.6768647,0,5.39977
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5380358,54.18094,43.73373,0.8662243,0.8662243,0,0,0,0.8662243,62.11276,1.110223E-16,0,0,0.5380358,0.9118151,0.8662243,0,0,0,4.553689,0,0.3737793,-0.3737793,5.606014,93.43338,0.1342,0.9528468,0.4304287,0,5.091725
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1688939,46.30138,43.18687,0.8252938,0.8252938,0,0,0,0.8252938,20.4647,0,1.110223E-16,0,0.1688939,0.8687303,0.8252938,0,0,0.4153103,4.17991,0,0.6998364,-0.6998364,4.868322,81.13853,0.1342,0.9078231,0.1351151,0,4.348804
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02455399,42.11282,41.67193,0.7142681,0.7142681,0,0,0,0.7142681,3.437644,0,1.110223E-16,0,0.02455399,0.7518612,0.7142681,0,0,1.192906,3.480073,0,0.7273072,-0.7273072,4.101673,68.36108,0.1342,0.785695,0.01964319,0,3.504627
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,40.2974,40.2974,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,2.001025,2.752766,0,0.1358973,-0.1358973,3.958424,65.9736,0.1342,0.1420127,0,0,2.752766
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,39.05589,39.05589,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.152022,2.616869,0,0.2693072,-0.2693072,3.67455,61.24237,0.1342,0.281426,0,0,2.616869
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,37.82916,37.82916,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,2.451253,2.347562,0,0.3994504,-0.3994504,3.253492,54.22476,0.1342,0.4174256,0,0,2.347562
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,36.70589,36.70589,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,2.895086,1.948111,0,0.1797361,-0.1797361,3.064034,51.06712,0.1342,0.1878242,0,0,1.948111
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,35.99645,35.99645,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.094793,1.768375,0,0.109379,-0.109379,2.948738,49.14553,0.1342,0.114301,0,0,1.768375
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,35.47915,35.47915,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.216325,1.658996,0,0.2367197,-0.2367197,2.699213,44.9868,0.1342,0.2473721,0,0,1.658996
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,34.87318,34.87318,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,3.479347,1.422276,0,0.02937979,-0.02937979,2.668244,44.47065,0.1342,0.03070188,0,0,1.422276
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,34.48151,34.48151,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,3.511992,1.392897,0,0.1574801,-0.1574801,2.502246,41.70401,0.1342,0.1645667,0,0,1.392897
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,34.10463,34.10463,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,3.686969,1.235417,0,0.06285688,-0.06285688,2.435989,40.59973,0.1342,0.06568544,0,0,1.235417
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,33.75729,33.75729,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,3.75681,1.17256,0,0.05504587,-0.05504587,2.377965,39.63268,0.1342,0.05752294,0,0,1.17256
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,33.41736,33.41736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.817972,1.117514,0,0,0,2.377965,39.63268,0.1342,0,0,0,1.117514
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02200149,33.62965,33.25478,0.05817012,0.05817012,0,0,0,0.05817012,37.82266,0,6.938894E-18,0,0.02200149,0.06123171,0.05817012,0,0,3.817972,1.117514,0,0.03923022,-0.03923022,2.336613,38.94347,0.1342,0.06398714,0.01760119,0,1.139515
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2176638,36.80704,33.02569,0.1607368,0.1607368,0,0,0,0.1607368,135.4163,0,0,0,0.2176638,0.1691966,0.1607368,0,0,3.861562,1.078284,0.04846721,0,0.04846721,2.382593,39.7098,0.134194,0.1768104,0.174131,0,1.295947
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2956844,38.94004,33.73513,0.8068895,0.8068895,0,0,0,0.8068895,36.64497,0,0,0,0.2956844,0.8493573,0.8068895,0,0,3.813094,1.121904,0,0.553673,-0.553673,1.798971,29.98278,0.134194,0.8875784,0.2365475,0,1.417588
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6172339,46.72222,35.30919,1.071566,1.071566,0,-1,0,1.071566,57.60109,0,0,0.5216292,0.6172339,1.127965,1.071566,0,0,4.428287,0.5682311,0,0.5107308,-0.5107308,1.260613,21.01018,0.134194,1.178723,0.4937872,0,1.185465
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4363395,45.23703,37.24535,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,54.08165,0,0,0,0.4363395,0,0,0.8931838,0.8485246,4.995765,0.05750033,1.284864,0,1.284864,2.479542,41.32562,0.1343902,0.8874978,0.3490716,1.7,0.4938398
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3015156,44.59251,39.09284,0.90712,0.90712,1.7,0,0.5202,0.90712,33.23878,0,0,0,0.3015156,0,0,0.79288,0.753236,3.710901,1.213878,1.054752,0,1.054752,3.480167,58.00267,0.1345599,0.997832,0.2412125,1.7,1.515394
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.325343,46.77335,40.75558,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.325343,0,0,1.452632,1.38,2.656149,2.163155,1.705343,0,1.705343,5.097998,84.96646,0.134635,0,0.2602744,1.7,2.488497
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6613105,55.34491,42.40354,0,0,0,0,0,0,0,0,0,0,0.6613105,0,0,0,0,0.9508064,3.697963,0.6613105,0,0.6613105,5.725372,95.42268,0.1345537,0,0.5290484,0,4.359273
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.6038629,55.02286,43.23121,0.2369123,0.2369123,0,-1,0,0.2369123,254.8889,0.06498571,0,0,0.6038629,0.2493813,0.2369123,0,0,0.2894959,4.293143,0.2894959,0,0.2894959,6.000012,100,0.1345182,0.2606035,0.4830904,0,4.897006
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4309296,51.75316,43.51942,0.1779969,0.1779969,0,0,0,0.1779969,242.0996,0.2435645,0,0,0.4309296,0.1873651,0.1779969,0,0,0,4.553689,0,0,0,6.000012,100,0.1345182,0.1957965,0.3447437,0,4.984619
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3245668,49.9817,43.85197,0.0696557,0.0696557,0,0,0,0.0696557,465.9587,0.251245,0,0,0.3245668,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.1345182,0.07662127,0.2596534,0,4.878256
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1528769,46.09089,43.27555,1.078552,1.078552,0,0,0,1.078552,14.17428,0,0,0,0.1528769,1.135318,1.078552,0,0,0,4.553689,0,0.9824408,-0.9824408,4.964428,82.74031,0.1345182,1.186407,0.1223015,0,4.706566
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04082281,42.51023,41.77539,0.2844595,0.2844595,0,0,0,0.2844595,14.35101,0,0,0,0.04082281,0.2994311,0.2844595,0,0,1.091601,3.571248,0,0.2586083,-0.2586083,4.691832,78.19704,0.1345182,0.3129055,0.03265825,0,3.612071
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,40.38608,40.38608,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,1.378943,3.31264,0,0.7684724,-0.7684724,3.88179,64.69638,0.1345182,0.8030537,0,0,3.31264
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,39.09284,39.09284,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,2.232802,2.544168,0,0.6135713,-0.6135713,3.235029,53.91705,0.1345182,0.641182,0,0,2.544168
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,37.86611,37.86611,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,2.914547,1.930596,0,0.4056762,-0.4056762,2.807409,46.79006,0.1345182,0.4239316,0,0,1.930596
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,36.72805,36.72805,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,3.365299,1.52492,0,0.02494925,-0.02494925,2.781111,46.35175,0.1345182,0.02607197,0,0,1.52492
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,36.04079,36.04079,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,3.39302,1.499971,0,0.159519,-0.159519,2.612963,43.54929,0.1345182,0.1666973,0,0,1.499971
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,35.50132,35.50132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.570263,1.340452,0,0,0,2.612963,43.54929,0.1345182,0,0,0,1.340452
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,34.89535,34.89535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.570263,1.340452,0,0,0,2.612963,43.54929,0.1345182,0,0,0,1.340452
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,34.52585,34.52585,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,3.570263,1.340452,0,0.1485462,-0.1485462,2.456381,40.93961,0.1345182,0.1552307,0,0,1.340452
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,34.14896,34.14896,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,3.735315,1.191906,0,0.03783382,-0.03783382,2.416501,40.27493,0.1345182,0.03953634,0,0,1.191906
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,33.77208,33.77208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.777352,1.154072,0,0,0,2.416501,40.27493,0.1345182,0,0,0,1.154072
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,33.41736,33.41736,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,3.777352,1.154072,0,0.07054067,-0.07054067,2.342144,39.03566,0.1345182,0.073715,0,0,1.154072
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02432039,33.69149,33.27695,0.05883544,0.05883544,0,0,0,0.05883544,41.33629,0,0,0,0.02432039,0.06193205,0.05883544,0,0,3.855731,1.083531,0,0.03761166,-0.03761166,2.302498,38.3749,0.1345182,0.06471898,0.01945631,0,1.107852
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1300294,35.28582,33.04786,0.3154758,0.3154758,0,0,0,0.3154758,41.2169,0,5.551115E-17,0,0.1300294,0.3320798,0.3154758,0,0,3.897521,1.04592,0,0.2020504,-0.2020504,2.089519,34.82524,0.1345182,0.3470234,0.1040235,0,1.175949
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3394301,39.76292,33.75729,0.1676607,0.1676607,0,0,0,0.1676607,202.4506,0,0,0,0.3394301,0.1764849,0.1676607,0,0,4.122022,0.8438691,0.1629451,0,0.1629451,2.244102,37.40162,0.1344982,0.1844268,0.271544,0,1.183299
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5220125,44.91697,35.37569,0.720459,0.720459,0,-1,0,0.720459,72.45554,0,0,0,0.5220125,0.758378,0.720459,0,0,3.959077,0.9905196,0,0.2363655,-0.2363655,1.994951,33.24911,0.1344982,0.792505,0.41761,0,1.512532
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.683912,50.26706,37.32664,0.4100507,0.4100507,0,0,0,0.4100507,166.7872,0,0,0,0.683912,0.4316323,0.4100507,0,0,4.221705,0.7541541,0.2522797,0,0.2522797,2.234284,37.238,0.1344673,0.4510558,0.5471296,0,1.438066
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3372336,45.37841,39.1963,0.1310065,0.1310065,0,0,0,0.1310065,257.4175,0,0,0,0.3372336,0.1379015,0.1310065,0,0,3.969426,0.9812059,0.199332,0,0.199332,2.423387,40.38971,0.1344429,0.1441071,0.2697869,0,1.318439
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2113027,44.7011,40.84426,0,0,0,0,0,0,0,0,0,0,0.2113027,0,0,0,0,3.770094,1.160605,0.2113027,0,0.2113027,2.623847,43.73069,0.134417,0,0.1690421,0,1.371907
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4418254,50.90173,42.507,0.6815557,0.6815557,0,0,0,0.6815557,64.82602,0,0,0,0.4418254,0.7174271,0.6815557,0,0,3.558791,1.350777,0,0.2756017,-0.2756017,2.333337,38.88887,0.134417,0.7497113,0.3534603,0,1.792603
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2180282,47.40614,43.35684,0.07072791,0.07072791,0,-1,0,0.07072791,308.2633,0,0,0,0.2180282,0.07445043,0.07072791,0,0,3.865015,1.075176,0.1435777,0,0.1435777,2.469547,41.15903,0.1343994,0.0778007,0.1744225,0,1.293204
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2839352,48.93393,43.6081,0,0,0,0,0,0,0,0,0,0,0.2839352,0,0,0,0,3.721437,1.204395,0.2839352,0,0.2839352,2.738911,45.64843,0.1343646,0,0.2271481,0,1.488331
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2755369,49.15329,43.9776,0.00249208,0.00249208,0,0,0,0.00249208,11056.5,0,0,0,0.2755369,0.002623243,0.00249208,0,0,3.437502,1.459937,0.2729137,0,0.2729137,2.99782,49.96357,0.1343312,0.002741288,0.2204295,0,1.735474
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.07625011,44.78632,43.39379,0.780304,0.780304,0,0,0,0.780304,9.771848,0,0,0,0.07625011,0.8213726,0.780304,0,0,3.164588,1.705559,0,0.7451225,-0.7451225,2.212392,36.87312,0.1343312,0.8583344,0.06100009,0,1.78181
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03903019,42.55947,41.85668,1.323802,1.323802,0.425,0,0.172125,1.323802,2.948341,0,0,0,0.03903019,0.9461072,0.8988019,0,0,3.992502,0.9604369,0,0.907077,-0.907077,1.256249,20.93744,0.1343312,1.456182,0.03122415,1.7,0.9994671
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,40.4452,40.4452,0.4654291,0.05069188,0,-1,0,0.05069188,0,0,0.4147373,0.4612802,0,0.05335987,0.05069188,0,0,5.000366,0.05335987,0,0.05335987,-0.05335987,1.200002,20,0.1343312,0.5119721,0,0,0.05335987
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,39.15935,39.15935,0.9448743,0,0,-1,0,0,0,0,0.9448743,1.039362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343312,1.039362,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,37.91045,37.91045,1.483926,0,0,-1,0,0,0,0,1.483926,1.632319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343312,1.632319,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,36.76501,36.76501,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343312,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,36.06296,36.06296,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343312,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,35.53827,35.53827,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343312,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,34.93969,34.93969,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343312,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,34.5628,34.5628,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343312,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,34.1933,34.1933,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343312,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,33.79425,33.79425,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343312,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,33.4617,33.4617,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1345057,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02451216,33.73181,33.3139,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,29.73351,0,0,0,0.02451216,0,0,1.452632,1.38,3.679654,1.242,1.404512,0,1.404512,3.841623,64.02692,0.13464,0.09068347,0.01960973,1.7,1.266512
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.295222,38.24444,33.07003,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,30.49592,0,0,0,0.295222,0,0,0.7319295,0.6953331,2.275142,2.506061,0.9905551,0,0.9905551,4.781346,79.68893,0.1347977,1.064878,0.2361776,1.7,2.801283
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6407276,45.5531,33.79425,0.6913851,0.6913851,1.303052,0,0.4118331,0.6913851,92.67303,0,0,0,0.6407276,0,0,0.6116666,0.5810832,1.284587,3.397561,1.221811,0,1.221811,5.940457,99.00742,0.1348898,0.7605236,0.5125821,1.7,4.038288
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9473665,53.80639,35.45699,0,0,0,-1,0,0,0,0.8845902,0,0,0.9473665,0,0,0,0,0.0627763,4.49719,0.0627763,0,0.0627763,6.000012,100,0.1348822,0,0.7578932,0,5.444557
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.094344,59.45096,37.4301,1.157014,1.157014,0,0,0,1.157014,94.58345,0,0,0,1.094344,1.21791,1.157014,0,0,0,4.553689,0,0.1235657,-0.1235657,5.869762,97.82918,0.1348822,1.272715,0.875475,0,5.648033
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.191227,64.07453,39.32193,0.4125137,0.4125137,0,0,0,0.4125137,288.7727,0.6197067,0,0,1.191227,0.434225,0.4125137,0,0,0.1372952,4.430123,0.1372952,0,0.1372952,6.000012,100,0.1348654,0.4537651,0.9529815,0,5.62135
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.464876,73.61655,41.00684,1.331749,1.331749,0.425,0,0.172125,1.331749,109.9964,0.5104028,0,0,1.464876,0.954473,0.9067494,0,0,0,4.553689,0,0,0,6.000012,100,0.1348654,1.464924,1.171901,1.7,6.018565
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.487961,76.49078,42.64741,0.3151556,0.3151556,0,0,0,0.3151556,472.1353,1.156218,0,0,1.487961,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1348654,0.3466712,1.190369,0,6.04165
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.365637,74.00858,43.51942,0.3007838,0.3007838,0,-1,0,0.3007838,454.0261,1.049022,0,0,1.365637,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1348654,0.3308621,1.092509,0,5.919325
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.111766,67.42857,43.77068,0.1969108,0.1969108,0,0,0,0.1969108,564.604,0.904492,0,0,1.111766,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1348654,0.2166019,0.8894132,0,5.665455
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.6433373,56.86712,44.14757,0.1236331,0.1236331,0,0,0,0.1236331,520.36,0.5131972,0,0,0.6433373,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1348654,0.1359964,0.5146698,0,5.197026
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3457914,50.05304,43.51942,0,0,0,0,0,0,0,0.3457914,0,0,0.3457914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1348654,0,0.2766331,0,4.89948
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03561803,42.62392,41.98231,0.5666956,0.5666956,0,0,0,0.5666956,6.285214,0,1.110223E-16,0,0.03561803,0.5965217,0.5666956,0,0,0,4.553689,0,0.5609036,-0.5609036,5.408768,90.14595,0.1348654,0.6233651,0.02849443,0,4.589307
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,40.54866,40.54866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6232262,3.992785,0,0,0,5.408768,90.14595,0.1348654,0,0,0,3.992785
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,39.24064,39.24064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6232262,3.992785,0,0,0,5.408768,90.14595,0.1348654,0,0,0,3.992785
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,37.96957,37.96957,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6232262,3.992785,0,1.116019,-1.116019,4.23238,70.53952,0.1348654,1.16624,0,0,3.992785
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,36.83152,36.83152,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.863248,2.876766,0,0.1860619,-0.1860619,4.036253,67.27075,0.1348654,0.1944347,0,0,2.876766
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,36.12208,36.12208,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.069983,2.690704,0,0.04037018,-0.04037018,3.9937,66.56152,0.1348654,0.04218684,0,0,2.690704
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,35.58261,35.58261,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.114839,2.650334,0,0.06386036,-0.06386036,3.926385,65.43961,0.1348654,0.06673408,0,0,2.650334
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,34.97664,34.97664,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.185795,2.586473,0,0.1406548,-0.1406548,3.778121,62.96857,0.1348654,0.1469843,0,0,2.586473
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,34.60714,34.60714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.342078,2.445818,0,0,0,3.778121,62.96857,0.1348654,0,0,0,2.445818
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,34.23025,34.23025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.342078,2.445818,0,0,0,3.778121,62.96857,0.1348654,0,0,0,2.445818
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,33.83858,33.83858,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.342078,2.445818,0,0.272969,-0.272969,3.490387,58.173,0.1348654,0.2852526,0,0,2.445818
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,33.50604,33.50604,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.645377,2.172849,0,0.1322028,-0.1322028,3.351033,55.85044,0.1348654,0.138152,0,0,2.172849
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01790322,33.64114,33.33607,0.07047797,0.07047797,0,0,0,0.07047797,25.40257,0,0,0,0.01790322,0.07418734,0.07047797,0,0,2.792269,2.040647,0,0.05628412,-0.05628412,3.291704,54.86163,0.1348654,0.07752577,0.01432258,0,2.05855
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2798117,38.00401,33.10698,0,0,0,0,0,0,0,0,0,0,0.2798117,0,0,0,0,2.854807,1.984362,0.2798117,0,0.2798117,3.557157,59.28583,0.1348312,0,0.2238494,0,2.264174
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.6351409,45.49022,33.83858,0.7555659,0.7555659,0,0,0,0.7555659,84.06162,0,1.110223E-16,0,0.6351409,0.7953325,0.7555659,0,0,2.574995,2.236193,0,0.1601916,-0.1601916,3.3883,56.47156,0.1348312,0.8311225,0.5081127,0,2.871334
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,0.9921103,54.89459,35.53827,0.3468261,0.3468261,0,-1,0,0.3468261,286.0541,0,0,0,0.9921103,0.3650801,0.3468261,0,0,2.752986,2.076002,0.6270302,0,0.6270302,3.983153,66.38576,0.1347546,0.3815087,0.7936882,0,3.068112
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.075139,59.11877,37.53356,0.6903735,0.6903735,0,0,0,0.6903735,155.733,0,0,0,1.075139,0.7267089,0.6903735,0,0,2.125956,2.640329,0.3484302,0,0.3484302,4.313703,71.89491,0.1347121,0.7594109,0.8601113,0,3.715468
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.041125,60.55767,39.44756,0.3173659,0.3173659,0,0,0,0.3173659,328.052,0,0,0,1.041125,0.3340693,0.3173659,0,0,1.777526,2.953916,0.7070557,0,0.7070557,4.984475,83.07442,0.1346259,0.3491025,0.8329,0,3.995041
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.111246,64.25198,41.13247,0.8070205,0.8070205,0,0,0,0.8070205,137.6974,0,0,0,1.111246,0.8494953,0.8070205,0,0,1.07047,3.590266,0.2617509,0,0.2617509,5.232794,87.21306,0.134594,0.8877226,0.888997,0,4.701512
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.09226,65.79028,42.81738,0,0,0,0,0,0,0,0.2835405,0,0,1.09226,0,0,0,0,0.808719,3.825842,0.808719,0,0.808719,6.000012,100,0.1344956,0,0.8738076,0,4.918101
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.106042,67.13109,43.64505,0.4639536,0.4639536,0,-1,0,0.4639536,238.395,0.6176701,0,0,1.106042,0.4883722,0.4639536,0,0,0,4.553689,0,0,0,6.000012,100,0.1344956,0.510349,0.8848338,0,5.659731
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.067776,66.51456,43.94065,0.2098929,0.2098929,0,0,0,0.2098929,508.724,0.8468357,0,0,1.067776,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1344956,0.2308822,0.8542205,0,5.621465
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.7730048,59.8731,44.27319,0.6490755,0.6490755,0,0,0,0.6490755,119.0932,0.08976739,0,0,0.7730048,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1344956,0.7139831,0.6184039,0,5.326694
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3325194,49.92254,43.64505,0.6523935,0.6523935,0,0,0,0.6523935,50.96915,0,0,0,0.3325194,0.68673,0.6523935,0,0,0,4.553689,0,0.3542106,-0.3542106,5.626641,93.77717,0.1344956,0.7176329,0.2660156,0,4.886209
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03595827,42.77848,42.13011,0.1741405,0.1741405,0,0,0,0.1741405,20.64899,0,0,0,0.03595827,0.1833058,0.1741405,0,0,0.3935673,4.199478,0,0.1473476,-0.1473476,5.471323,91.18854,0.1344956,0.1915546,0.02876662,0,4.235436
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,40.65212,40.65212,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5572868,4.052131,0,0.7869782,-0.7869782,4.641776,77.36277,0.1344956,0.8223922,0,0,4.052131
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,39.32193,39.32193,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.431707,3.265153,0,0.2099702,-0.2099702,4.420447,73.67397,0.1344956,0.2194189,0,0,3.265153
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,38.05825,38.05825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.665007,3.055182,0,0,0,4.420447,73.67397,0.1344956,0,0,0,3.055182
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,36.9128,36.9128,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.665007,3.055182,0,0.01471417,-0.01471417,4.404937,73.41547,0.1344956,0.01537631,0,0,3.055182
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,36.20337,36.20337,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.681356,3.040468,0,0.002716814,-0.002716814,4.402073,73.36774,0.1344956,0.00283907,0,0,3.040468
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,35.6639,35.6639,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.684375,3.037751,0,0.1997555,-0.1997555,4.191513,69.85841,0.1344956,0.2087445,0,0,3.037751
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,35.04315,35.04315,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.906326,2.837996,0,0.09187421,-0.09187421,4.094669,68.24434,0.1344956,0.09600855,0,0,2.837996
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,34.64409,34.64409,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,2.008408,2.746122,0,0.04271343,-0.04271343,4.049645,67.49394,0.1344956,0.04463554,0,0,2.746122
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,34.27459,34.27459,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.055867,2.703408,0,0.09395247,-0.09395247,3.95061,65.84337,0.1344956,0.09818033,0,0,2.703408
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,33.87553,33.87553,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.160259,2.609456,0,0.08808783,-0.08808783,3.857758,64.29583,0.1344956,0.09205178,0,0,2.609456
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,33.54299,33.54299,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.258135,2.521368,0,0.1807792,-0.1807792,3.6672,61.11987,0.1344956,0.1889142,0,0,2.521368
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02377049,33.78581,33.38041,0.2013254,0.2013254,0,0,0,0.2013254,11.807,0,2.775558E-17,0,0.02377049,0.2119215,0.2013254,0,0,2.459,2.340589,0,0.188151,-0.188151,3.468871,57.8144,0.1344956,0.221458,0.0190164,0,2.364359
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2858349,38.15854,33.15132,0,0,0,0,0,0,0,0,0,0,0.2858349,0,0,0,0,2.668057,2.152438,0.2858349,0,0.2858349,3.740038,62.33384,0.1344609,0,0.2286679,0,2.438272
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.7190752,47.23814,33.89771,0.2945301,0.2945301,0,0,0,0.2945301,244.1432,0,0,0,0.7190752,0.3100317,0.2945301,0,0,2.382222,2.409689,0.4090435,0,0.4090435,4.12809,68.80137,0.1344112,0.3239831,0.5752602,0,3.128764
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.13923,58.38435,35.62695,1.403317,1.38,0,-1,0,1.38,82.55288,2.220446E-16,0.02331748,0.1636492,1.13923,1.452632,1.38,0,0,1.973179,2.777828,0,0.3134018,-0.3134018,3.797736,63.29547,0.1344112,1.543649,0.9113838,0,3.917058
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.288821,64.52471,37.65919,0.740781,0.740781,0,0,0,0.740781,173.9814,0,0,0,1.288821,0.7797695,0.740781,0,0,2.321403,2.464427,0.5090514,0,0.5090514,4.280664,71.34427,0.1343494,0.8148591,1.031057,0,3.753247
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.454063,71.45206,39.59536,0.9525728,0.9525728,0,0,0,0.9525728,152.6459,0,0,0,1.454063,1.002708,0.9525728,0,0,1.812351,2.922573,0.4513547,0,0.4513547,4.708857,78.4808,0.1342947,1.04783,1.16325,0,4.376636
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.295146,69.19246,41.28027,0,0,0,0,0,0,0,0,0,0,1.295146,0,0,0,0,1.360997,3.328792,1.295146,0,1.295146,5.937541,98.95881,0.1341378,0,1.036117,0,4.623938
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.045007,64.76282,42.943,0.4418895,0.4418895,0,0,0,0.4418895,236.4859,0.5140089,0,0,1.045007,0.4651468,0.4418895,0,0,0.06585081,4.494423,0.06585081,0,0.06585081,6.000012,100,0.1341299,0.4860784,0.8360052,0,5.53943
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.040723,65.68811,43.81502,0.4568028,0.4568028,0,-1,0,0.4568028,227.8275,0.5598775,0,0,1.040723,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.1341299,0.5024831,0.8325781,0,5.594411
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.6409698,56.76742,44.10323,0.1600714,0.1600714,0,0,0,0.1600714,400.4275,0.4724736,0,0,0.6409698,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1341299,0.1760785,0.5127758,0,5.194659
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5646005,55.49581,44.43578,0.3198565,0.3198565,0,0,0,0.3198565,176.5168,0.2279094,0,0,0.5646005,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1341299,0.3518421,0.4516804,0,5.118289
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2376932,48.25383,43.81502,0.000126088,0.000126088,0,0,0,0.000126088,188513.7,0.2375605,0,0,0.2376932,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1341299,0.0001386968,0.1901546,0,4.791382
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03353615,42.86075,42.25574,0.4479527,0.4479527,0,0,0,0.4479527,7.486537,0,0,0,0.03353615,0.4715292,0.4479527,0,0,0,4.553689,0,0.437993,-0.437993,5.538327,92.30526,0.1341299,0.492748,0.02682892,0,4.587225
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,40.77775,40.77775,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.486659,4.115696,0,0.5665687,-0.5665687,4.941111,82.35168,0.1341299,0.5920643,0,0,4.115696
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,39.40322,39.40322,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.11618,3.549127,0,0.4571106,-0.4571106,4.459274,74.32108,0.1341299,0.4776805,0,0,3.549127
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,38.13954,38.13954,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.62408,3.092016,0,0.1337813,-0.1337813,4.318256,71.97079,0.1341299,0.1398014,0,0,3.092016
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,36.97192,36.97192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.772726,2.958235,0,0,0,4.318256,71.97079,0.1341299,0,0,0,2.958235
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,36.26988,36.26988,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.772726,2.958235,0,0.07895747,-0.07895747,4.235028,70.58366,0.1341299,0.08251055,0,0,2.958235
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,35.70824,35.70824,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.860457,2.879278,0,0.007192685,-0.007192685,4.227446,70.45729,0.1341299,0.007516356,0,0,2.879278
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,35.0801,35.0801,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.868449,2.872085,0,0.263201,-0.263201,3.950008,65.83333,0.1341299,0.2750451,0,0,2.872085
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,34.68843,34.68843,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.160894,2.608884,0,0.1502239,-0.1502239,3.791658,63.19417,0.1341299,0.156984,0,0,2.608884
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,34.31154,34.31154,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.32781,2.45866,0,0.120157,-0.120157,3.665001,61.08323,0.1341299,0.1255641,0,0,2.45866
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,33.91988,33.91988,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.461318,2.338503,0,0.06676701,-0.06676701,3.594623,59.91026,0.1341299,0.06977153,0,0,2.338503
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,33.58733,33.58733,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.535503,2.271736,0,0.01868853,-0.01868853,3.574923,59.58193,0.1341299,0.01952952,0,0,2.271736
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.0222625,33.79707,33.41736,0.04129203,0.04129203,0,0,0,0.04129203,53.91476,0,0,0,0.0222625,0.0434653,0.04129203,0,0,2.556268,2.253048,0,0.0212028,-0.0212028,3.552573,59.20944,0.1341299,0.04542124,0.01781,0,2.27531
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3349099,39.0968,33.19566,1.046556,1.046556,0,0,0,1.046556,32.00114,0,2.220446E-16,0,0.3349099,1.101638,1.046556,0,0,2.579827,2.231845,0,0.7667282,-0.7667282,2.744371,45.73942,0.1341299,1.151212,0.2679279,0,2.566755
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.6361574,45.62219,33.94204,0.7364451,0.7364451,0,0,0,0.7364451,86.38219,0,0,0,0.6361574,0.7752053,0.7364451,0,0,3.431747,1.465117,0,0.1390479,-0.1390479,2.597801,43.2966,0.1341299,0.8100896,0.5089259,0,2.101274
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.072495,56.92041,35.70824,0,0,0,-1,0,0,0,0,0,0,1.072495,0,0,0,0,3.586245,1.326069,1.072495,0,1.072495,3.61526,60.25421,0.1340003,0,0.8579962,0,2.398564
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.14923,61.16231,37.76265,0.4147972,0.4147972,0,0,0,0.4147972,277.0583,0,0,0,1.14923,0.4366286,0.4147972,0,0,2.51375,2.291314,0.7126017,0,0.7126017,4.291293,71.52141,0.1339144,0.4562769,0.9193842,0,3.440545
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.434143,71.04866,39.72099,0.985914,0.985914,0,0,0,0.985914,145.4633,0,0,0,1.434143,1.037804,0.985914,0,0,1.801148,2.932656,0.3963384,0,0.3963384,4.667293,77.78806,0.1338666,1.084505,1.147314,0,4.366798
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.523529,75.92597,41.42067,0.09734106,0.09734106,0,0,0,0.09734106,1565.145,0.01625519,0,0,1.523529,0.1024643,0.09734106,0,0,1.404809,3.289361,1.404809,0,1.404809,6.000012,100,0.1336976,0.1070752,1.218823,0,4.81289
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.382557,74.01929,43.14992,0.2201236,0.2201236,0,0,0,0.2201236,628.0818,1.150848,0,0,1.382557,0.2317091,0.2201236,0,0,0,4.553689,0,0,0,6.000012,100,0.1336976,0.242136,1.106045,0,5.936245
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.267318,71.87318,44.02194,0.8816149,0.8816149,0,-1,0,0.8816149,143.7497,0.3393028,0,0,1.267318,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1336976,0.9697763,1.013855,0,5.821007
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.7358779,59.03911,44.27319,0.7663143,0.7663143,0,0,0,0.7663143,96.02821,0,0,0,0.7358779,0.8066466,0.7663143,0,0,0,4.553689,0,0.07076873,-0.07076873,5.925415,98.75672,0.1336976,0.8429457,0.5887023,0,5.289567
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.6254374,56.98092,44.60574,0.4868125,0.4868125,0,0,0,0.4868125,128.476,0.03437127,0,0,0.6254374,0.5124342,0.4868125,0,0,0.07863192,4.48292,0.07863192,0,0.07863192,6.000012,100,0.1336882,0.5354937,0.5003499,0,5.108357
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3128462,49.84369,43.94065,0.7719444,0.7719444,0,0,0,0.7719444,40.52703,0,0,0,0.3128462,0.8125731,0.7719444,0,0,0,4.553689,0,0.4997269,-0.4997269,5.473254,91.22071,0.1336882,0.8491389,0.2502769,0,4.866535
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.0307204,42.93585,42.38137,0.09848446,0.09848446,0,0,0,0.09848446,31.19314,0,0,0,0.0307204,0.1036679,0.09848446,0,0,0.5552521,4.053962,0,0.07294746,-0.07294746,5.39636,89.93916,0.1336882,0.1083329,0.02457632,0,4.084682
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,40.85904,40.85904,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.6363049,3.981014,0,0.001560203,-0.001560203,5.394716,89.91174,0.1336882,0.001630412,0,0,3.981014
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,39.46973,39.46973,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.6380385,3.979454,0,0.7882245,-0.7882245,4.563854,76.06408,0.1336882,0.8236946,0,0,3.979454
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,38.19866,38.19866,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.513843,3.19123,0,0.4075295,-0.4075295,4.13428,68.90453,0.1336882,0.4258684,0,0,3.19123
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,37.01627,37.01627,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,1.966654,2.7837,0,0.09624764,-0.09624764,4.032826,67.21364,0.1336882,0.1005788,0,0,2.7837
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,36.30683,36.30683,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.073596,2.687453,0,0.187313,-0.187313,3.835381,63.92289,0.1336882,0.195742,0,0,2.687453
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,35.75258,35.75258,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.281721,2.50014,0,0.1101249,-0.1101249,3.719299,61.9882,0.1336882,0.1150805,0,0,2.50014
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,35.12444,35.12444,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.404082,2.390015,0,0.181369,-0.181369,3.52812,58.80187,0.1336882,0.1895306,0,0,2.390015
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,34.7106,34.7106,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.605603,2.208646,0,0.1893022,-0.1893022,3.328578,55.47618,0.1336882,0.1978208,0,0,2.208646
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,34.33371,34.33371,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.815939,2.019344,0,0.1875908,-0.1875908,3.130839,52.18055,0.1336882,0.1960323,0,0,2.019344
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,33.94204,33.94204,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.024374,1.831753,0,0.1121737,-0.1121737,3.012598,50.20987,0.1336882,0.1172215,0,0,1.831753
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,33.58733,33.58733,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.149011,1.719579,0,0.07152322,-0.07152322,2.937206,48.95333,0.1336882,0.07474177,0,0,1.719579
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02179458,33.78907,33.41736,0.1713913,0.1713913,0,0,0,0.1713913,12.71627,0,0,0,0.02179458,0.1804119,0.1713913,0,0,3.228481,1.648056,0,0.1586173,-0.1586173,2.770009,46.16672,0.1336882,0.1885304,0.01743566,0,1.669851
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3339092,39.0785,33.19566,0.1031719,0.1031719,0,0,0,0.1031719,323.6435,0,0,0,0.3339092,0.108602,0.1031719,0,0,3.404722,1.489439,0.2253072,0,0.2253072,2.983754,49.72913,0.1336611,0.1134891,0.2671273,0,1.823348
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5671321,44.30457,33.979,0.7681522,0.7681522,0,0,0,0.7681522,73.83069,0,0,0,0.5671321,0.8085812,0.7681522,0,0,3.179415,1.692215,0,0.2414492,-0.2414492,2.729244,45.48731,0.1336611,0.8449674,0.4537057,0,2.259347
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8801339,52.7133,35.78953,0.9241707,0.9241707,0,-1,0,0.9241707,95.23499,0,0,0,0.8801339,0.9728113,0.9241707,0,0,3.447692,1.450766,0,0.09267738,-0.09267738,2.631553,43.85914,0.1336611,1.016588,0.7041071,0,2.3309
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.090093,59.91595,37.91045,0.859298,0.859298,0,0,0,0.859298,126.8586,0,0,0,1.090093,0.9045242,0.859298,0,0,3.550667,1.358089,0.1855691,0,0.1855691,2.8076,46.79324,0.1336388,0.9452278,0.8720746,0,2.448182
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.35471,69.07734,39.90574,1.714919,1.714919,0.425,0,0.172125,1.714919,78.99557,0,0,0,1.35471,1.35781,1.289919,0,0,3.365098,1.525101,0,0.003099486,-0.003099486,2.804333,46.73878,0.1336388,1.886411,1.083768,1.7,2.879811
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.299443,69.72606,41.61281,0.8955659,0.8955659,1.7,0,0.5202,0.8955659,145.0975,0,0,0,1.299443,0,0,0.8044341,0.7642124,3.368542,1.522001,2.063656,0,2.063656,4.762088,79.36798,0.1337383,0.9851224,1.039555,1.7,2.821445
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.9909506,63.92647,43.35684,0.4488061,0.4488061,0.7470449,0,0.2600433,0.4488061,220.797,0,0,0,0.9909506,0,0,0.2982387,0.2833268,1.304886,3.379291,1.274277,0,1.274277,5.970974,99.51604,0.1336732,0.4936868,0.7927606,1.7,4.370242
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.100419,67.68903,44.22886,0.4933718,0.4933718,0,-1,0,0.4933718,223.0405,0.5504716,0,0,1.100419,0.5193387,0.4933718,0,0,0.03060871,4.526141,0.03060871,0,0.03060871,6.000012,100,0.1336695,0.542709,0.8803353,0,5.62656
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.091302,67.75732,44.48011,0.1438698,0.1438698,0,0,0,0.1438698,758.5342,0.9398602,0,0,1.091302,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1336695,0.1582568,0.8730417,0,5.644991
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.74693,59.83842,44.76832,0.1022592,0.1022592,0,0,0,0.1022592,730.4284,0.6392888,0,0,0.74693,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1336695,0.1124851,0.597544,0,5.300619
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3111888,49.98024,44.10323,0.8623835,0.8623835,0,0,0,0.8623835,36.08474,0,0,0,0.3111888,0.9077721,0.8623835,0,0,0,4.553689,0,0.5965832,-0.5965832,5.371158,89.51912,0.1336695,0.9486218,0.2489511,0,4.864878
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.03070901,43.09879,42.54395,0.8169367,0.8169367,0,0,0,0.8169367,3.759045,0,0,0,0.03070901,0.8599333,0.8169367,0,0,0.6628703,3.957106,0,0.8292243,-0.8292243,4.497079,74.95116,0.1336695,0.8986303,0.02456721,0,3.987815
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,41.00684,41.00684,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.584231,3.127881,0,1.193419,-1.193419,3.239105,53.98497,0.1336695,1.247123,0,0,3.127881
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,39.59536,39.59536,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,2.910252,1.934462,0,0.9327513,-0.9327513,2.255898,37.59823,0.1336695,0.9747251,0,0,1.934462
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,38.28733,38.28733,1.375032,0.9516253,0,-1,0,0.9516253,0,0,0.4234063,0.5609095,0,1.001711,0.9516253,0,0,3.946642,1.001711,0,1.001711,-1.001711,1.200002,20,0.1336695,1.512535,0,0,1.001711
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,37.09755,37.09755,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336695,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,36.39551,36.39551,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336695,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,35.8117,35.8117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336695,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,35.16878,35.16878,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336695,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,34.74755,34.74755,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336695,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,34.37805,34.37805,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336695,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,33.96421,33.96421,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1336695,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,33.6095,33.6095,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1338222,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01342811,33.66838,33.43953,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01342811,0,0,1.452632,1.38,3.679654,1.242,1.393428,0,1.393428,3.831107,63.85166,0.1339341,0,0.01074249,1.7,1.255428
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3771412,39.88853,33.21044,1.276988,1.276988,1.7,0,0.5202,1.276988,29.53366,0,0,0,0.3771412,0,0,0.4230123,0.4018617,2.286226,2.496085,0.7790029,0,0.7790029,4.570134,76.16875,0.1340525,1.404686,0.301713,1.7,2.873226
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7514263,48.03607,34.02333,0.03316971,0.03316971,0.8287456,0,0.2823476,0.03316971,2265.399,0,0,0,0.7514263,0,0,0.7955759,0.7557971,1.507223,3.197188,1.507223,0,1.507223,6.000012,100,0.1339816,0.03648668,0.601141,1.7,3.948614
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.084285,57.4096,35.89299,1.16113,1.16113,0,-1,0,1.16113,93.38192,0,2.220446E-16,0,1.084285,1.222242,1.16113,0,0,0,4.553689,0,0.1379566,-0.1379566,5.854593,97.57635,0.1339816,1.277243,0.8674284,0,5.637974
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.280091,64.79218,38.05825,0,0,0,0,0,0,0,1.126806,0,0,1.280091,0,0,0,0,0.1532852,4.415732,0.1532852,0,0.1532852,6.000012,100,0.1339633,0,1.024073,0,5.695823
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.475894,72.68227,40.05353,0.3388053,0.3388053,0,0,0,0.3388053,435.6172,1.119257,0,0,1.475894,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1339633,0.3726859,1.180716,0,6.029583
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.318987,70.49323,41.79756,0,0,0,0,0,0,0,1.318987,0,0,1.318987,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339633,0,1.05519,0,5.872676
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.253444,70.86273,43.51942,0.9835886,0.9835886,0,0,0,0.9835886,127.4359,0.2180881,0,0,1.253444,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1339633,1.081947,1.002756,0,5.807133
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.9165123,63.3886,44.43578,0.1969844,0.1969844,0,-1,0,0.1969844,465.2716,0.7091604,0,0,0.9165123,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1339633,0.2166828,0.7332098,0,5.470201
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.7571629,59.97829,44.68703,0.4273746,0.4273746,0,0,0,0.4273746,177.1661,0.3072948,0,0,0.7571629,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1339633,0.4701121,0.6057303,0,5.310852
