Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5586343,55.95206,44.97524,0.4001484,0.4001484,0,0,0,0.4001484,139.6068,0.1374255,0,0,0.5586343,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1339633,0.4401633,0.4469075,0,5.112323
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.2986689,49.91122,44.27319,0,0,0,0,0,0,0,0.2986689,0,0,0.2986689,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339633,0,0.2389351,0,4.852358
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02896217,43.21542,42.69175,0,0,0,0,0,0,0,0.02896217,0,0,0.02896217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339633,0,0.02316973,0,4.582651
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,41.13247,41.13247,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1339633,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,39.67665,39.67665,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1339633,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,38.39079,38.39079,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1339633,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,37.18623,37.18623,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1339633,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,36.45463,36.45463,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1339633,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,35.87082,35.87082,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1339633,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,35.2279,35.2279,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1339633,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,34.79189,34.79189,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1339633,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,34.40022,34.40022,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1339633,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,33.979,33.979,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1339633,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,33.64645,33.64645,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1339633,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02081204,33.83893,33.48387,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.444791,0,0,0,0.02081204,0,0,1.377072,1.308218,4.939812,0.107858,1.32903,0,1.32903,2.574524,42.90864,0.1341491,0.3552209,0.01664963,1.7,0.12867
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2940724,38.39157,33.23261,1.226462,1.226462,1.7,0,0.5202,1.226462,23.9773,0,0,0,0.2940724,0,0,0.4735383,0.4498613,3.610782,1.303985,0.7439337,0,0.7439337,3.280281,54.67124,0.1342635,1.349108,0.2352579,1.7,1.598058
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7469996,47.99407,34.06767,1.041432,1.041432,1.7,0,0.5202,1.041432,71.72814,0,0,0,0.7469996,0,0,0.6585683,0.6256399,2.866848,1.973526,1.37264,0,1.37264,4.582481,76.37453,0.1344434,1.145575,0.5975997,1.7,2.720525
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.068756,57.17052,35.99645,0.5307065,0.5307065,0,-1,0,0.5307065,201.3837,0,0,0,1.068756,0.5586385,0.5307065,0,0,1.494209,3.208901,0.5101178,0,0.5101178,5.066422,84.44019,0.1343825,0.5837772,0.855005,0,4.277658
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.294717,65.34368,38.19866,1.076679,1.076679,0,0,0,1.076679,120.251,0,0,0,1.294717,1.133346,1.076679,0,0,0.9840908,3.668007,0.161371,0,0.161371,5.219512,86.99168,0.1343632,1.184347,1.035774,0,4.962725
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.482922,73.102,40.21611,0.7505615,0.7505615,0,0,0,0.7505615,197.575,0,0,0,1.482922,0.7900648,0.7505615,0,0,0.8227198,3.813241,0.6928571,0,0.6928571,5.876813,97.94669,0.1342806,0.8256177,1.186337,0,5.296163
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.524816,76.69537,41.96014,0.4634584,0.4634584,0,0,0,0.4634584,329.0082,0.9071026,0,0,1.524816,0.4878509,0.4634584,0,0,0.1298627,4.436812,0.1298627,0,0.1298627,6.000012,100,0.1342651,0.5098042,1.219853,0,5.961629
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.328209,73.15607,43.68939,1.009123,1.009123,0,0,0,1.009123,131.6202,0.2659745,0,0,1.328209,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1342651,1.110035,1.062567,0,5.881898
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.9878979,65.31358,44.60574,0.6506761,0.6506761,0,-1,0,0.6506761,151.8264,0.3029757,0,0,0.9878979,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1342651,0.7157438,0.7903184,0,5.541587
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6641263,58.08965,44.84961,0.141328,0.141328,0,0,0,0.141328,469.9183,0.5153599,0,0,0.6641263,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1342651,0.1554608,0.531301,0,5.217815
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5037271,54.97858,45.14521,1.154853,1.154853,0,0,0,1.154853,43.61827,0,0,0,0.5037271,1.215635,1.154853,0,0,0,4.553689,0,0.711908,-0.711908,5.249595,87.49307,0.1342651,1.270339,0.4029817,0,5.057416
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2438245,49.01155,44.43578,1.0691,1.0691,0,0,0,1.0691,22.80652,0,0,0,0.2438245,1.125368,1.0691,0,0,0.7910089,3.841781,0,0.8815438,-0.8815438,4.320366,72.00596,0.1342651,1.17601,0.1950596,0,4.085606
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02677988,43.33892,42.85432,0.34856,0.34856,0,0,0,0.34856,7.683005,0,5.551115E-17,0,0.02677988,0.3669052,0.34856,0,0,1.770502,2.960237,0,0.3401254,-0.3401254,3.961843,66.03058,0.1342651,0.383416,0.0214239,0,2.987017
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,41.25809,41.25809,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.148419,2.620112,0,0.826161,-0.826161,3.090993,51.51644,0.1342651,0.8633382,0,0,2.620112
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,39.78011,39.78011,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.066376,1.793951,0,0.1079706,-0.1079706,2.977182,49.61959,0.1342651,0.1128292,0,0,1.793951
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,38.47208,38.47208,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.186343,1.68598,0,0.03083883,-0.03083883,2.944675,49.07781,0.1342651,0.03222658,0,0,1.68598
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,37.26752,37.26752,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.220608,1.655141,0,0.157217,-0.157217,2.778953,46.3158,0.1342651,0.1642917,0,0,1.655141
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,36.53592,36.53592,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.395294,1.497924,0,0.2787125,-0.2787125,2.485165,41.41933,0.1342651,0.2912546,0,0,1.497924
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,35.93733,35.93733,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.704974,1.219212,0,0.1300462,-0.1300462,2.348084,39.13465,0.1342651,0.1358983,0,0,1.219212
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,35.27224,35.27224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.84947,1.089166,0,0,0,2.348084,39.13465,0.1342651,0,0,0,1.089166
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,34.83623,34.83623,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.84947,1.089166,0,0.1346968,-0.1346968,2.206101,36.76828,0.1342651,0.1407581,0,0,1.089166
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,34.415,34.415,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,3.999133,0.954469,0,0.2153207,-0.2153207,1.979133,32.98549,0.1342651,0.2250102,0,0,0.954469
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,34.00116,34.00116,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.238379,0.7391483,0,0.1640958,-0.1640958,1.806161,30.10262,0.1342651,0.1714801,0,0,0.7391483
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,33.64645,33.64645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.420707,0.5750524,0,0,0,1.806161,30.10262,0.1342651,0,0,0,0.5750524
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009483154,33.64546,33.48387,0.1805823,0.1805823,0,0,0,0.1805823,5.251432,0,2.775558E-17,0,0.009483154,0.1900866,0.1805823,0,0,4.420707,0.5750524,0,0.1806034,-0.1806034,1.615788,26.92975,0.1342651,0.1986405,0.007586523,0,0.5845356
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1231361,35.37526,33.25478,0,0,0,0,0,0,0,0,0,0,0.1231361,0,0,0,0,4.621377,0.394449,0.1231361,0,0.1231361,1.732605,28.8767,0.1342504,0,0.09850887,0,0.5175851
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1110275,36.00924,34.08984,0.2302134,0.2302134,0,0,0,0.2302134,48.22807,0,2.775558E-17,0,0.1110275,0.2423299,0.2302134,0,0,4.498241,0.5052715,0,0.1313024,-0.1313024,1.5942,26.56995,0.1342504,0.2532347,0.08882198,0,0.616299
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3623747,42.60465,36.07774,0.5724223,0.5724223,0,-1,0,0.5724223,63.30548,0,0,0.2055427,0.3623747,0.6025497,0.5724223,0,0,4.644133,0.3739691,0,0.2401751,-0.2401751,1.341034,22.35052,0.1342504,0.6296645,0.2898997,0,0.7363437
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1842935,41.62323,38.32429,0.6068493,0.6068493,0.425,0,0.172125,0.6068493,30.3689,2.775558E-17,0,0,0.1842935,0.1914203,0.1818493,0,0,4.910995,0.133794,0,0.007126828,-0.007126828,1.333521,22.22531,0.1342504,0.6675342,0.1474348,1.7,0.3180875
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.09931672,42.14761,40.36391,1.283478,1.283478,1.7,0,0.5202,1.283478,7.738093,0,0,0,0.09931672,0,0,0.4165221,0.395696,4.918913,0.1266672,0.4950128,0,0.4950128,1.803132,30.05213,0.1343289,1.411826,0.07945337,1.7,0.2259839
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.123061,44.34911,42.10794,1.107295,1.107295,1.7,0,0.5202,1.107295,11.11366,0,0,0,0.123061,0,0,0.5927054,0.5630701,4.4239,0.5721787,0.6861311,0,0.6861311,2.454053,40.9008,0.1344381,1.218024,0.09844878,1.7,0.6952396
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.133244,46.3092,43.85197,0.6628458,0.6628458,1.7,0,0.5202,0.6628458,20.1018,0,0,0,0.133244,0,0,1.037154,0.9852964,3.737769,1.189697,1.11854,0,1.11854,3.515193,58.58644,0.1346175,0.7291304,0.1065952,1.7,1.322941
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.134566,47.31032,44.81266,1.151322,1.151322,0,-1,0,1.151322,11.68796,0,0,0,0.134566,1.211917,1.151322,0,0,2.619229,2.196383,0,1.077351,-1.077351,2.379565,39.65934,0.1346175,1.266454,0.1076528,0,2.330949
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2221503,49.19355,45.01958,0.4239607,0.4239607,0,0,0,0.4239607,52.3988,0,0,0,0.2221503,0.4462744,0.4239607,0,0,3.816286,1.119032,0,0.2241241,-0.2241241,2.143318,35.72189,0.1346175,0.4663568,0.1777203,0,1.341182
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07003196,46.60172,45.30779,0.5636874,0.5636874,0,0,0,0.5636874,12.4239,0,1.110223E-16,0,0.07003196,0.5933551,0.5636874,0,0,4.065313,0.8949075,0,0.5233232,-0.5233232,1.591687,26.52806,0.1346175,0.6200562,0.05602556,0,0.9649395
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.0385317,45.3118,44.60574,1.184468,1.184468,0.7948579,0,0.2730962,1.184468,3.253081,0,2.220446E-16,0,0.0385317,0.410116,0.3896102,0,0,4.646783,0.3715843,0,0.3715843,-0.3715843,1.200002,20,0.1346175,1.302915,0.03082536,1.7,0.410116
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01868057,43.31794,42.97995,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01868057,0,0,1.452632,1.38,5.059654,0,1.398681,0,1.398681,2.526907,42.11504,0.1347267,0,0.01494445,1.7,0.01868057
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,41.39851,41.39851,0.5503991,0.5503991,0,-1,0,0.5503991,0,0,1.110223E-16,0,0,0.5793675,0.5503991,0,0,3.660974,1.258813,0,0.5793675,-0.5793675,1.9162,31.93661,0.1347267,0.6054391,0,0,1.258813
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,39.8614,39.8614,0.7246155,0.6454728,0,-1,0,0.6454728,0,0,0.07914269,0.1516042,0,0.679445,0.6454728,0,0,4.304716,0.679445,0,0.679445,-0.679445,1.200002,20,0.1347267,0.797077,0,0,0.679445
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,38.5312,38.5312,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347267,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,37.30447,37.30447,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347267,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,36.58026,36.58026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347267,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,35.97428,35.97428,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347267,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,35.30919,35.30919,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347267,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,34.8584,34.8584,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347267,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,34.43717,34.43717,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347267,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,34.02333,34.02333,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347267,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,33.66862,33.66862,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1349092,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01347611,33.7358,33.50604,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01347611,0,0,1.452632,1.38,3.72246,1.203475,1.393476,0,1.393476,3.790544,63.17561,0.1350183,0,0.01078089,1.7,1.216951
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1178579,35.30568,33.27695,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,30.8428,0,0,0,0.1178579,0,0,1.317876,1.251982,2.328984,2.457604,1.36984,0,1.36984,5.090088,84.83463,0.1351962,0.4203369,0.09428631,1.7,2.575462
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3033229,39.50719,34.14896,0,0,0,0,0,0,0,0,0,0,0.3033229,0,0,0,0,0.9591438,3.690459,0.3033229,0,0.3033229,5.377846,89.63058,0.13516,0,0.2426583,0,3.993782
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4099163,43.61937,36.18859,0.2820489,0.2820489,0,-1,0,0.2820489,145.3352,0,0,0,0.4099163,0.2968936,0.2820489,0,0,0.655821,3.96345,0.1130227,0,0.1130227,5.485068,91.41763,0.1351466,0.3102538,0.3279331,0,4.373366
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5116034,47.98738,38.44991,0.302381,0.302381,0,0,0,0.302381,169.1917,0,0,0,0.5116034,0.3182957,0.302381,0,0,0.5427982,4.065171,0.1933076,0,0.1933076,5.668456,94.47408,0.1351236,0.3326191,0.4092827,0,4.576774
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1294701,42.84724,40.51171,0.3607701,0.3607701,0,0,0,0.3607701,35.88715,0,0,0,0.1294701,0.379758,0.3607701,0,0,0.3494906,4.239147,0,0.2502879,-0.2502879,5.40463,90.07698,0.1351236,0.3968471,0.1035761,0,4.368618
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1812644,45.60566,42.27791,0.3666577,0.3666577,0,0,0,0.3666577,49.43694,0,0,0,0.1812644,0.3859555,0.3666577,0,0,0.6275882,3.988859,0,0.2046911,-0.2046911,5.188866,86.48093,0.1351236,0.4033235,0.1450115,0,4.170124
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3248825,50.21119,44.06628,1.552602,1.552602,0.425,0,0.172125,1.552602,20.92503,0,0,0,0.3248825,1.18695,1.127602,0,0,0.8550228,3.784168,0,0.8620673,-0.8620673,4.280168,71.33598,0.1351236,1.707862,0.259906,1.7,4.109051
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.2988573,50.60558,44.93829,0.3678956,0.3678956,0,-1,0,0.3678956,81.23426,0,0,0,0.2988573,0.3872586,0.3678956,0,0,1.812875,2.922101,0,0.08840127,-0.08840127,4.186984,69.78293,0.1351236,0.4046852,0.2390858,0,3.220958
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.216504,49.25158,45.18216,0.2786884,0.2786884,0,0,0,0.2786884,77.68677,0,0,0,0.216504,0.2933562,0.2786884,0,0,1.911099,2.8337,0,0.07685222,-0.07685222,4.105975,68.43278,0.1351236,0.3065573,0.1732032,0,3.050204
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2119542,49.46727,45.47776,0.7862193,0.7862193,0,0,0,0.7862193,26.95866,0,1.110223E-16,0,0.2119542,0.8275993,0.7862193,0,0,1.99649,2.756848,0,0.6156451,-0.6156451,3.457028,57.61702,0.1351236,0.8648413,0.1695634,0,2.968802
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1267631,47.07322,44.72398,0.2055884,0.2055884,0,0,0,0.2055884,61.65866,0,2.775558E-17,0,0.1267631,0.2164089,0.2055884,0,0,2.68054,2.141202,0,0.0896458,-0.0896458,3.362533,56.04211,0.1351236,0.2261473,0.1014105,0,2.267966
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01430393,43.40887,43.14992,0.4945096,0.4945096,0,0,0,0.4945096,2.89255,0,5.551115E-17,0,0.01430393,0.5205364,0.4945096,0,0,2.780147,2.051557,0,0.5062325,-0.5062325,2.828917,47.14853,0.1351236,0.5439606,0.01144315,0,2.065861
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,41.52414,41.52414,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,3.342628,1.545324,0,0.5174626,-0.5174626,2.283464,38.05765,0.1351236,0.5407485,0,0,1.545324
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,39.98703,39.98703,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,3.917586,1.027862,0,0.4480615,-0.4480615,1.811165,30.18603,0.1351236,0.4682243,0,0,1.027862
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,38.61988,38.61988,1.258002,0.5508101,0,-1,0,0.5508101,0,0,0.7071921,0.8329923,0,0.5798001,0.5508101,0,0,4.415432,0.5798001,0,0.5798001,-0.5798001,1.200002,20,0.1351236,1.383802,0,0,0.5798001
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,37.37098,37.37098,0.05431568,0,0,-1,0,0,0,0,0.05431568,0.05974724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351236,0.05974724,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,36.60242,36.60242,0.129998,0,0,-1,0,0,0,0,0.129998,0.1429978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351236,0.1429978,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,35.99645,35.99645,0.1442283,0,0,-1,0,0,0,0,0.1442283,0.1586511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351236,0.1586511,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,35.33136,35.33136,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351236,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,34.89535,34.89535,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351236,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,34.48151,34.48151,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351236,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,34.06767,34.06767,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351236,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,33.71296,33.71296,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1353068,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.0291543,34.04098,33.54299,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,25.47308,2.220446E-16,0,0,0.0291543,0,0,1.452632,1.38,3.738754,1.188811,1.409154,0,1.409154,3.78996,63.16587,0.1354437,0.1258965,0.02332344,1.7,1.217965
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1863223,36.54557,33.3139,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,55.82183,2.220446E-16,0,0,0.1863223,0,0,1.36622,1.297909,2.329599,2.45705,1.484231,0,1.484231,5.198025,86.63358,0.1356066,0.3671583,0.1490578,1.7,2.643372
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5621171,44.43615,34.1933,0.2365168,0.2365168,0,0,0,0.2365168,237.6648,0,0,0,0.5621171,0.2489651,0.2365168,0,0,0.8453683,3.792857,0.3131521,0,0.3131521,5.495107,91.58494,0.1355694,0.2601685,0.4496937,0,4.354975
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.770113,50.90216,36.26988,0.3621391,0.3621391,0,-1,0,0.3621391,212.6567,0,0,0,0.770113,0.3811991,0.3621391,0,0,0.5322163,4.074694,0.3889139,0,0.3889139,5.864063,97.73419,0.1355231,0.398353,0.6160904,0,4.844807
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.8993127,56.28637,38.57554,0,0,0,0,0,0,0,0.7560103,0,0,0.8993127,0,0,0,0,0.1433024,4.424717,0.1433024,0,0.1433024,6.000012,100,0.1355061,0,0.7194502,0,5.324029
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.026741,61.62489,40.65212,0.504086,0.504086,0,0,0,0.504086,203.6837,0.4961241,0,0,1.026741,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1355061,0.5544946,0.8213928,0,5.58043
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.218868,68.59588,42.44049,0,0,0,0,0,0,0,1.218868,0,0,1.218868,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1355061,0,0.9750942,0,5.772557
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.113914,68.03593,44.22886,0,0,0,0,0,0,0,1.113914,0,0,1.113914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1355061,0,0.891131,0,5.667603
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.026179,66.89935,45.14521,0,0,0,-1,0,0,0,1.026179,0,0,1.026179,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1355061,0,0.8209429,0,5.579867
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5568773,56.32174,45.35213,0.5953336,0.5953336,0,0,0,0.5953336,93.54037,1.110223E-16,0,0,0.5568773,0.6266669,0.5953336,0,0,0,4.553689,0,0.06978968,-0.06978968,5.926447,98.77393,0.1355061,0.6548669,0.4455018,0,5.110566
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.447717,54.34323,45.64034,0.4969462,0.4969462,0,0,0,0.4969462,90.09365,0,0,0,0.447717,0.5231013,0.4969462,0,0,0.07754409,4.483899,0,0.0753843,-0.0753843,5.846985,97.44956,0.1355061,0.5466408,0.3581736,0,4.931616
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.343775,51.44929,44.89395,0.9871678,0.9871678,0,0,0,0.9871678,34.82437,0,0,0,0.343775,1.039124,0.9871678,0,0,0.1613044,4.408515,0,0.695349,-0.695349,5.114023,85.23354,0.1355061,1.085885,0.27502,0,4.75229
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02039156,43.64526,43.27555,0,0,0,0,0,0,0,0,0,0,0.02039156,0,0,0,0,0.9339145,3.713166,0.02039156,0,0.02039156,5.133368,85.55596,0.1355037,0,0.01631325,0,3.733557
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,41.64977,41.64977,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,0.9135229,3.731518,0,0.1273525,-0.1273525,4.999127,83.31861,0.1355037,0.1330834,0,0,3.731518
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,40.06831,40.06831,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.055026,3.604166,0,0.6872545,-0.6872545,4.274697,71.2448,0.1355037,0.718181,0,0,3.604166
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,38.70117,38.70117,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.818642,2.916911,0,1.256269,-1.256269,2.950473,49.17445,0.1355037,1.312801,0,0,2.916911
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,37.4301,37.4301,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.214497,1.660642,0,0.1624513,-0.1624513,2.779234,46.32047,0.1355037,0.1697616,0,0,1.660642
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,36.63938,36.63938,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.394998,1.498191,0,0.1780887,-0.1780887,2.591512,43.19178,0.1355037,0.1861027,0,0,1.498191
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,36.04079,36.04079,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.592875,1.320102,0,0.1767005,-0.1767005,2.405253,40.08747,0.1355037,0.184652,0,0,1.320102
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,35.35352,35.35352,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.789208,1.143401,0,0.1888565,-0.1888565,2.206181,36.76961,0.1355037,0.197355,0,0,1.143401
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,34.91752,34.91752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.999049,0.954545,0,0,0,2.206181,36.76961,0.1355037,0,0,0,0.954545
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,34.50368,34.50368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.999049,0.954545,0,0,0,2.206181,36.76961,0.1355037,0,0,0,0.954545
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,34.06767,34.06767,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,3.999049,0.954545,0,0.05575363,-0.05575363,2.147412,35.79012,0.1355037,0.05826255,0,0,0.954545
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,33.71296,33.71296,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.060997,0.8987913,0,0.214426,-0.214426,1.921387,32.02305,0.1355037,0.2240752,0,0,0.8987913
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01404738,33.78256,33.54299,0.06617169,0.06617169,0,0,0,0.06617169,21.22869,0,0,0,0.01404738,0.06965441,0.06617169,0,0,4.299249,0.6843653,0,0.05560703,-0.05560703,1.862772,31.04613,0.1355037,0.07278886,0.01123791,0,0.6984127
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2942186,38.4782,33.3139,0.381901,0.381901,0,0,0,0.381901,77.04054,0,5.551115E-17,0,0.2942186,0.402001,0.381901,0,0,4.361034,0.6287583,0,0.1077824,-0.1077824,1.749159,29.15259,0.1355037,0.4200911,0.2353749,0,0.9229769
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.479737,42.86298,34.20808,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,68.71278,0,0,0,0.479737,0,0,1.001823,0.9517315,4.480793,0.5209758,1.431469,0,1.431469,3.107169,51.78605,0.1356725,0.7679951,0.3837896,1.7,1.000713
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3784059,43.21537,36.37334,0,0,0,-1,0,0,0,0,0,0,0.3784059,0,0,0,0,3.049324,1.809298,0.3784059,0,0.3784059,3.466157,57.76917,0.1356276,0,0.3027247,0,2.187703
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.7259452,52.67912,38.72334,0.5402619,0.5402619,0,0,0,0.5402619,134.3691,0,0,0,0.7259452,0.5686968,0.5402619,0,0,2.670918,2.149863,0.1572485,0,0.1572485,3.615336,60.25548,0.1356089,0.5942881,0.5807562,0,2.875808
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.8070378,56.76743,40.82209,0,0,0,0,0,0,0,0,0,0,0.8070378,0,0,0,0,2.513669,2.291386,0.8070378,0,0.8070378,4.380959,73.01584,0.1355132,0,0.6456302,0,3.098424
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.8356687,59.4229,42.61045,0.267332,0.267332,0,0,0,0.267332,312.5958,0,0,0,0.8356687,0.2814022,0.267332,0,0,1.706632,3.01772,0.5542665,0,0.5542665,4.906783,81.77954,0.1354475,0.2940653,0.6685349,0,3.853389
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6931207,58.22197,44.39144,0.4080067,0.4080067,0,0,0,0.4080067,169.8797,0,0,0,0.6931207,0.4294807,0.4080067,0,0,1.152365,3.51656,0.26364,0,0.26364,5.156893,85.94805,0.1354163,0.4488074,0.5544965,0,4.209681
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3008664,51.02907,45.30779,0.6375322,0.6375322,0,-1,0,0.6375322,47.19234,0,0,0,0.3008664,0.6710865,0.6375322,0,0,0.8887252,3.753836,0,0.3702201,-0.3702201,4.766647,79.44395,0.1354163,0.7012854,0.2406931,0,4.054703
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2778144,50.83525,45.55905,0.2711267,0.2711267,0,0,0,0.2711267,102.4666,0,0,0,0.2778144,0.2853966,0.2711267,0,0,1.300081,3.383616,0,0.007582186,-0.007582186,4.758655,79.31075,0.1354163,0.2982394,0.2222515,0,3.661431
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3413749,52.3591,45.81031,0.8847255,0.8847255,0,0,0,0.8847255,38.58541,0,0,0,0.3413749,0.93129,0.8847255,0,0,1.308506,3.376034,0,0.589915,-0.589915,4.136829,68.94702,0.1354163,0.973198,0.2731,0,3.717409
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07838199,46.46653,45.01958,0.8859897,0.8859897,0,0,0,0.8859897,8.846829,0,1.110223E-16,0,0.07838199,0.9326207,0.8859897,0,0,1.963967,2.786119,0,0.8542387,-0.8542387,3.236383,53.93961,0.1354163,0.9745886,0.0627056,0,2.864501
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,43.43813,43.43813,0.1357757,0.1357757,0,0,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,2.913121,1.93188,0,0.1429218,-0.1429218,3.08573,51.42873,0.1354163,0.1493533,0,0,1.93188
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,41.79756,41.79756,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,3.071923,1.788958,0,0.3988392,-0.3988392,2.665317,44.42186,0.1354163,0.4167869,0,0,1.788958
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,40.19394,40.19394,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,3.515077,1.390119,0,0.3067535,-0.3067535,2.34197,39.03276,0.1354163,0.3205574,0,0,1.390119
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,38.80463,38.80463,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,3.855915,1.083366,0,0.5476257,-0.5476257,1.764722,29.41197,0.1354163,0.5722689,0,0,1.083366
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,37.51878,37.51878,0.1459296,0.1459296,0,-1,0,0.1459296,0,0,2.775558E-17,0,0,0.1536101,0.1459296,0,0,4.464388,0.53574,0,0.1536101,-0.1536101,1.602803,26.71332,0.1354163,0.1605226,0,0,0.53574
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,36.72805,36.72805,0.1823671,0.1823671,0,-1,0,0.1823671,0,0,2.775558E-17,0,0,0.1919653,0.1823671,0,0,4.635066,0.3821298,0,0.1919653,-0.1919653,1.400453,23.34084,0.1354163,0.2006038,0,0,0.3821298
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,36.09991,36.09991,0.1406894,0.1406894,0,-1,0,0.1406894,0,0,0,0,0,0.1480941,0.1406894,0,0,4.848361,0.1901645,0,0.1480941,-0.1480941,1.244349,20.7391,0.1354163,0.1547583,0,0,0.1901645
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,35.42003,35.42003,0.04833791,0.03996688,0,-1,0,0.03996688,0,0,0.008371031,0.01320482,0,0.0420704,0.03996688,0,0,5.012909,0.0420704,0,0.0420704,-0.0420704,1.200002,20,0.1354163,0.0531717,0,0,0.0420704
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,34.96186,34.96186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354163,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,34.54063,34.54063,0.1446998,0,0,-1,0,0,0,0,0.1446998,0.1591698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354163,0.1591698,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,34.08984,34.08984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354163,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,33.75729,33.75729,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1355603,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04048527,34.25761,33.56516,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,58.45112,0,0,0,0.04048527,0,0,1.452632,1.38,3.679654,1.242,1.420485,0,1.420485,3.856776,64.27947,0.1356825,0.07618981,0.03238822,1.7,1.282485
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4168959,40.73508,33.3139,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,109.904,0,0,0,0.4168959,0,0,1.320673,1.254639,2.259169,2.520437,1.671535,0,1.671535,5.442533,90.70871,0.1358218,0.4172599,0.3335167,1.7,2.937333
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8647715,50.63193,34.23025,0,0,0,0,0,0,0,0.2771375,0,0,0.8647715,0,0,0,0,0.587634,4.024818,0.587634,0,0.587634,6.000012,100,0.1357523,0,0.6918172,0,4.88959
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.024714,56.69022,36.45463,0.5565289,0.5565289,0,-1,0,0.5565289,184.126,0.4388946,0,0,1.024714,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1357523,0.6121818,0.8197716,0,5.578403
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.290592,66.06014,38.86375,0.8643349,0.8643349,0,0,0,0.8643349,149.3161,0.3807653,0,0,1.290592,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1357523,0.9507684,1.032473,0,5.844281
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.446913,73.06269,40.98467,0.8045238,0.8045238,0,0,0,0.8045238,179.8472,0.6000465,0,0,1.446913,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1357523,0.8849761,1.157531,0,6.000602
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.435268,75.07185,42.77304,0.4683661,0.4683661,0,0,0,0.4683661,306.4416,0.9422514,0,0,1.435268,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1357523,0.5152026,1.148215,0,5.988957
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.312645,73.82822,44.56141,0,0,0,0,0,0,0,1.312645,0,0,1.312645,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1357523,0,1.050116,0,5.866333
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.054605,68.05774,45.51471,0.6078361,0.6078361,0,-1,0,0.6078361,173.5015,0.4147771,0,0,1.054605,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1357523,0.6686198,0.8436837,0,5.608294
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.9551008,65.8216,45.72902,0.5303001,0.5303001,0,0,0,0.5303001,180.1057,0.3968903,0,0,0.9551008,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1357523,0.5833301,0.7640807,0,5.50879
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.6147352,58.2409,45.97289,0.1931971,0.1931971,0,0,0,0.1931971,318.1907,0.4113699,0,0,0.6147352,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1357523,0.2125168,0.4917882,0,5.168424
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2135213,49.19402,45.18216,0.07002433,0.07002433,0,0,0,0.07002433,304.9245,0.1398115,0,0,0.2135213,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1357523,0.07702675,0.170817,0,4.76721
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,43.56376,43.56376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1357523,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,41.92319,41.92319,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1357523,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,40.2974,40.2974,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1357523,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,38.88592,38.88592,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1357523,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,37.5779,37.5779,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1357523,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,36.78717,36.78717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1357523,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,36.14425,36.14425,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1357523,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,35.45699,35.45699,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1357523,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,34.99881,34.99881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1357523,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,34.5628,34.5628,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1357523,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,34.10463,34.10463,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1357523,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,33.75729,33.75729,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1357523,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.05097857,34.43804,33.56516,0.2071942,0.2071942,0,0,0,0.2071942,24.60424,0,0,0,0.05097857,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1671206,-0.1671206,2.556039,42.60057,0.1357523,0.2279136,0.04078285,0,1.504549
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3660701,39.79205,33.3139,0.1082933,0.1082933,0,0,0,0.1082933,338.0358,0,0,0,0.3660701,0.113993,0.1082933,0,0,3.630266,1.28645,0.2520771,0,0.2520771,2.795181,46.58625,0.1357225,0.1191226,0.2928561,0,1.65252
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.623349,45.70335,34.25242,0.530005,0.530005,0,0,0,0.530005,117.6119,0,0,0,0.623349,0.5579,0.530005,0,0,3.378189,1.513319,0.06544898,0,0.06544898,2.857271,47.62109,0.1357148,0.5830055,0.4986792,0,2.136668
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.8261442,52.38727,36.53592,0.9222107,0.9222107,0,-1,0,0.9222107,89.58302,0,0,0,0.8261442,0.9707481,0.9222107,0,0,3.31274,1.572223,0,0.1446039,-0.1446039,2.704845,45.08066,0.1357148,1.014432,0.6609154,0,2.398367
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.001628,59.09553,38.98938,0.4792523,0.4792523,0,0,0,0.4792523,208.9981,0,0,0,1.001628,0.5044761,0.4792523,0,0,3.473411,1.427619,0.4971519,0,0.4971519,3.176485,52.94131,0.1356561,0.5271775,0.8013024,0,2.429247
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.052012,62.79758,41.13247,0.5042053,0.5042053,0,0,0,0.5042053,208.6475,0,0,0,1.052012,0.5307424,0.5042053,0,0,2.976259,1.875056,0.5212694,0,0.5212694,3.671005,61.18328,0.1355947,0.5546258,0.8416094,0,2.927068
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.198422,68.67416,42.943,0.1876162,0.1876162,0,0,0,0.1876162,638.7623,0,0,0,1.198422,0.1974907,0.1876162,0,0,2.454989,2.344198,1.000931,0,1.000931,4.620571,77.00936,0.1354768,0.2063778,0.9587373,0,3.54262
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.137858,69.25804,44.72398,0.2575965,0.2575965,0,0,0,0.2575965,441.7211,0,0,0,1.137858,0.2711542,0.2575965,0,0,1.454059,3.245036,0.8667039,0,0.8667039,5.442798,90.71313,0.1353749,0.2833561,0.9102864,0,4.382894
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.154247,70.86433,45.68468,0.6894497,0.6894497,0,-1,0,0.6894497,167.4157,0,0,0,1.154247,0.7257366,0.6894497,0,0,0.5873547,4.02507,0.4285104,0,0.4285104,5.849319,97.48846,0.1353246,0.7583947,0.9233975,0,5.179317
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.9622531,66.18732,45.89159,1.097531,1.097531,0,0,0,1.097531,87.67438,0,2.220446E-16,0,0.9622531,1.155295,1.097531,0,0,0.1588444,4.410729,0,0.1930422,-0.1930422,5.645834,94.09705,0.1353246,1.207284,0.7698025,0,5.372982
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5631897,57.26339,46.09851,0,0,0,0,0,0,0,0.189854,0,0,0.5631897,0,0,0,0,0.3733357,4.217687,0.3733357,0,0.3733357,6.000012,100,0.1352807,0,0.4505518,0,4.780877
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3001982,51.01587,45.30779,0.6419572,0.6419572,0,0,0,0.6419572,46.76295,0,0,0,0.3001982,0.6757445,0.6419572,0,0,0,4.553689,0,0.3755463,-0.3755463,5.604151,93.40234,0.1352807,0.706153,0.2401585,0,4.853887
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,43.68939,43.68939,0.7270405,0.7270405,0,0,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.4172736,4.178143,0,0.7653057,-0.7653057,4.797448,79.95731,0.1352807,0.7997445,0,0,4.178143
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,42.02665,42.02665,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.267613,3.412837,0,0.3557444,-0.3557444,4.422461,73.70753,0.1352807,0.3717529,0,0,3.412837
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,40.38608,40.38608,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,1.662885,3.057092,0,0.4810398,-0.4810398,3.915401,65.25655,0.1352807,0.5026866,0,0,3.057092
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,38.96721,38.96721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.197373,2.576053,0,0,0,3.915401,65.25655,0.1352807,0,0,0,2.576053
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,37.63702,37.63702,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.197373,2.576053,0,0.06337942,-0.06337942,3.848593,64.14308,0.1352807,0.0662315,0,0,2.576053
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,36.83152,36.83152,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.267795,2.512673,0,0.1253226,-0.1253226,3.716491,61.94139,0.1352807,0.1309621,0,0,2.512673
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,36.20337,36.20337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.407043,2.387351,0,0,0,3.716491,61.94139,0.1352807,0,0,0,2.387351
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,35.50132,35.50132,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.407043,2.387351,0,0.1094816,-0.1094816,3.601087,60.018,0.1352807,0.1144083,0,0,2.387351
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,35.02098,35.02098,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,2.528689,2.277869,0,0.04408876,-0.04408876,3.554614,59.24344,0.1352807,0.04607275,0,0,2.277869
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,34.58497,34.58497,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,2.577676,2.23378,0,0.03701957,-0.03701957,3.515592,58.59308,0.1352807,0.03868545,0,0,2.23378
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,34.12679,34.12679,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,2.618809,2.196761,0,0.114701,-0.114701,3.394686,56.57799,0.1352807,0.1198626,0,0,2.196761
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,33.77208,33.77208,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,2.746254,2.08206,0,0.0959888,-0.0959888,3.293505,54.89164,0.1352807,0.1003083,0,0,2.08206
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03635418,34.20893,33.58733,0.09063905,0.09063905,0,0,0,0.09063905,40.10874,0,1.387779E-17,0,0.03635418,0.09540953,0.09063905,0,0,2.852909,1.986071,0,0.05905535,-0.05905535,3.231255,53.85415,0.1352807,0.09970295,0.02908335,0,2.022425
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.09906182,35.03847,33.33607,0.6943603,0.6943603,0,0,0,0.6943603,14.26663,0,1.110223E-16,0,0.09906182,0.7309055,0.6943603,0,0,2.918526,1.927016,0,0.6318437,-0.6318437,2.565234,42.75381,0.1352807,0.7637963,0.07924946,0,2.026078
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2686307,39.0052,34.27459,0.2469468,0.2469468,0,0,0,0.2469468,108.7808,0,0,0,0.2686307,0.259944,0.2469468,0,0,3.620574,1.295172,0.00868679,0,0.00868679,2.573475,42.89116,0.1352797,0.2716414,0.2149046,0,1.563803
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1764807,39.76188,36.63938,0.6144925,0.6144925,0,-1,0,0.6144925,28.71975,0,0,0,0.1764807,0.6468342,0.6144925,0,0,3.611887,1.30299,0,0.4703535,-0.4703535,2.077678,34.62791,0.1352797,0.6759418,0.1411846,0,1.479471
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3833617,46.17888,39.11501,1.10821,1.10821,0.425,0,0.172125,1.10821,34.59286,0,0,0,0.3833617,0.7191687,0.6832103,0,0,4.134502,0.8326367,0,0.3358071,-0.3358071,1.723707,28.72839,0.1352797,1.219031,0.3066894,1.7,1.215998
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4510522,49.80365,41.29505,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,62.98796,0,0,0,0.4510522,0,0,0.9839073,0.9347119,4.507621,0.4968296,1.385764,0,1.385764,3.038358,50.6392,0.1354523,0.787702,0.3608418,1.7,0.9478818
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.114383,66.69518,43.10558,0.242007,0.242007,1.694638,0,0.5187363,0.242007,460.4756,2.220446E-16,0,0,1.114383,0,0,1.452632,1.38,3.121857,1.744017,2.494383,0,2.494383,5.404737,90.07877,0.1354932,0.2662077,0.8915063,1.7,2.8584
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.9405278,64.54666,44.93829,1.254391,1.254391,0,0,0,1.254391,74.97886,0,0,0,0.9405278,1.320411,1.254391,0,0,0.6274745,3.988962,0,0.3798834,-0.3798834,5.004305,83.40492,0.1354932,1.37983,0.7524223,0,4.92949
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5949416,57.67457,45.84726,0.6893823,0.6893823,0,-1,0,0.6893823,86.30068,0,0,0,0.5949416,0.7256655,0.6893823,0,0,1.049567,3.609078,0,0.1307239,-0.1307239,4.86651,81.10834,0.1354932,0.7583205,0.4759533,0,4.20402
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3724539,53.24109,46.05418,0.2966328,0.2966328,0,0,0,0.2966328,125.5606,0,0,0,0.3724539,0.312245,0.2966328,0,0,1.194816,3.478355,0.0602089,0,0.0602089,4.923629,82.06033,0.1354861,0.3262961,0.2979631,0,3.850808
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.4276941,54.59624,46.26848,0.9316095,0.9316095,0,0,0,0.9316095,45.90916,0,0,0,0.4276941,0.9806415,0.9316095,0,0,1.134607,3.532543,0,0.5529475,-0.5529475,4.340772,72.34605,0.1354861,1.02477,0.3421553,0,3.960237
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2744588,50.68509,45.47776,0.7012454,0.7012454,0,0,0,0.7012454,39.13877,0,0,0,0.2744588,0.7381531,0.7012454,0,0,1.748993,2.979595,0,0.4636943,-0.4636943,3.851995,64.19978,0.1354861,0.77137,0.2195671,0,3.254054
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,43.85197,43.85197,0.7226688,0.7226688,0,0,0,0.7226688,0,0,1.110223E-16,0,0,0.760704,0.7226688,0,0,2.264209,2.515901,0,0.760704,-0.760704,3.050142,50.8356,0.1354861,0.7949358,0,0,2.515901
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,42.15228,42.15228,0.5002652,0.5002652,0,-1,0,0.5002652,0,0,1.110223E-16,0,0,0.5265949,0.5002652,0,0,3.109436,1.755197,0,0.5265949,-0.5265949,2.495063,41.58429,0.1354861,0.5502917,0,0,1.755197
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,40.51171,40.51171,0.3126605,0.3126605,0,-1,0,0.3126605,0,0,0,0,0,0.3291163,0.3126605,0,0,3.694541,1.228602,0,0.3291163,-0.3291163,2.148143,35.80232,0.1354861,0.3439266,0,0,1.228602
