Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,39.09284,39.09284,0.1530621,0.1530621,0,-1,0,0.1530621,0,0,2.775558E-17,0,0,0.161118,0.1530621,0,0,4.060226,0.8994855,0,0.161118,-0.161118,1.97831,32.97177,0.1354861,0.1683683,0,0,0.8994855
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,37.74048,37.74048,0.05361972,0.05361972,0,-1,0,0.05361972,0,0,6.938894E-18,0,0,0.05644181,0.05361972,0,0,4.239246,0.7383676,0,0.05644181,-0.05644181,1.918815,31.98019,0.1354861,0.05898169,0,0,0.7383676
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,36.93497,36.93497,0.3179583,0.3179583,0,-1,0,0.3179583,0,0,0,0,0,0.334693,0.3179583,0,0,4.301959,0.6819257,0,0.334693,-0.334693,1.566018,26.10024,0.1354861,0.3497542,0,0,0.6819257
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,36.29205,36.29205,0.2028834,0.2028834,0,-1,0,0.2028834,0,0,2.775558E-17,0,0,0.2135615,0.2028834,0,0,4.67384,0.3472328,0,0.2135615,-0.2135615,1.340904,22.34836,0.1354861,0.2231717,0,0,0.3472328
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,35.58261,35.58261,0.1803377,0.1269877,0,-1,0,0.1269877,0,0,0.05334996,0.07138373,0,0.1336713,0.1269877,0,0,4.911131,0.1336713,0,0.1336713,-0.1336713,1.200002,20,0.1354861,0.1983714,0,0,0.1336713
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,35.06532,35.06532,0.08199593,0,0,-1,0,0,0,0,0.08199593,0.09019553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354861,0.09019553,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,34.62931,34.62931,0.1458739,0,0,-1,0,0,0,0,0.1458739,0.1604613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354861,0.1604613,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,34.17113,34.17113,0.1121733,0,0,-1,0,0,0,0,0.1121733,0.1233907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354861,0.1233907,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,33.79425,33.79425,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1356104,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06229105,34.67763,33.6095,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,49.07533,2.220446E-16,0,0,0.06229105,0,0,1.452632,1.38,3.679654,1.242,1.442291,0,1.442291,3.877463,64.62425,0.1357437,0.1396224,0.04983284,1.7,1.304291
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3917185,40.28967,33.33607,1.007466,1.007466,1.7,0,0.5202,1.007466,38.88157,-1.110223E-16,0,0,0.3917185,0,0,0.6925342,0.6579075,2.237363,2.540062,1.049626,0,1.049626,4.873225,81.22026,0.1358991,1.108212,0.3133748,1.7,2.93178
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.8135559,49.6422,34.31154,0.2405107,0.2405107,0,0,0,0.2405107,338.2618,0,0,0,0.8135559,0.2531692,0.2405107,0,0,1.187737,3.484725,0.5603867,0,0.5603867,5.404855,90.08073,0.1358336,0.2645618,0.6508448,0,4.298281
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.117444,59.17056,36.72805,0.07119537,0.07119537,0,-1,0,0.07119537,1569.546,0.4151511,0,0,1.117444,0.0749425,0.07119537,0,0,0.6273506,3.989073,0.6273506,0,0.6273506,6.000012,100,0.1357602,0.07831491,0.8939553,0,5.106517
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.167156,63.37415,39.24064,0.5272283,0.5272283,0,0,0,0.5272283,221.3758,0.6121785,0,0,1.167156,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1357602,0.5799512,0.9337245,0,5.720845
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.364082,71.29351,41.44284,0.03876287,0.03876287,0,0,0,0.03876287,3519.044,1.323279,0,0,1.364082,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1357602,0.04263915,1.091266,0,5.917771
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.314954,72.25484,43.27555,0.07737785,0.07737785,0,0,0,0.07737785,1699.393,1.233503,0,0,1.314954,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1357602,0.08511563,1.051963,0,5.868643
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.277585,73.52119,45.10087,0.3301843,0.3301843,0,0,0,0.3301843,386.9309,0.9300227,0,0,1.277585,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1357602,0.3632028,1.022068,0,5.831274
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.107406,70.02842,46.01722,0.475016,0.475016,0,-1,0,0.475016,233.1302,0.6073889,0,0,1.107406,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1357602,0.5225176,0.8859246,0,5.661095
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.9888275,67.23714,46.22414,0,0,0,0,0,0,0,0.9888275,0,0,0.9888275,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1357602,0,0.791062,0,5.542516
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.7190272,61.06103,46.43106,0.6025081,0.6025081,0,0,0,0.6025081,119.339,0.08480818,0,0,0.7190272,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1357602,0.6627589,0.5752218,0,5.272716
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3116112,51.54932,45.60339,0,0,0,0,0,0,0,0.3116112,0,0,0.3116112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1357602,0,0.249289,0,4.8653
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,43.9776,43.9776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1357602,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,42.27791,42.27791,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1357602,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,40.61517,40.61517,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1357602,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,39.18152,39.18152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1357602,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,37.82916,37.82916,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1357602,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,37.01627,37.01627,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1357602,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,36.35117,36.35117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1357602,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,35.62695,35.62695,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1357602,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,35.10227,35.10227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1357602,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,34.66626,34.66626,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1357602,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,34.1933,34.1933,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1357602,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,33.83858,33.83858,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1357602,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04908759,34.47234,33.63166,0.07414272,0.07414272,0,0,0,0.07414272,66.20689,0,0,0,0.04908759,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.02895737,-0.02895737,4.019649,66.99402,0.1357602,0.08155698,0.03927007,0,2.752997
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.2961676,38.58227,33.38041,1.459811,1.459811,0.425,0,0.172125,1.459811,20.28808,0,0,0,0.2961676,1.089275,1.034811,0,0,2.087486,2.674952,0,0.793107,-0.793107,3.183641,53.06058,0.1357602,1.605792,0.2369341,1.7,2.971119
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6458712,46.23923,34.33371,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,79.90395,0,0,0,0.6458712,0,0,0.8916906,0.847106,2.968716,1.881845,1.492977,0,1.492977,4.600004,76.66657,0.1359184,0.8891404,0.5166969,1.7,2.527716
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.074381,58.25194,36.80935,0.1939741,0.1939741,0,-1,0,0.1939741,553.8786,0,0,0,1.074381,0.2041833,0.1939741,0,0,1.475738,3.225524,0.8701979,0,0.8701979,5.425546,90.42558,0.1358169,0.2133715,0.8595049,0,4.299906
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.315181,67.36143,39.38844,0.7873742,0.7873742,0,0,0,0.7873742,167.0337,0,0,0,1.315181,0.8288149,0.7873742,0,0,0.6055405,4.008702,0.4863656,0,0.4863656,5.886953,98.11568,0.1357602,0.8661116,1.052144,0,5.323883
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.171434,66.3221,41.59064,0.4253117,0.4253117,0,0,0,0.4253117,275.4296,0.6045629,0,0,1.171434,0.4476965,0.4253117,0,0,0.1191749,4.446432,0.1191749,0,0.1191749,6.000012,100,0.1357463,0.4678429,0.9371475,0,5.617866
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.134174,67.54941,43.39379,0.256541,0.256541,0,0,0,0.256541,442.1024,0.864131,0,0,1.134174,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1357463,0.2821952,0.9073393,0,5.687863
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.294983,74.2303,45.27084,0.7363778,0.7363778,0,0,0,0.7363778,175.8585,0.5198482,0,0,1.294983,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1357463,0.8100156,1.035986,0,5.848671
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.2796,75.00558,46.22414,1.337344,1.337344,0,-1,0,1.337344,95.6822,0,0,0.09107808,1.2796,1.40773,1.337344,0,0,0,4.553689,0,0.1281304,-0.1281304,5.864951,97.74899,0.1357463,1.471078,1.02368,0,5.833289
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.019621,68.20505,46.38672,0.7840981,0.7840981,0,0,0,0.7840981,130.0375,0.0518877,0,0,1.019621,0.8253664,0.7840981,0,0,0.1423671,4.425559,0.1423671,0,0.1423671,6.000012,100,0.1357297,0.8625079,0.815697,0,5.44518
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.6402521,59.48771,46.60103,0.8247836,0.8247836,0,0,0,0.8247836,77.62668,0,1.110223E-16,0,0.6402521,0.8681933,0.8247836,0,0,0,4.553689,0,0.2279412,-0.2279412,5.759741,95.99549,0.1357297,0.907262,0.5122017,0,5.193941
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3701063,52.891,45.76596,0.219446,0.219446,0,0,0,0.219446,168.6548,0,0,0,0.3701063,0.2309958,0.219446,0,0,0.253268,4.325748,0.1391104,0,0.1391104,5.891713,98.19501,0.1357135,0.2413906,0.296085,0,4.695854
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,44.10323,44.10323,0.9882454,0.9882454,0,0,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.1141575,4.450947,0,1.040258,-1.040258,4.795184,79.91958,0.1357135,1.08707,0,0,4.450947
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,42.41832,42.41832,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.27,3.410689,0,0.2995902,-0.2995902,4.479388,74.65632,0.1357135,0.3130718,0,0,3.410689
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,40.7408,40.7408,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.602878,3.111099,0,0.1322005,-0.1322005,4.340037,72.3338,0.1357135,0.1381495,0,0,3.111099
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,39.28498,39.28498,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,1.749768,2.978898,0,0.3437602,-0.3437602,3.977682,66.29456,0.1357135,0.3592294,0,0,2.978898
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,37.91045,37.91045,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.131723,2.635138,0,0.2303303,-0.2303303,3.734892,62.24808,0.1357135,0.2406951,0,0,2.635138
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,37.08277,37.08277,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.387646,2.404808,0,0.1865742,-0.1865742,3.538226,58.97031,0.1357135,0.1949701,0,0,2.404808
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,36.41029,36.41029,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.594951,2.218233,0,0.05962962,-0.05962962,3.47537,57.92273,0.1357135,0.06231296,0,0,2.218233
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,35.6639,35.6639,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.661206,2.158604,0,0.1092513,-0.1092513,3.360209,56.00338,0.1357135,0.1141676,0,0,2.158604
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,35.14661,35.14661,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,2.782596,2.049352,0,0.1039723,-0.1039723,3.250613,54.17678,0.1357135,0.108651,0,0,2.049352
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,34.68843,34.68843,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,2.898121,1.94538,0,0.04839586,-0.04839586,3.199599,53.32655,0.1357135,0.05057368,0,0,1.94538
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,34.20808,34.20808,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,2.951894,1.896984,0,0.2034876,-0.2034876,2.985105,49.75164,0.1357135,0.2126445,0,0,1.896984
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,33.83858,33.83858,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.177991,1.693497,0,0.09086511,-0.09086511,2.889324,48.15531,0.1357135,0.09495404,0,0,1.693497
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05169212,34.51719,33.63166,0.1422661,0.1422661,0,0,0,0.1422661,36.3348,0,0,0,0.05169212,0.1497538,0.1422661,0,0,3.278953,1.602632,0,0.0980617,-0.0980617,2.785958,46.43254,0.1357135,0.1564927,0.0413537,0,1.654324
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.236527,37.48447,33.35824,0.9188496,0.9188496,0,0,0,0.9188496,25.74165,0,0,0,0.236527,0.9672102,0.9188496,0,0,3.38791,1.50457,0,0.7306831,-0.7306831,2.015751,33.59578,0.1357135,1.010735,0.1892216,0,1.741097
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.692542,47.22516,34.37805,0.1963734,0.1963734,0,0,0,0.1963734,352.6658,0,0,0,0.692542,0.2067089,0.1963734,0,0,4.19978,0.7738867,0.4858331,0,0.4858331,2.476652,41.27746,0.1356569,0.2160108,0.5540336,0,1.466429
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6831233,49.79876,36.9128,0.3168276,0.3168276,0,-1,0,0.3168276,215.6136,0,0,0,0.6831233,0.3335027,0.3168276,0,0,3.713947,1.211136,0.3496206,0,0.3496206,2.808331,46.80543,0.1356163,0.3485104,0.5464986,0,1.89426
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.108035,62.26276,39.52885,0.5470305,0.5470305,0,0,0,0.5470305,202.5545,0,0,0,1.108035,0.5758216,0.5470305,0,0,3.364326,1.525795,0.5322133,0,0.5322133,3.313233,55.22045,0.1355544,0.6017335,0.8864279,0,2.63383
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.164298,66.33653,41.75322,0.8947666,0.8947666,0,0,0,0.8947666,130.1231,0,0,0,1.164298,0.9418595,0.8947666,0,0,2.832113,2.004787,0.2224384,0,0.2224384,3.524257,58.7375,0.1355285,0.9842433,0.9314383,0,3.169085
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.30567,72.41721,43.6081,0.7934077,0.7934077,0,0,0,0.7934077,164.5648,0,0,0,1.30567,0.835166,0.7934077,0,0,2.609675,2.204982,0.4705041,0,0.4705041,3.970616,66.17681,0.1354739,0.8727485,1.044536,0,3.510652
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.067516,68.2907,45.43342,0.3187753,0.3187753,0,0,0,0.3187753,334.8805,0,0,0,1.067516,0.3355529,0.3187753,0,0,2.139171,2.628435,0.7319632,0,0.7319632,4.665018,77.75014,0.135389,0.3506528,0.8540129,0,3.695951
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.7072457,60.74563,46.38672,0.2844861,0.2844861,0,-1,0,0.2844861,248.6046,0,0,0,0.7072457,0.2994591,0.2844861,0,0,1.407208,3.287202,0.4077866,0,0.4077866,5.051878,84.1978,0.1353418,0.3129347,0.5657966,0,3.994448
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5720731,57.95078,46.55669,0.5067116,0.5067116,0,0,0,0.5067116,112.8992,0,0,0,0.5720731,0.5333806,0.5067116,0,0,0.999421,3.65421,0.03869247,0,0.03869247,5.088585,84.80958,0.1353373,0.5573828,0.4576585,0,4.226283
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1653819,49.88502,46.76361,0.9340944,0.9340944,0,0,0,0.9340944,17.70505,0,1.110223E-16,0,0.1653819,0.9832572,0.9340944,0,0,0.9607285,3.689033,0,0.8178753,-0.8178753,4.226469,70.441,0.1353373,1.027504,0.1323055,0,3.854415
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07537697,47.33522,45.93593,0.6716262,0.6716262,0,0,0,0.6716262,11.22305,0,0,0,0.07537697,0.706975,0.6716262,0,0,1.869479,2.871158,0,0.631598,-0.631598,3.560706,59.34498,0.1353373,0.7387888,0.06030158,0,2.946535
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,44.27319,44.27319,0.1544976,0.1544976,0,0,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,2.571254,2.23956,0,0.162629,-0.162629,3.38928,56.48788,0.1353373,0.1699473,0,0,2.23956
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,42.57351,42.57351,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,2.751953,2.076931,0,0.9810894,-0.9810894,2.355121,39.25193,0.1353373,1.025238,0,0,2.076931
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,40.85904,40.85904,1.151971,1.041049,0,-1,0,1.041049,0,0,0.1109211,0.2261182,0,1.095842,1.041049,0,0,3.842053,1.095842,0,1.095842,-1.095842,1.200002,20,0.1353373,1.267168,0,0,1.095842
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,39.40322,39.40322,1.618616,0,0,-1,0,0,0,0,1.618616,1.780478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353373,1.780478,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,38.01391,38.01391,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353373,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,37.14189,37.14189,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353373,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,36.4768,36.4768,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353373,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,35.73041,35.73041,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353373,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,35.16878,35.16878,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353373,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,34.7106,34.7106,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353373,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,34.20808,34.20808,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353373,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,33.83858,33.83858,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1354927,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04768161,34.44814,33.63166,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04768161,0,0,1.452632,1.38,3.679654,1.242,1.427682,0,1.427682,3.863603,64.39326,0.1355937,0,0.03814529,1.7,1.289682
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2400905,37.54829,33.35824,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2400905,0,0,1.452632,1.38,2.251973,2.526913,1.62009,0,1.62009,5.400556,90.00909,0.1356721,0,0.1920724,1.7,2.767004
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5245515,43.92769,34.40022,0,0,0,0,0,0,0,0,0,0,0.5245515,0,0,0,0,0.6318823,3.984995,0.5245515,0,0.5245515,5.898189,98.30296,0.1356115,0,0.4196412,0,4.509546
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8517703,53.45315,36.99409,0.2305212,0.2305212,0,-1,0,0.2305212,369.4976,0.5017856,0,0,0.8517703,0.2426539,0.2305212,0,0,0.1073308,4.457091,0.1073308,0,0.1073308,6.000012,100,0.1355991,0.2535733,0.6814163,0,5.308862
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.041022,60.82343,39.67665,0.1461207,0.1461207,0,0,0,0.1461207,712.4393,0.8872103,0,0,1.041022,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1355991,0.1607328,0.8328173,0,5.59471
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.3059,70.29269,41.92319,0.9873621,0.9873621,0,0,0,0.9873621,132.2615,0.2665717,0,0,1.3059,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1355991,1.086098,1.04472,0,5.859589
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.055041,65.99271,43.77068,1.023751,1.023751,0,0,0,1.023751,103.0564,2.220446E-16,0,0,1.055041,1.077632,1.023751,0,0,0,4.553689,0,0.02259129,-0.02259129,5.976199,99.60311,0.1355991,1.126126,0.8440327,0,5.60873
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4818341,55.01146,45.60339,1.31988,1.31988,0.425,0,0.172125,1.31988,36.50591,0,0,0,0.4818341,0.9419786,0.8948797,0,0,0.02510143,4.531097,0,0.4601446,-0.4601446,5.491164,91.51921,0.1355991,1.451868,0.3854672,1.7,5.012932
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.7506907,61.92243,46.55669,0.514377,0.514377,0,-1,0,0.514377,145.9417,0,0,0,0.7506907,0.5414495,0.514377,0,0,0.5363732,4.070953,0.2092412,0,0.2092412,5.689667,94.8276,0.1355749,0.5658147,0.6005526,0,4.821644
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.8119628,63.52629,46.71927,0.2577443,0.2577443,0,0,0,0.2577443,315.0266,0.2135211,0,0,0.8119628,0.2713097,0.2577443,0,0,0.327132,4.25927,0.327132,0,0.327132,6.000012,100,0.1355371,0.2835187,0.6495702,0,5.071233
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.740416,62.10865,46.93358,0.4071953,0.4071953,0,0,0,0.4071953,181.8331,0.3117894,0,0,0.740416,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.1355371,0.4479148,0.5923328,0,5.294105
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3107836,52.00206,46.05418,0.6527117,0.6527117,0,0,0,0.6527117,47.61422,0,0,0,0.3107836,0.687065,0.6527117,0,0,0,4.553689,0,0.3762814,-0.3762814,5.603376,93.38942,0.1355371,0.7179829,0.2486269,0,4.864472
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,44.39144,44.39144,0.1584012,0.1584012,0,0,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.4180905,4.177408,0,0.1667381,-0.1667381,5.427619,90.46014,0.1355371,0.1742413,0,0,4.177408
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,42.64741,42.64741,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.6033551,4.010669,0,0.5815899,-0.5815899,4.814569,80.24267,0.1355371,0.6077614,0,0,4.010669
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,40.9625,40.9625,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.249566,3.42908,0,0.06311589,-0.06311589,4.74804,79.13383,0.1355371,0.06595611,0,0,3.42908
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,39.4919,39.4919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.319695,3.365964,0,0,0,4.74804,79.13383,0.1355371,0,0,0,3.365964
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,38.07303,38.07303,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.319695,3.365964,0,0.0501409,-0.0501409,4.695187,78.25295,0.1355371,0.05239724,0,0,3.365964
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,37.22318,37.22318,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.375407,3.315823,0,0.1239284,-0.1239284,4.564555,76.07576,0.1355371,0.1295052,0,0,3.315823
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,36.53592,36.53592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.513105,3.191894,0,0,0,4.564555,76.07576,0.1355371,0,0,0,3.191894
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,35.76736,35.76736,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.513105,3.191894,0,0.2397405,-0.2397405,4.311846,71.86395,0.1355371,0.2505288,0,0,3.191894
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,35.19094,35.19094,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.779483,2.952154,0,0.1825194,-0.1825194,4.119453,68.65742,0.1355371,0.1907327,0,0,2.952154
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,34.73277,34.73277,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,1.982283,2.769634,0,0.3192824,-0.3192824,3.7829,63.04821,0.1355371,0.3336501,0,0,2.769634
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,34.23025,34.23025,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.337041,2.450352,0,0.1198817,-0.1198817,3.656534,60.94211,0.1355371,0.1252763,0,0,2.450352
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,33.83858,33.83858,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.470243,2.330471,0,0.2299452,-0.2299452,3.41415,56.90239,0.1355371,0.2402927,0,0,2.330471
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06015659,34.6408,33.6095,0.2104651,0.2104651,0,0,0,0.2104651,28.5827,0,0,0,0.06015659,0.2215422,0.2104651,0,0,2.725737,2.100525,0,0.1613856,-0.1613856,3.244035,54.06714,0.1355371,0.2315116,0.04812528,0,2.160682
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.379329,40.06009,33.33607,0,0,0,0,0,0,0,0,0,0,0.379329,0,0,0,0,2.905055,1.93914,0.379329,0,0.379329,3.603898,60.06485,0.1354934,0,0.3034632,0,2.318469
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.71307,47.64161,34.37805,0.8347626,0.8347626,0,0,0,0.8347626,85.4219,0,0,0,0.71307,0.8786974,0.8347626,0,0,2.525726,2.280536,0,0.1656274,-0.1656274,3.429312,57.15508,0.1354934,0.9182388,0.570456,0,2.993606
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.719265,50.70948,37.0606,0.6643633,0.6643633,0,-1,0,0.6643633,108.2638,0,0,0,0.719265,0.6993298,0.6643633,0,0,2.709756,2.114908,0.01993518,0,0.01993518,3.448224,57.47028,0.1354911,0.7307997,0.575412,0,2.834173
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.094376,62.2284,39.78011,0,0,0,0,0,0,0,0,0,0,1.094376,0,0,0,0,2.689821,2.13285,1.094376,0,1.094376,4.48644,74.77385,0.1353649,0,0.8755009,0,3.227226
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.9185898,60.6916,42.04882,0.5923498,0.5923498,0,0,0,0.5923498,155.0755,0,0,0,0.9185898,0.6235262,0.5923498,0,0,1.595445,3.117789,0.2950636,0,0.2950636,4.766362,79.43921,0.135331,0.6515848,0.7348718,0,4.036378
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.34626,73.93684,43.89631,0.3008181,0.3008181,0,0,0,0.3008181,447.5328,0,0,0,1.34626,0.3166506,0.3008181,0,0,1.300381,3.383346,1.029609,0,1.029609,5.743135,95.71873,0.1352126,0.3308999,1.077008,0,4.729606
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.316866,75.49416,45.76596,0,0,0,0,0,0,0,1.046093,0,0,1.316866,0,0,0,0,0.2707722,4.309994,0.2707722,0,0.2707722,6.000012,100,0.1351815,0,1.053492,0,5.62686
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.232972,74.30795,46.71927,0,0,0,-1,0,0,0,1.232972,0,0,1.232972,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351815,0,0.9863778,0,5.786661
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.913188,66.14417,46.88924,0.6086819,0.6086819,0,0,0,0.6086819,150.0271,0.2724703,0,0,0.913188,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1351815,0.66955,0.7305504,0,5.466877
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4686578,56.28899,47.05921,0.5668197,0.5668197,0,0,0,0.5668197,82.68198,0,0,0,0.4686578,0.5966523,0.5668197,0,0,0,4.553689,0,0.1279945,-0.1279945,5.865094,97.75137,0.1351815,0.6235017,0.3749262,0,5.022346
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2352761,50.68815,46.22414,0,0,0,0,0,0,0,0.09305996,0,0,0.2352761,0,0,0,0,0.1422161,4.425694,0.1422161,0,0.1422161,6.000012,100,0.1351652,0,0.1882209,0,4.660971
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,44.51706,44.51706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351652,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,42.77304,42.77304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351652,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,41.05118,41.05118,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1351652,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,39.57319,39.57319,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1351652,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,38.13954,38.13954,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1351652,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,37.28969,37.28969,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1351652,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,36.58026,36.58026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1351652,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,35.8117,35.8117,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1351652,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,35.2279,35.2279,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1351652,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,34.73277,34.73277,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1351652,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,34.23025,34.23025,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1351652,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,33.83858,33.83858,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1351652,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004677942,33.68923,33.6095,0.1618991,0.1618991,0,0,0,0.1618991,2.889419,0,0,0,0.004677942,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1657421,-0.1657421,3.832101,63.86823,0.1351652,0.178089,0.003742354,0,2.667448
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03948318,33.9881,33.3139,1.129092,1.129092,0,0,0,1.129092,3.496897,0,0,0,0.03948318,1.188518,1.129092,0,0,2.285179,2.497028,0,1.149035,-1.149035,2.620912,43.68178,0.1351652,1.242001,0.03158654,0,2.536511
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.008829765,34.55151,34.40022,1.014388,1.014388,0,0,0,1.014388,0.8704525,0,2.220446E-16,0,0.008829765,1.067777,1.014388,0,0,3.561884,1.347993,0,1.058947,-1.058947,1.504684,25.07802,0.1351652,1.115827,0.007063812,0,1.356823
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07096441,38.3868,37.14189,0.8686007,0.3420102,0,-1,0,0.3420102,20.74921,0,0.5265905,0.6673835,0.07096441,0.3600107,0.3420102,0,0,4.738492,0.2890463,0,0.2890463,-0.2890463,1.200002,20,0.1351652,0.9554608,0.05677153,0,0.3600107
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.258999,44.65392,39.92791,0,0,0,0,0,0,0,0,0,0,0.258999,0,0,0,0,5.059654,0,0.258999,0,0.258999,1.44571,24.09513,0.1351354,0,0.2071992,0,0.258999
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1866062,45.61525,42.18923,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,51.9092,0,0,0,0.1866062,0,0,1.340514,1.273489,4.800655,0.2330991,1.460095,0,1.460095,2.830878,47.18121,0.1352961,0.3954344,0.149285,1.7,0.4197053
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2870428,49.46921,44.06628,0.566364,0.566364,1.7,0,0.5202,0.566364,50.68167,0,0,0,0.2870428,0,0,1.133636,1.076954,3.340561,1.547184,1.363997,0,1.363997,4.124879,68.74785,0.1354674,0.6230004,0.2296342,1.7,1.834227
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1533131,48.80933,45.93593,0.4001811,0.4001811,1.7,0,0.5202,0.4001811,38.31094,0,0,0,0.1533131,0,0,1.299819,1.234828,1.976564,2.774782,1.388141,0,1.388141,5.441785,90.69624,0.1356355,0.4401993,0.1226505,1.7,2.928095
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06546894,48.11071,46.88924,0.03698726,0.03698726,0,-1,0,0.03698726,177.004,0,0,0,0.06546894,0.03893396,0.03698726,0,0,0.5884227,4.024108,0.02653497,0,0.02653497,5.466959,91.11579,0.1356325,0.04068599,0.05237515,0,4.089578
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2461074,51.76183,47.05921,0.572782,0.572782,0,0,0,0.572782,42.96703,0,0,0,0.2461074,0.6029284,0.572782,0,0,0.5618877,4.04799,0,0.356821,-0.356821,5.090836,84.8471,0.1356325,0.6300602,0.1968859,0,4.294097
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1340838,49.79533,47.26612,0.5609111,0.5609111,0,0,0,0.5609111,23.90465,0,1.110223E-16,0,0.1340838,0.5904327,0.5609111,0,0,0.9583555,3.691169,0,0.4563489,-0.4563489,4.609802,76.82988,0.1356325,0.6170022,0.107267,0,3.825253
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.0853521,47.97778,46.38672,0,0,0,0,0,0,0,0,0,0,0.0853521,0,0,0,0,1.46541,3.23482,0.0853521,0,0.0853521,4.690774,78.17941,0.1356227,0,0.06828168,0,3.320172
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,44.68703,44.68703,1.012185,1.012185,0,0,0,1.012185,0,0,2.220446E-16,0,0,1.065458,1.012185,0,0,1.380058,3.311637,0,1.065458,-1.065458,3.567683,59.46127,0.1356227,1.113403,0,0,3.311637
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,42.943,42.943,1.444527,1.38,0,-1,0,1.38,0,0,0.06452654,0.2089792,0,1.452632,1.38,0,0,2.5639,2.246179,0,1.452632,-1.452632,2.036475,33.94119,0.1356227,1.588979,0,0,2.246179
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,41.1768,41.1768,0.5226653,0.5226653,0,-1,0,0.5226653,0,0,1.110223E-16,0,0,0.5501739,0.5226653,0,0,4.177935,0.7935479,0,0.5501739,-0.5501739,1.456541,24.27563,0.1356227,0.5749318,0,0,0.7935479
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,39.65448,39.65448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.789239,0.2433739,0,0,0,1.456541,24.27563,0.1356227,0,0,0,0.2433739
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,38.22083,38.22083,0.1433477,0.1433477,0,-1,0,0.1433477,0,0,0,0,0,0.1508924,0.1433477,0,0,4.789239,0.2433739,0,0.1508924,-0.1508924,1.297487,21.62473,0.1356227,0.1576825,0,0,0.2433739
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,37.34881,37.34881,0.1711102,0.08785748,0,-1,0,0.08785748,0,0,0.08325268,0.1003637,0,0.09248156,0.08785748,0,0,4.956897,0.09248156,0,0.09248156,-0.09248156,1.200002,20,0.1356227,0.1882212,0,0,0.09248156
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,36.6246,36.6246,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356227,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,35.85604,35.85604,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356227,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,35.25006,35.25006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356227,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,34.76972,34.76972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356227,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,34.25242,34.25242,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356227,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,33.83858,33.83858,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1357391,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01942723,33.91892,33.58733,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.439976,0,0,0,0.01942723,0,0,1.438881,1.366937,3.679654,1.242,1.386364,0,1.386364,3.824405,63.73996,0.1359067,0.2872314,0.01554178,1.7,1.261427
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1906761,36.60757,33.29912,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,27.74774,0,0,0,0.1906761,0,0,1.012823,0.9621819,2.293291,2.489727,1.152858,0,1.152858,4.918103,81.96822,0.13608,0.7558946,0.1525409,1.7,2.680403
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.460648,42.7023,34.40022,0,0,0,0,0,0,0,0,0,0,0.460648,0,0,0,0,1.140433,3.5273,0.460648,0,0.460648,5.355112,89.25169,0.1360272,0,0.3685184,0,3.987947
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5510897,47.43816,37.20101,0.5504161,0.5504161,0,-1,0,0.5504161,100.1224,0,0,0,0.5510897,0.5793854,0.5504161,0,0,0.6797847,3.941883,0,0.02829569,-0.02829569,5.325285,88.75458,0.1360272,0.6054577,0.4408717,0,4.492972
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.8721743,57.30429,40.00919,0.4990541,0.4990541,0,0,0,0.4990541,174.7655,0,0,0,0.8721743,0.5253201,0.4990541,0,0,0.7112243,3.913587,0.3468542,0,0.3468542,5.65434,94.23882,0.1359874,0.5489595,0.6977394,0,4.785761
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.5264526,52.39428,42.29269,0.8411168,0.8411168,0,0,0,0.8411168,62.58971,0,0,0,0.5264526,0.8853861,0.8411168,0,0,0.3643701,4.225756,0,0.3589335,-0.3589335,5.275991,87.93301,0.1359874,0.9252285,0.4211621,0,4.752208
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.9519849,63.90545,44.14757,1.195866,1.195866,0,0,0,1.195866,79.60629,0,0,0,0.9519849,1.258807,1.195866,0,0,0.7631852,3.866822,0,0.3068218,-0.3068218,4.952572,82.54271,0.1359874,1.315453,0.7615879,0,4.818807
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.8310416,63.21915,46.05418,0.9896914,0.9896914,0,0,0,0.9896914,83.96977,0,1.110223E-16,0,0.8310416,1.04178,0.9896914,0,0,1.104098,3.56,0,0.2107388,-0.2107388,4.730434,78.84042,0.1359874,1.088661,0.6648333,0,4.391042
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.6107464,59.2911,47.01487,0.08790817,0.08790817,0,-1,0,0.08790817,694.7551,0,0,0,0.6107464,0.09253491,0.08790817,0,0,1.338253,3.349262,0.5182115,0,0.5182115,5.222053,87.03404,0.1359281,0.09669898,0.4885972,0,3.960008
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3267944,53.54021,47.22179,0.4173075,0.4173075,0,0,0,0.4173075,78.3102,0,5.551115E-17,0,0.3267944,0.4392711,0.4173075,0,0,0.8200409,3.815652,0,0.1124767,-0.1124767,5.103492,85.05803,0.1359281,0.4590383,0.2614355,0,4.142447
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2979771,53.1376,47.39175,0.5585933,0.5585933,0,0,0,0.5585933,53.3442,0,1.110223E-16,0,0.2979771,0.5879929,0.5585933,0,0,0.9450151,3.703175,0,0.2900158,-0.2900158,4.797789,79.96298,0.1359281,0.6144525,0.2383817,0,4.001153
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.150023,49.3337,46.51235,0.4055281,0.4055281,0,0,0,0.4055281,36.99448,0,0,0,0.150023,0.4268716,0.4055281,0,0,1.267255,3.41316,0,0.2768486,-0.2768486,4.505964,75.09926,0.1359281,0.4460809,0.1200184,0,3.563183
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,44.81266,44.81266,0.6340373,0.6340373,0,0,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,1.574864,3.136311,0,0.6674077,-0.6674077,3.802455,63.37412,0.1359281,0.697441,0,0,3.136311
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,43.06124,43.06124,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.316429,2.468903,0,1.070481,-1.070481,2.674068,44.56772,0.1359281,1.118653,0,0,2.468903
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,41.25809,41.25809,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,3.505852,1.398422,0,0.7188538,-0.7188538,1.91633,31.93877,0.1359281,0.7512022,0,0,1.398422
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,39.73577,39.73577,0.4921758,0.4921758,0,-1,0,0.4921758,0,0,0,0,0,0.5180798,0.4921758,0,0,4.304579,0.6795681,0,0.5180798,-0.5180798,1.370226,22.83706,0.1359281,0.5413933,0,0,0.6795681
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,38.26516,38.26516,0.3043752,0.1534139,0,-1,0,0.1534139,0,0,0.1509613,0.1813989,0,0.1614883,0.1534139,0,0,4.880223,0.1614883,0,0.1614883,-0.1614883,1.200002,20,0.1359281,0.3348128,0,0,0.1614883
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,37.37098,37.37098,0.1216258,0,0,-1,0,0,0,0,0.1216258,0.1337884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359281,0.1337884,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,36.6246,36.6246,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359281,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,35.85604,35.85604,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359281,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,35.2279,35.2279,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359281,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,34.74755,34.74755,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359281,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,34.23025,34.23025,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1359281,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,33.79425,33.79425,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1360794,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003446914,33.60171,33.54299,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.664785,2.220446E-16,0,0,0.003446914,0,0,1.452632,1.38,3.679654,1.242,1.383447,0,1.383447,3.821638,63.69384,0.1361986,0.06693291,0.002757531,1.7,1.245447
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.0356752,33.8635,33.25478,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,83.21441,2.220446E-16,0,0,0.0356752,0,0,1.452632,1.38,2.296207,2.487102,1.415675,0,1.415675,5.164666,86.07759,0.1363093,0.04715856,0.02854016,1.7,2.522777
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07431789,35.66008,34.37805,0,0,0,0,0,0,0,0,0,0,0.07431789,0,0,0,0,0.8805323,3.76121,0.07431789,0,0.07431789,5.23517,87.25266,0.1363008,0,0.05945431,0,3.835528
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.15593,40.00849,37.24535,0.9264085,0.9264085,0,-1,0,0.9264085,16.83167,0,0,0,0.15593,0.9751668,0.9264085,0,0,0.8062144,3.828096,0,0.8192368,-0.8192368,4.371618,72.86016,0.1363008,1.019049,0.124744,0,3.984026
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1211622,42.31313,40.13482,0.4678566,0.4678566,0,0,0,0.4678566,25.89731,0,5.551115E-17,0,0.1211622,0.4924806,0.4678566,0,0,1.716478,3.008859,0,0.3713183,-0.3713183,3.980215,66.33678,0.1363008,0.5146422,0.0969298,0,3.130021
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.192963,45.99178,42.44049,0,0,0,0,0,0,0,0,0,0,0.192963,0,0,0,0,2.129053,2.637541,0.192963,0,0.192963,4.163275,69.38779,0.1362788,0,0.1543704,0,2.830504
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.09494493,46.05826,44.31015,0.7945297,0.7945297,0,0,0,0.7945297,11.94983,0,0,0,0.09494493,0.8363471,0.7945297,0,0,1.93609,2.811208,0,0.7414021,-0.7414021,3.381769,56.3627,0.1362788,0.8739827,0.07595595,0,2.906152
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1792609,49.60123,46.22414,0.7184041,0.7184041,0,0,0,0.7184041,24.95266,0,0,0,0.1792609,0.7562149,0.7184041,0,0,2.759871,2.069805,0,0.5769539,-0.5769539,2.773606,46.22667,0.1362788,0.7902445,0.1434087,0,2.249066
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3373125,53.70646,47.17745,0.2504763,0.2504763,0,-1,0,0.2504763,134.6684,0,0,0,0.3373125,0.2636593,0.2504763,0,0,3.400931,1.492851,0.07365328,0,0.07365328,2.84348,47.39123,0.1362703,0.275524,0.26985,0,1.830164
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1929792,51.01682,47.34742,0,0,0,0,0,0,0,0,0,0,0.1929792,0,0,0,0,3.327277,1.559139,0.1929792,0,0.1929792,3.026556,50.44249,0.1362483,0,0.1543833,0,1.752118
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1229582,49.87489,47.55433,0,0,0,0,0,0,0,0,0,0,0.1229582,0,0,0,0,3.134298,1.732821,0.1229582,0,0.1229582,3.143204,52.38663,0.1362342,0,0.09836652,0,1.855779
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05460204,47.65369,46.63798,0.8197495,0.8197495,0,0,0,0.8197495,6.66082,0,1.110223E-16,0,0.05460204,0.8628942,0.8197495,0,0,3.01134,1.843483,0,0.8082922,-0.8082922,2.291189,38.18641,0.1362342,0.9017245,0.04368163,0,1.898085
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,44.93829,44.93829,1.166688,1.166688,0.425,0,0.172125,1.166688,0,0,2.220446E-16,0,0,0.7807242,0.741688,0,0,3.909442,1.035191,0,0.7807242,-0.7807242,1.468234,24.47051,0.1362342,1.283357,0,1.7,1.035191
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,43.18687,43.18687,0.1637567,0.1637567,0,-1,0,0.1637567,0,0,2.775558E-17,0,0,0.1723755,0.1637567,0,0,4.776914,0.2544666,0,0.1723755,-0.1723755,1.286534,21.44219,0.1362342,0.1801324,0,0,0.2544666
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,41.36155,41.36155,0.009912843,0.009912843,0,-1,0,0.009912843,0,0,0,0,0,0.01043457,0.009912843,0,0,4.968442,0.08209111,0,0.01043457,-0.01043457,1.275535,21.25887,0.1362342,0.01090413,0,0,0.08209111
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,39.82444,39.82444,0.1867929,0.06807371,0,-1,0,0.06807371,0,0,0.1187192,0.1373985,0,0.07165654,0.06807371,0,0,4.980036,0.07165654,0,0.07165654,-0.07165654,1.200002,20,0.1362342,0.2054722,0,0,0.07165654
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,38.32429,38.32429,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362342,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,37.41532,37.41532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362342,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,36.66155,36.66155,0.08373452,0,0,-1,0,0,0,0,0.08373452,0.09210797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362342,0.09210797,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,35.87082,35.87082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362342,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,35.2279,35.2279,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362342,0.3023997,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,34.73277,34.73277,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362342,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,34.1933,34.1933,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1362342,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,33.75729,33.75729,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1363812,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07233139,34.72453,33.48387,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,35.8875,2.220446E-16,0,0,0.07233139,0,0,1.452632,1.38,3.679654,1.242,1.452331,0,1.452331,3.886988,64.783,0.1365275,0.2217054,0.05786511,1.7,1.314331
