Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4291708,40.84038,33.19566,1.019758,1.019758,1.7,0,0.5202,1.019758,42.08555,0,0,0,0.4291708,0,0,0.6802419,0.6462299,2.227323,2.549098,1.075401,0,1.075401,4.907203,81.78654,0.1366806,1.121734,0.3433366,1.7,2.978269
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7738909,48.88994,34.37805,0.7169708,0.7169708,0,0,0,0.7169708,107.939,0,0,0,0.7738909,0.7547061,0.7169708,0,0,1.151922,3.516959,0.01918478,0,0.01918478,4.925403,82.08988,0.1366785,0.7886679,0.6191127,0,4.29085
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.8963921,54.77987,37.30447,1.007457,1.007457,0,-1,0,1.007457,88.97575,0,0,0,0.8963921,1.060481,1.007457,0,0,1.132738,3.534225,0,0.1640885,-0.1640885,4.752438,79.20715,0.1366785,1.108202,0.7171137,0,4.430617
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.9844025,60.16672,40.26045,0.8087259,0.8087259,0,0,0,0.8087259,121.7226,0,0,0,0.9844025,0.8512904,0.8087259,0,0,1.315058,3.370136,0.1331121,0,0.1331121,4.878719,81.31183,0.1366632,0.8895985,0.787522,0,4.354539
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.172483,67.54408,42.57351,1.074576,1.074576,0,0,0,1.074576,109.1113,0,0,0,1.172483,1.131132,1.074576,0,0,1.181946,3.489937,0.04135106,0,0.04135106,4.917949,81.96564,0.1366585,1.182033,0.9379867,0,4.662421
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.227203,71.34566,44.48011,0.8982279,0.8982279,0,0,0,0.8982279,136.6249,0,0,0,1.227203,0.9455031,0.8982279,0,0,1.140595,3.527153,0.2817002,0,0.2817002,5.185193,86.41971,0.1366263,0.9880507,0.9817626,0,4.754357
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.273546,75.03919,46.38672,0.2791929,0.2791929,0,0,0,0.2791929,456.1528,0.1207639,0,0,1.273546,0.2938872,0.2791929,0,0,0.8588948,3.780684,0.8588948,0,0.8588948,6.000012,100,0.1365283,0.3071121,1.018837,0,5.05423
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.127951,72.19446,47.34742,0.8893645,0.8893645,0,-1,0,0.8893645,126.8267,0.1917781,0,0,1.127951,0.9361732,0.8893645,0,0,0,4.553689,0,0,0,6.000012,100,0.1365283,0.978301,0.902361,0,5.68164
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.8899202,66.29438,47.50999,0.2393493,0.2393493,0,0,0,0.2393493,371.8081,0.6379735,0,0,0.8899202,0.2519467,0.2393493,0,0,0,4.553689,0,0,0,6.000012,100,0.1365283,0.2632843,0.7119362,0,5.443609
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5493643,58.71596,47.71692,0.6929141,0.6929141,0,0,0,0.6929141,79.28318,1.110223E-16,0,0,0.5493643,0.7293833,0.6929141,0,0,0,4.553689,0,0.180019,-0.180019,5.810256,96.83739,0.1365283,0.7622055,0.4394915,0,5.103053
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2678235,51.93125,46.80795,0.9894905,0.9894905,0,0,0,0.9894905,27.06681,0,1.110223E-16,0,0.2678235,1.041569,0.9894905,0,0,0.2000211,4.37367,0,0.7737455,-0.7737455,4.994656,83.2441,0.1365283,1.08844,0.2142588,0,4.641493
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,45.05653,45.05653,1.695576,1.695576,0.425,0,0.172125,1.695576,0,0,0,0,0,1.337448,1.270576,0,0,1.059738,3.599925,0,1.337448,-1.337448,3.584862,59.74758,0.1365283,1.865133,0,1.7,3.599925
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,43.27555,43.27555,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.545792,2.262476,0,0.4334193,-0.4334193,3.127998,52.13319,0.1365283,0.4529231,0,0,2.262476
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,41.46502,41.46502,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.027369,1.829057,0,0.1092552,-0.1092552,3.012833,50.21378,0.1365283,0.1141717,0,0,1.829057
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,39.90574,39.90574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.148763,1.719802,0,0,0,3.012833,50.21378,0.1365283,0,0,0,1.719802
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,38.39079,38.39079,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.148763,1.719802,0,0.03413615,-0.03413615,2.97685,49.61407,0.1365283,0.03567228,0,0,1.719802
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,37.47444,37.47444,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.186692,1.685666,0,0.2305921,-0.2305921,2.733785,45.56298,0.1365283,0.2409688,0,0,1.685666
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,36.70589,36.70589,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.442906,1.455073,0,0.007213458,-0.007213458,2.726181,45.43626,0.1365283,0.007538064,0,0,1.455073
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,35.89299,35.89299,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.450921,1.44786,0,0.1111863,-0.1111863,2.60898,43.48292,0.1365283,0.1161896,0,0,1.44786
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,35.25006,35.25006,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.574461,1.336674,0,0.1055673,-0.1055673,2.497703,41.62829,0.1365283,0.1103178,0,0,1.336674
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,34.73277,34.73277,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.691758,1.231107,0,0.07149263,-0.07149263,2.422343,40.3723,0.1365283,0.0747098,0,0,1.231107
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,34.1933,34.1933,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.771194,1.159614,0,0.03297625,-0.03297625,2.387583,39.79296,0.1365283,0.03446018,0,0,1.159614
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,33.73513,33.73513,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,3.807835,1.126638,0,0.04388295,-0.04388295,2.341326,39.02202,0.1365283,0.04585769,0,0,1.126638
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04320807,34.20046,33.4617,0.03944871,0.03944871,0,0,0,0.03944871,109.5297,0,0,0,0.04320807,0.04152495,0.03944871,0,0,3.856594,1.082755,0.001683113,0,0.001683113,2.342923,39.04863,0.1365281,0.04339358,0.03456645,0,1.125963
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4103941,40.44344,33.15132,0.8051004,0.8051004,0,0,0,0.8051004,50.97427,0,0,0,0.4103941,0.8474741,0.8051004,0,0,3.854911,1.08427,0,0.43708,-0.43708,1.8822,31.36994,0.1365281,0.8856104,0.3283153,0,1.494663
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.767296,48.75351,34.37805,0.4512161,0.4512161,0,0,0,0.4512161,170.0507,0,0,0,0.767296,0.4749643,0.4512161,0,0,4.340555,0.6471894,0.2923317,0,0.2923317,2.15953,35.9921,0.1364948,0.4963377,0.6138368,0,1.414485
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.076556,58.96136,37.37098,0.3943109,0.3943109,0,-1,0,0.3943109,273.0222,0,0,0,1.076556,0.4150641,0.3943109,0,0,4.048223,0.910288,0.6614921,0,0.6614921,2.787077,46.45119,0.1364195,0.433742,0.861245,0,1.986844
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.00261,60.74099,40.38608,0.1590871,0.1590871,0,0,0,0.1590871,630.2269,0,0,0,1.00261,0.1674601,0.1590871,0,0,3.386731,1.505631,0.8351495,0,0.8351495,3.579369,59.65603,0.1363245,0.1749958,0.8020877,0,2.50824
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.143569,66.98651,42.7287,0.5411656,0.5411656,0,0,0,0.5411656,211.3159,0,0,0,1.143569,0.569648,0.5411656,0,0,2.551582,2.257266,0.5739211,0,0.5739211,4.123838,68.73051,0.1362592,0.5952822,0.9148553,0,3.400835
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.405152,76.58943,44.60574,0.1869677,0.1869677,0,0,0,0.1869677,751.5477,0,0,0,1.405152,0.1968081,0.1869677,0,0,1.977661,2.773794,1.208344,0,1.208344,5.270174,87.83605,0.1361221,0.2056645,1.124121,0,4.178946
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.022285,68.42183,46.51235,0.8447171,0.8447171,0,0,0,0.8447171,121.021,0,0,0,1.022285,0.8891759,0.8447171,0,0,0.769317,3.861304,0.133109,0,0.133109,5.396452,89.94069,0.136107,0.9291888,0.8178279,0,4.883588
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.132193,72.46286,47.47305,1.297942,1.297942,0,-1,0,1.297942,87.2299,0,0,0.04773593,1.132193,1.366254,1.297942,0,0,0.6362081,3.981102,0,0.2340612,-0.2340612,5.14973,85.82866,0.136107,1.427736,0.9057547,0,5.113295
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.8778341,66.19631,47.67996,0.3802092,0.3802092,0,0,0,0.3802092,230.8819,0,0,0,0.8778341,0.4002202,0.3802092,0,0,0.8962761,3.747041,0.4776139,0,0.4776139,5.602834,93.38039,0.1360529,0.4182302,0.7022673,0,4.624875
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5926735,59.79694,47.84254,0.4304055,0.4304055,0,0,0,0.4304055,137.7012,0,0,0,0.5926735,0.4530584,0.4304055,0,0,0.4186621,4.176893,0.1396152,0,0.1396152,5.735285,95.58789,0.1360371,0.473446,0.4741389,0,4.769567
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2287373,51.29074,46.93358,0.4228191,0.4228191,0,0,0,0.4228191,54.09814,0,5.551115E-17,0,0.2287373,0.4450728,0.4228191,0,0,0.279047,4.302547,0,0.2163355,-0.2163355,5.507247,91.78727,0.1360371,0.4651011,0.1829898,0,4.531284
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,45.18216,45.18216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5194197,4.086211,0,0,0,5.507247,91.78727,0.1360371,0,0,0,4.086211
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,43.39379,43.39379,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,0.5194197,4.086211,0,0.245713,-0.245713,5.248243,87.47054,0.1360371,0.2567701,0,0,4.086211
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,41.5463,41.5463,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,0.7924342,3.840498,0,1.334353,-1.334353,3.841711,64.02839,0.1360371,1.394399,0,0,3.840498
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,39.98703,39.98703,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,2.275049,2.506145,0,0.5813116,-0.5813116,3.228955,53.8158,0.1360371,0.6074706,0,0,2.506145
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,38.44991,38.44991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.920951,1.924833,0,0,0,3.228955,53.8158,0.1360371,0,0,0,1.924833
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,37.49661,37.49661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.920951,1.924833,0,0,0,3.228955,53.8158,0.1360371,0,0,0,1.924833
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,36.72805,36.72805,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,2.920951,1.924833,0,0.2294382,-0.2294382,2.987106,49.78499,0.1360371,0.2397629,0,0,1.924833
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,35.89299,35.89299,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,3.175882,1.695395,0,0.06631761,-0.06631761,2.917201,48.61992,0.1360371,0.0693019,0,0,1.695395
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,35.25006,35.25006,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,3.249568,1.629077,0,0.08241704,-0.08241704,2.830326,47.172,0.1360371,0.08612581,0,0,1.629077
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,34.73277,34.73277,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.341143,1.54666,0,0.1901231,-0.1901231,2.629918,43.83188,0.1360371,0.1986786,0,0,1.54666
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,34.14896,34.14896,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,3.552391,1.356537,0,0.02051301,-0.02051301,2.608295,43.4715,0.1360371,0.0214361,0,0,1.356537
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,33.66862,33.66862,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,3.575183,1.336024,0,0.14656,-0.14656,2.453808,40.89671,0.1360371,0.1531552,0,0,1.336024
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08684247,34.89367,33.40258,0.2930408,0.2930408,0,0,0,0.2930408,29.63494,0,0,0,0.08684247,0.308464,0.2930408,0,0,3.738028,1.189464,0,0.2216215,-0.2216215,2.220198,37.00323,0.1360371,0.3223449,0.06947398,0,1.276307
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4187656,40.5297,33.08481,0.805893,0.805893,0,0,0,0.805893,51.96293,0,1.110223E-16,0,0.4187656,0.8483084,0.805893,0,0,3.984274,0.9678426,0,0.4295428,-0.4295428,1.76742,29.45695,0.1360371,0.8864823,0.3350125,0,1.386608
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.8091451,49.57452,34.33371,0.4319316,0.4319316,0,0,0,0.4319316,187.3318,0,0,0,0.8091451,0.4546648,0.4319316,0,0,4.461544,0.5382998,0.3544803,0,0.3544803,2.10371,35.06176,0.135997,0.4751247,0.6473161,0,1.347445
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.9424386,55.93103,37.41532,0.7619374,0.7619374,0,-1,0,0.7619374,123.6898,0,0,0,0.9424386,0.8020393,0.7619374,0,0,4.107063,0.8573321,0.1403993,0,0.1403993,2.236904,37.28166,0.1359811,0.8381311,0.7539509,0,1.799771
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.9397488,59.36644,40.46737,0,0,0,0,0,0,0,0,0,0,0.9397488,0,0,0,0,3.966664,0.9836915,0.9397488,0,0.9397488,3.128428,52.14037,0.1358749,0,0.751799,0,1.92344
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.8097824,59.06963,42.81738,0,0,0,0,0,0,0,0,0,0,0.8097824,0,0,0,0,3.026915,1.829465,0.8097824,0,0.8097824,3.896655,64.94412,0.1357835,0,0.6478259,0,2.639248
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.008326,65.95663,44.72398,0.2418135,0.2418135,0,0,0,0.2418135,416.9851,0,0,0,1.008326,0.2545405,0.2418135,0,0,2.217133,2.55827,0.7537857,0,0.7537857,4.611759,76.8625,0.1356985,0.2659948,0.8066609,0,3.566596
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.022137,68.56725,46.63798,1.401488,1.401488,0.425,0,0.172125,1.401488,72.93226,0,0,0,1.022137,1.027882,0.976488,0,0,1.463347,3.236677,0,0.005745258,-0.005745258,4.605703,76.76157,0.1356985,1.541637,0.8177095,1.7,4.258813
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.9919317,68.98038,47.63562,0.4464823,0.4464823,0,-1,0,0.4464823,222.166,0,0,0,0.9919317,0.4699814,0.4464823,0,0,1.469731,3.230931,0.5219504,0,0.5219504,5.100869,85.01431,0.1356398,0.4911305,0.7935454,0,4.222863
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.7805011,64.01715,47.80559,0.08985986,0.08985986,0,0,0,0.08985986,868.576,0,0,0,0.7805011,0.09458932,0.08985986,0,0,0.9477803,3.700687,0.6859118,0,0.6859118,5.751582,95.8595,0.1355626,0.09884585,0.6244009,0,4.481188
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.5290869,58.54918,47.96817,0.7562687,0.7562687,0,0,0,0.7562687,69.96019,0,0,0,0.5290869,0.7960723,0.7562687,0,0,0.2618685,4.318007,0,0.2669853,-0.2669853,5.470154,91.16906,0.1355626,0.8318955,0.4232696,0,4.847094
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.180639,50.48193,47.05921,0.537777,0.537777,0,0,0,0.537777,33.58995,0,0,0,0.180639,0.566081,0.537777,0,0,0.5585189,4.051022,0,0.385442,-0.385442,5.063863,84.39754,0.1355626,0.5915547,0.1445112,0,4.231661
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,45.27084,45.27084,0.3133088,0.3133088,0,0,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.9867878,3.66558,0,0.3297987,-0.3297987,4.716225,78.60358,0.1355626,0.3446397,0,0,3.66558
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,43.48247,43.48247,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.353231,3.335781,0,0.6462353,-0.6462353,4.035033,67.25041,0.1355626,0.6753159,0,0,3.335781
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,41.61281,41.61281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07127,2.689546,0,0,0,4.035033,67.25041,0.1355626,0,0,0,2.689546
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,40.03136,40.03136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07127,2.689546,0,0,0,4.035033,67.25041,0.1355626,0,0,0,2.689546
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,38.49426,38.49426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07127,2.689546,0,0,0,4.035033,67.25041,0.1355626,0,0,0,2.689546
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,37.51878,37.51878,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,2.07127,2.689546,0,0.1711774,-0.1711774,3.854596,64.24314,0.1355626,0.1788803,0,0,2.689546
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,36.72805,36.72805,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,2.261467,2.518368,0,0.1297804,-0.1297804,3.717795,61.96313,0.1355626,0.1356205,0,0,2.518368
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,35.91516,35.91516,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.405668,2.388588,0,0.1104673,-0.1104673,3.601353,60.02243,0.1355626,0.1154383,0,0,2.388588
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,35.25006,35.25006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.528409,2.278121,0,0,0,3.601353,60.02243,0.1355626,0,0,0,2.278121
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,34.73277,34.73277,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.528409,2.278121,0,0.1706555,-0.1706555,3.421466,57.02432,0.1355626,0.178335,0,0,2.278121
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,34.14896,34.14896,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.718026,2.107466,0,0.2986204,-0.2986204,3.106693,51.7781,0.1355626,0.3120583,0,0,2.107466
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,33.64645,33.64645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.049827,1.808845,0,0,0,3.106693,51.7781,0.1355626,0,0,0,1.808845
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05512533,34.30134,33.35824,0.01856448,0.01856448,0,0,0,0.01856448,296.9398,0,0,0,0.05512533,0.01954155,0.01856448,0,0,3.049827,1.808845,0.03558378,0,0.03558378,3.14045,52.34073,0.1355586,0.02042092,0.04410027,0,1.86397
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3586454,39.37829,33.04786,0.2731199,0.2731199,0,0,0,0.2731199,131.3143,0,0,0,0.3586454,0.2874946,0.2731199,0,0,3.014243,1.84087,0.07115086,0,0.07115086,3.20795,53.46572,0.1355506,0.3004318,0.2869164,0,2.199516
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7005733,47.29906,34.29676,0,0,0,0,0,0,0,0,0,0,0.7005733,0,0,0,0,2.943092,1.904906,0.7005733,0,0.7005733,3.872572,64.54274,0.1354719,0,0.5604586,0,2.605479
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.9612308,56.37117,37.4301,0.634733,0.634733,0,-1,0,0.634733,151.4386,0,0,0,0.9612308,0.6681399,0.634733,0,0,2.242519,2.535422,0.2930909,0,0.2930909,4.150622,69.1769,0.135439,0.6982062,0.7689846,0,3.496653
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.071736,62.58765,40.54866,0,0,0,0,0,0,0,0,0,0,1.071736,0,0,0,0,1.949428,2.799204,1.071736,0,1.071736,5.16736,86.1225,0.1353189,0,0.8573884,0,3.870939
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.409571,74.53712,42.943,0.1352802,0.1352802,0,0,0,0.1352802,1041.964,0.3894788,0,0,1.409571,0.1424002,0.1352802,0,0,0.8776923,3.763766,0.8776923,0,0.8776923,6.000012,100,0.1352206,0.1488082,1.127657,0,5.173337
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.450596,78.29855,44.84961,0,0,0,0,0,0,0,1.450596,0,0,1.450596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1352206,0,1.160477,0,6.004285
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.405212,79.51289,46.80795,0.9975058,0.9975058,0,0,0,0.9975058,140.8726,0.355206,0,0,1.405212,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1352206,1.097256,1.12417,0,5.958901
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.219591,75.24139,47.76125,0,0,0,-1,0,0,0,1.219591,0,0,1.219591,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1352206,0,0.975673,0,5.77328
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.022623,70.11868,47.93122,0.5525957,0.5525957,0,0,0,0.5525957,185.0582,0.4409438,0,0,1.022623,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1352206,0.6078553,0.8180988,0,5.576313
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.651931,61.43755,48.13814,0.5903041,0.5903041,0,0,0,0.5903041,110.4399,0.0305583,0,0,0.651931,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.1352206,0.6493344,0.5215448,0,5.20562
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2610049,52.17847,47.17745,0.08458395,0.08458395,0,0,0,0.08458395,308.5749,0.1719691,0,0,0.2610049,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.1352206,0.09304235,0.2088039,0,4.814694
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,45.39647,45.39647,0.7680389,0.7680389,0,0,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1352206,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,43.56376,43.56376,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1352206,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,41.71627,41.71627,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1352206,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,40.09048,40.09048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1352206,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,38.5312,38.5312,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1352206,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,37.55573,37.55573,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1352206,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,36.76501,36.76501,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1352206,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,35.93733,35.93733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1352206,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,35.25006,35.25006,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1352206,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,34.7106,34.7106,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1352206,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,34.10463,34.10463,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1352206,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,33.6095,33.6095,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1352206,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01968339,33.64932,33.3139,0.1855711,0.1855711,0,0,0,0.1855711,10.60693,0,0,0,0.01968339,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1756546,-0.1756546,3.415138,56.91885,0.1352206,0.2041282,0.01574672,0,2.2968
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3146347,38.52787,33.00352,0.7222613,0.7222613,0,0,0,0.7222613,43.56245,0,0,0,0.3146347,0.760275,0.7222613,0,0,2.724697,2.101462,0,0.4456403,-0.4456403,2.945391,49.08976,0.1352206,0.7944874,0.2517077,0,2.416096
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6626272,46.53434,34.29676,0,0,0,0,0,0,0,0,0,0,0.6626272,0,0,0,0,3.219853,1.655821,0.6626272,0,0.6626272,3.574015,59.56679,0.1351465,0,0.5301017,0,2.318449
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.095299,59.55196,37.49661,0,0,0,-1,0,0,0,0,0,0,1.095299,0,0,0,0,2.557226,2.252186,1.095299,0,1.095299,4.613106,76.88495,0.1350243,0,0.8762389,0,3.347484
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.052665,62.24772,40.65212,0.4786741,0.4786741,0,0,0,0.4786741,219.9126,0,0,0,1.052665,0.5038674,0.4786741,0,0,1.461927,3.237955,0.5487971,0,0.5487971,5.133741,85.56217,0.1349631,0.5265415,0.8421316,0,4.290619
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.362895,73.33825,43.06124,0.6646158,0.6646158,0,0,0,0.6646158,205.0652,0,0,0,1.362895,0.6995955,0.6646158,0,0,0.91313,3.731872,0.6632997,0,0.6632997,5.763002,96.04984,0.1348892,0.7310773,1.090316,0,5.094767
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.375157,76.17967,44.97524,0.7760049,0.7760049,0,0,0,0.7760049,177.2099,0.3084796,0,0,1.375157,0.8168472,0.7760049,0,0,0.2498303,4.328842,0.2498303,0,0.2498303,6.000012,100,0.1348614,0.8536053,1.100126,0,5.703999
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.159888,72.49672,46.88924,0.4450492,0.4450492,0,0,0,0.4450492,260.6202,0.6914152,0,0,1.159888,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.1348614,0.4895541,0.9279104,0,5.713577
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.86313,66.07773,47.88688,0,0,0,-1,0,0,0,0.86313,0,0,0.86313,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1348614,0,0.690504,0,5.416819
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.6820463,62.02775,48.05685,0.9741681,0.9741681,0,0,0,0.9741681,70.01321,0,1.110223E-16,0,0.6820463,1.02544,0.9741681,0,0,0,4.553689,0,0.3433938,-0.3433938,5.638043,93.9672,0.1348614,1.071585,0.545637,0,5.235735
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2920112,53.87806,48.21943,0,0,0,0,0,0,0,0,0,0,0.2920112,0,0,0,0,0.3815487,4.210295,0.2920112,0,0.2920112,5.915069,98.58429,0.1348289,0,0.233609,0,4.502306
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2087184,51.24065,47.26612,0.4833294,0.4833294,0,0,0,0.4833294,43.18346,0,0,0,0.2087184,0.5087678,0.4833294,0,0,0.08953747,4.473105,0,0.3000494,-0.3000494,5.598789,93.31297,0.1348289,0.5316623,0.1669747,0,4.681824
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,45.47776,45.47776,1.179878,1.179878,0,0,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.4229257,4.173056,0,1.241977,-1.241977,4.289631,71.49371,0.1348289,1.297866,0,0,4.173056
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,43.64505,43.64505,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.8029,2.931079,0,1.02814,-1.02814,3.205876,53.43117,0.1348289,1.074406,0,0,2.931079
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,41.77539,41.77539,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,2.945277,1.902939,0,1.163397,-1.163397,1.979548,32.9924,0.1348289,1.21575,0,0,1.902939
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,40.15699,40.15699,0.9208012,0.7025651,0,-1,0,0.7025651,0,0,0.2182362,0.3103163,0,0.7395422,0.7025651,0,0,4.237941,0.7395422,0,0.7395422,-0.7395422,1.200002,20,0.1348289,1.012881,0,0,0.7395422
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,38.57554,38.57554,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348289,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,37.5779,37.5779,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348289,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,36.76501,36.76501,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348289,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,35.91516,35.91516,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348289,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,35.2279,35.2279,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348289,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,34.66626,34.66626,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348289,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,34.08984,34.08984,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1348289,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,33.56516,33.56516,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.134945,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02817687,33.73518,33.25478,0.13817,0.13817,1.590802,0,0.4903888,0.13817,20.3929,0,0,0,0.02817687,0,0,1.452632,1.38,3.679654,1.242,1.408177,0,1.408177,3.845099,64.08486,0.1350796,0.151987,0.0225415,1.7,1.270177
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1830165,36.08767,32.92223,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,30.94336,0,0,0,0.1830165,0,0,1.108544,1.053116,2.271477,2.509359,1.236133,0,1.236133,5.017798,83.6298,0.1352603,0.6506021,0.1464132,1.7,2.692376
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5252694,43.76064,34.23025,0.5508182,0.5508182,0,0,0,0.5508182,95.36166,0,0,0,0.5252694,0.5798087,0.5508182,0,0,1.035345,3.621879,0,0.05453921,-0.05453921,4.960309,82.67164,0.1352603,0.6059,0.4202155,0,4.147148
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.104978,59.80825,37.51878,0.4344673,0.4344673,0,-1,0,0.4344673,254.3294,0,0,0,1.104978,0.457334,0.4344673,0,0,1.095944,3.56734,0.6476442,0,0.6476442,5.574718,92.91177,0.1351883,0.4779141,0.8839826,0,4.672318
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.009005,61.27988,40.71863,0.6048128,0.6048128,0,0,0,0.6048128,166.8293,0,0,0,1.009005,0.636645,0.6048128,0,0,0.4482995,4.150219,0.3723601,0,0.3723601,5.927969,98.79929,0.1351469,0.6652941,0.8072041,0,5.159225
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.114046,66.73991,43.14992,0.534978,0.534978,0,0,0,0.534978,208.2414,0.4749716,0,0,1.114046,0.5631347,0.534978,0,0,0.0759395,4.485343,0.0759395,0,0.0759395,6.000012,100,0.1351385,0.5884758,0.8912366,0,5.599389
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.15743,70.23431,45.10087,0.4765639,0.4765639,0,0,0,0.4765639,242.8699,0.655784,0,0,1.15743,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1351385,0.5242203,0.9259441,0,5.711119
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.304723,76.74826,47.01487,0.2901636,0.2901636,0,0,0,0.2901636,449.6508,0.9992874,0,0,1.304723,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1351385,0.3191799,1.043778,0,5.858412
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6867253,62.03569,47.96817,0.5499987,0.5499987,0,-1,0,0.5499987,124.8594,0.1077792,0,0,0.6867253,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1351385,0.6049986,0.5493802,0,5.240414
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.6954709,62.42331,48.13814,0.2175288,0.2175288,0,0,0,0.2175288,319.7144,0.4664932,0,0,0.6954709,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1351385,0.2392817,0.5563767,0,5.24916
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3036451,54.19734,48.30072,0.3007623,0.3007623,0,0,0,0.3007623,100.9585,0,5.551115E-17,0,0.3036451,0.3165919,0.3007623,0,0,0,4.553689,0,0.01294679,-0.01294679,5.986365,99.77254,0.1351385,0.3308386,0.2429161,0,4.857334
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.148852,50.16193,47.34742,0,0,0,0,0,0,0,0.1344666,0,0,0.148852,0,0,0,0,0.01438532,4.540742,0.01438532,0,0.01438532,6.000012,100,0.1351369,0,0.1190816,0,4.689594
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,45.51471,45.51471,0.1362549,0.1362549,0,0,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1351369,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,43.73373,43.73373,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1351369,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,41.8419,41.8419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1351369,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,40.21611,40.21611,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1351369,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,38.59771,38.59771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1351369,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,37.60007,37.60007,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1351369,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,36.76501,36.76501,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1351369,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,35.91516,35.91516,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1351369,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,35.20573,35.20573,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1351369,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,34.64409,34.64409,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1351369,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,34.02333,34.02333,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1351369,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,33.50604,33.50604,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1351369,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04231776,33.89569,33.17349,0,0,0,0,0,0,0,0,0,0,0.04231776,0,0,0,0,2.706863,2.117512,0.04231776,0,0.04231776,3.472203,57.86993,0.1351322,0,0.03385421,0,2.15983
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2652355,37.46751,32.84094,0.618488,0.618488,0,0,0,0.618488,42.8845,0,0,0,0.2652355,0.65104,0.618488,0,0,2.664545,2.155598,0,0.3858045,-0.3858045,3.065529,51.09204,0.1351322,0.6803368,0.2121884,0,2.420834
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4303119,41.8867,34.17113,0,0,0,0,0,0,0,0,0,0,0.4303119,0,0,0,0,3.093217,1.769794,0.4303119,0,0.4303119,3.473759,57.89586,0.1350845,0,0.3442495,0,2.200106
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.9136863,55.40635,37.51878,1.159623,1.159623,0,-1,0,1.159623,78.79168,0,0,0,0.9136863,1.220656,1.159623,0,0,2.662905,2.157075,0,0.3069693,-0.3069693,3.150185,52.50297,0.1350845,1.275585,0.730949,0,3.070761
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.026294,61.76124,40.77775,0.3006704,0.3006704,0,0,0,0.3006704,341.3351,0,0,0,1.026294,0.3164952,0.3006704,0,0,3.003982,1.850105,0.7097985,0,0.7097985,3.823559,63.72585,0.1350058,0.3307375,0.8210349,0,2.876399
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4798191,52.44084,43.23121,1.040393,1.040393,0,0,0,1.040393,46.11905,0,0,0,0.4798191,1.09515,1.040393,0,0,2.294183,2.488924,0,0.615331,-0.615331,3.174943,52.91561,0.1350058,1.144432,0.3838553,0,2.968743
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.8918228,63.65948,45.18216,1.517385,1.517385,0.425,0,0.172125,1.517385,58.77365,0,0,0,0.8918228,1.149879,1.092385,0,0,2.977885,1.873593,0,0.2580565,-0.2580565,2.902927,48.38202,0.1350058,1.669124,0.7134582,1.7,2.765416
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.9663774,67.75235,47.1405,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,129.9225,0,0,0,0.9663774,0,0,0.9561895,0.90838,3.264614,1.615536,1.874757,0,1.874757,4.681479,78.02448,0.1351153,0.8181916,0.7731019,1.7,2.581914
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.625055,60.83632,48.13814,0.8892797,0.8892797,0,-1,0,0.8892797,70.28779,0,0,0,0.625055,0.9360839,0.8892797,0,0,1.389857,3.302818,0,0.3110288,-0.3110288,4.353625,72.56027,0.1351153,0.9782076,0.500044,0,3.927873
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.513043,58.52201,48.26377,0.5141419,0.5141419,0,0,0,0.5141419,99.78628,0,0,0,0.513043,0.5412019,0.5141419,0,0,1.735444,2.991789,0,0.02815894,-0.02815894,4.323943,72.06557,0.1351153,0.565556,0.4104344,0,3.504832
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.5110499,58.65395,48.42635,0.7733766,0.7733766,0,0,0,0.7733766,66.08034,0,0,0,0.5110499,0.8140807,0.7733766,0,0,1.766732,2.96363,0,0.3030308,-0.3030308,4.00452,66.74187,0.1351153,0.8507143,0.4088399,0,3.47468
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2754116,52.7249,47.4287,0,0,0,0,0,0,0,0,0,0,0.2754116,0,0,0,0,2.103433,2.660599,0.2754116,0,0.2754116,4.265799,71.0965,0.1350848,0,0.2203293,0,2.936011
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,45.60339,45.60339,0.6751371,0.6751371,0,0,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,1.828021,2.90847,0,0.7106707,-0.7106707,3.516686,58.61132,0.1350848,0.7426508,0,0,2.90847
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,43.77068,43.77068,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0,0,0.6479268,0.6155305,0,0,2.617655,2.197799,0,0.6479268,-0.6479268,2.833711,47.22843,0.1350848,0.6770835,0,0,2.197799
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,41.87885,41.87885,0.5877259,0.5877259,0,-1,0,0.5877259,0,0,0,0,0,0.6186588,0.5877259,0,0,3.337574,1.549873,0,0.6186588,-0.6186588,2.181588,36.35972,0.1350848,0.6464985,0,0,1.549873
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,40.23828,40.23828,0.9890965,0.884653,0,-1,0,0.884653,0,0,0.1044435,0.2033532,0,0.9312137,0.884653,0,0,4.024972,0.9312137,0,0.9312137,-0.9312137,1.200002,20,0.1350848,1.088006,0,0,0.9312137
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,38.59771,38.59771,0.07748906,0,0,-1,0,0,0,0,0.07748906,0.08523796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350848,0.08523796,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,37.5779,37.5779,0.07362967,0,0,-1,0,0,0,0,0.07362967,0.08099264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350848,0.08099264,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,36.74284,36.74284,0.3357452,0,0,-1,0,0,0,0,0.3357452,0.3693198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350848,0.3693198,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,35.89299,35.89299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350848,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,35.19094,35.19094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350848,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,34.60714,34.60714,0.02142199,0,0,-1,0,0,0,0,0.02142199,0.02356419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350848,0.02356419,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,33.979,33.979,0.1947957,0,0,-1,0,0,0,0,0.1947957,0.2142753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350848,0.2142753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,33.43953,33.43953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350848,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1003991,34.83018,33.10698,0,0,0,0,0,0,0,0,0,0,0.1003991,0,0,0,0,5.059654,0,0.1003991,0,0.1003991,1.295249,21.58745,0.1350737,0,0.08031932,0,0.1003991
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4288312,40.39169,32.77443,0,0,0,0,0,0,0,0,0,0,0.4288312,0,0,0,0,4.959255,0.09035923,0.4288312,0,0.4288312,1.702074,28.36785,0.1350263,0,0.3430649,0,0.5191904
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6609499,46.29224,34.10463,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,102.4034,0,0,0,0.6609499,0,0,1.054563,1.001835,4.530424,0.4763073,1.662785,0,1.662785,3.27953,54.65873,0.1351589,0.7099809,0.5287599,1.7,1.137257
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.044146,58.37552,37.51878,0.7507489,0.7507489,0,-1,0,0.7507489,139.0806,0,0,0,1.044146,0.790262,0.7507489,0,0,2.86764,1.972813,0.2538844,0,0.2538844,3.520386,58.67299,0.1351309,0.8258238,0.8353172,0,3.01696
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.8130987,56.92668,40.84426,1.046994,1.046994,0,0,0,1.046994,77.66027,0,0,0,0.8130987,1.102099,1.046994,0,0,2.613755,2.201309,0,0.2890007,-0.2890007,3.215753,53.59577,0.1351309,1.151694,0.650479,0,3.014408
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.9576793,63.07292,43.3125,1.021853,1.021853,0,0,0,1.021853,93.71983,0,0,0,0.9576793,1.075635,1.021853,0,0,2.934867,1.912309,0,0.117956,-0.117956,3.091416,51.5235,0.1351309,1.124039,0.7661434,0,2.869988
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.207138,71.82761,45.30779,0.6223574,0.6223574,0,0,0,0.6223574,193.9622,0,0,0,1.207138,0.655113,0.6223574,0,0,3.065929,1.794353,0.5520253,0,0.5520253,3.615113,60.25177,0.1350699,0.6845931,0.9657106,0,3.001491
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.129408,72.13422,47.26612,0.6863282,0.6863282,0,0,0,0.6863282,164.558,0,0,0,1.129408,0.7224507,0.6863282,0,0,2.513904,2.291175,0.4069569,0,0.4069569,4.001186,66.68631,0.135025,0.754961,0.9035261,0,3.420583
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.211583,75.59068,48.21943,0.3025156,0.3025156,0,-1,0,0.3025156,400.5027,0,0,0,1.211583,0.3184374,0.3025156,0,0,2.106947,2.657437,0.8931456,0,0.8931456,4.848499,80.80815,0.1349266,0.3327671,0.9692664,0,3.86902
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.9968975,69.94746,48.34506,0,0,0,0,0,0,0,0,0,0,0.9968975,0,0,0,0,1.213802,3.461268,0.9968975,0,0.9968975,5.794239,96.57045,0.1348169,0,0.797518,0,4.458165
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6730656,62.32293,48.50764,0.8752858,0.8752858,0,0,0,0.8752858,76.89666,0,0,0,0.6730656,0.9213535,0.8752858,0,0,0.216904,4.358475,0,0.2482879,-0.2482879,5.53252,92.20849,0.1348169,0.9628144,0.5384524,0,5.031541
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.289581,53.09226,47.50999,0.4800315,0.4800315,0,0,0,0.4800315,60.32541,0,0,0,0.289581,0.5052963,0.4800315,0,0,0.4927795,4.110188,0,0.2157154,-0.2157154,5.305136,88.41876,0.1348169,0.5280347,0.2316648,0,4.399768
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,45.64034,45.64034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7324632,3.894472,0,0,0,5.305136,88.41876,0.1348169,0,0,0,3.894472
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,43.81502,43.81502,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,0.7324632,3.894472,0,0.1794879,-0.1794879,5.11594,85.26549,0.1348169,0.1875649,0,0,3.894472
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,41.90102,41.90102,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,0.9318943,3.714984,0,0.2363289,-0.2363289,4.866827,81.11362,0.1348169,0.2469637,0,0,3.714984
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,40.26045,40.26045,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,1.194482,3.478655,0,0.8845352,-0.8845352,3.934445,65.57395,0.1348169,0.9243393,0,0,3.478655
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,38.61988,38.61988,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,2.177299,2.59412,0,0.2311623,-0.2311623,3.690778,61.51285,0.1348169,0.2415646,0,0,2.59412
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,37.55573,37.55573,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,2.434146,2.362958,0,0.1176079,-0.1176079,3.566809,59.4467,0.1348169,0.1229002,0,0,2.362958
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,36.72805,36.72805,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,2.564821,2.24535,0,0.1522922,-0.1522922,3.406279,56.7712,0.1348169,0.1591454,0,0,2.24535
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,35.87082,35.87082,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,2.734035,2.093058,0,0.1132881,-0.1132881,3.286863,54.78093,0.1348169,0.118386,0,0,2.093058
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,35.14661,35.14661,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,2.85991,1.979769,0,0.02988607,-0.02988607,3.25536,54.25589,0.1348169,0.03123094,0,0,1.979769
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,34.5628,34.5628,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,2.893117,1.949883,0,0.08050623,-0.08050623,3.170499,52.84155,0.1348169,0.08412901,0,0,1.949883
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,33.94204,33.94204,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,2.982569,1.869377,0,0.08563748,-0.08563748,3.080229,51.33705,0.1348169,0.08949117,0,0,1.869377
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,33.38041,33.38041,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,3.077721,1.78374,0,0.08176748,-0.08176748,2.994039,49.90054,0.1348169,0.08544702,0,0,1.78374
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02885848,33.5393,33.04786,0.05247307,0.05247307,0,0,0,0.05247307,54.99674,0,0,0,0.02885848,0.05523481,0.05247307,0,0,3.168574,1.701972,0,0.02637633,-0.02637633,2.966236,49.43716,0.1348169,0.05772038,0.02308678,0,1.730831
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2527064,37.06816,32.67097,0.1214868,0.1214868,0,0,0,0.1214868,208.0114,0,0,0,0.2527064,0.1278808,0.1214868,0,0,3.197881,1.675596,0.1248256,0,0.1248256,3.084656,51.41082,0.1348032,0.1336355,0.2021651,0,1.928302
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6489521,46.01259,34.06767,0.9231111,0.9231111,0,0,0,0.9231111,70.30054,0,0,0,0.6489521,0.9716959,0.9231111,0,0,3.073056,1.787939,0,0.3227437,-0.3227437,2.744454,45.7408,0.1348032,1.015422,0.5191617,0,2.436891
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,0.9953035,57.24797,37.51878,0.5974646,0.5974646,0,-1,0,0.5974646,166.5878,0,0,0,0.9953035,0.6289101,0.5974646,0,0,3.43166,1.465195,0.3663933,0,0.3663933,3.092045,51.53398,0.1347629,0.6572111,0.7962428,0,2.460499
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.14825,64.87592,40.88121,0.7595764,0.7595764,0,0,0,0.7595764,151.1698,0,0,0,1.14825,0.7995542,0.7595764,0,0,3.065266,1.794949,0.3486963,0,0.3486963,3.422847,57.04734,0.1347246,0.8355341,0.9186004,0,2.9432
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.307125,72.18596,43.39379,0.2773331,0.2773331,0,0,0,0.2773331,471.3196,0,0,0,1.307125,0.2919295,0.2773331,0,0,2.71657,2.108776,1.015196,0,1.015196,4.385946,73.09896,0.1346132,0.3050664,1.0457,0,3.415901
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.249534,73.10783,45.39647,0.2815336,0.2815336,0,0,0,0.2815336,443.8311,0,0,0,1.249534,0.2963512,0.2815336,0,0,1.701374,3.022452,0.9531825,0,0.9531825,5.290215,88.17007,0.1345088,0.309687,0.9996269,0,4.271986
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.031815,69.65984,47.34742,0,0,0,0,0,0,0,0.2836227,0,0,1.031815,0,0,0,0,0.748192,3.880316,0.748192,0,0.748192,6.000012,100,0.134427,0,0.8254517,0,4.912131
