Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.020564,70.55891,48.34506,0.09762705,0.09762705,0,-1,0,0.09762705,1045.37,0.9177989,0,0,1.020564,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.134427,0.1073898,0.8164514,0,5.574253
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.7155143,63.25297,48.47069,0.6822093,0.6822093,0,0,0,0.6822093,104.8819,0,0,0,0.7155143,0.718115,0.6822093,0,0,0,4.553689,0,0.002600743,-0.002600743,5.997271,99.95431,0.134427,0.7504302,0.5724114,0,5.269203
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3070986,54.57508,48.59632,0.317565,0.317565,0,0,0,0.317565,96.70419,0,0,0,0.3070986,0.3342789,0.317565,0,0,0.002889714,4.551088,0,0.02718028,-0.02718028,5.96862,99.4768,0.134427,0.3493215,0.2456789,0,4.858187
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2165481,51.73577,47.59867,0.3499173,0.3499173,0,0,0,0.3499173,61.88551,0,0,0,0.2165481,0.368334,0.3499173,0,0,0.03309002,4.523908,0,0.1517859,-0.1517859,5.808624,96.8102,0.134427,0.3849091,0.1732385,0,4.740456
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,45.72902,45.72902,0.1983825,0.1983825,0,0,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.201741,4.372122,0,0.2088237,-0.2088237,5.588504,93.14155,0.134427,0.2182208,0,0,4.372122
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,43.89631,43.89631,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.4337673,4.163298,0,0.113749,-0.113749,5.468602,91.14319,0.134427,0.1188677,0,0,4.163298
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,41.96014,41.96014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5601552,4.049549,0,0,0,5.468602,91.14319,0.134427,0,0,0,4.049549
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,40.28262,40.28262,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.5601552,4.049549,0,0.1755791,-0.1755791,5.283525,88.05859,0.134427,0.1834802,0,0,4.049549
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,38.61988,38.61988,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.7552431,3.87397,0,0.10063,-0.10063,5.177452,86.2907,0.134427,0.1051584,0,0,3.87397
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,37.55573,37.55573,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.8670542,3.77334,0,0.05732196,-0.05732196,5.11703,85.28365,0.134427,0.05990145,0,0,3.77334
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,36.72805,36.72805,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,0.9307452,3.716018,0,0.1701143,-0.1701143,4.937713,82.29506,0.134427,0.1777694,0,0,3.716018
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,35.85604,35.85604,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.119761,3.545904,0,0.06167431,-0.06167431,4.872703,81.21156,0.134427,0.06444965,0,0,3.545904
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,35.10227,35.10227,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.188288,3.48423,0,0.09832608,-0.09832608,4.769058,79.48415,0.134427,0.1027508,0,0,3.48423
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,34.50368,34.50368,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.297539,3.385904,0,0.02513206,-0.02513206,4.742567,79.04262,0.134427,0.02626301,0,0,3.385904
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,33.87553,33.87553,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.325464,3.360771,0,0.2297512,-0.2297512,4.500388,75.00631,0.134427,0.24009,0,0,3.360771
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,33.29912,33.29912,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.580743,3.13102,0,0.097357,-0.097357,4.397764,73.29592,0.134427,0.1017381,0,0,3.13102
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04391349,33.69291,32.9444,0.07033569,0.07033569,0,0,0,0.07033569,62.43414,0,0,0,0.04391349,0.07403757,0.07033569,0,0,1.688917,3.033663,0,0.03012408,-0.03012408,4.366011,72.7667,0.134427,0.07736926,0.03513079,0,3.077577
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3439524,38.60969,32.56751,0.379284,0.379284,0,0,0,0.379284,90.68466,0,5.551115E-17,0,0.3439524,0.3992463,0.379284,0,0,1.722389,3.003539,0,0.0552939,-0.0552939,4.307726,71.79529,0.134427,0.4172124,0.2751619,0,3.347492
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7536658,48.05763,34.00116,0.73866,0.73866,0,0,0,0.73866,102.0315,0,0,0,0.7536658,0.7775368,0.73866,0,0,1.783826,2.948245,0,0.02387104,-0.02387104,4.282564,71.37592,0.134427,0.812526,0.6029326,0,3.701911
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.9922501,57.15256,37.49661,0.7223108,0.7223108,0,-1,0,0.7223108,137.3716,0,0,0,0.9922501,0.7603272,0.7223108,0,0,1.81035,2.924374,0.231923,0,0.231923,4.502585,75.04293,0.1344016,0.7945419,0.7938001,0,3.916624
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.052967,62.55085,40.90338,0.6171448,0.6171448,0,0,0,0.6171448,170.6191,0,0,0,1.052967,0.6496261,0.6171448,0,0,1.578427,3.133105,0.4033405,0,0.4033405,4.885227,81.4203,0.1343576,0.6788593,0.8423733,0,4.186071
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.061613,65.81466,43.48247,1.39456,1.39456,1.502359,0,0.4662441,1.39456,76.12531,0,0,0,1.061613,0,0,0.1077998,0.1024098,1.175086,3.496111,1.164022,0,1.164022,5.989516,99.82507,0.134496,1.534015,0.8492902,1.7,4.557724
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.9805202,66.15384,45.47776,0.5442771,0.5442771,0,0,0,0.5442771,180.1509,0.3965333,0,0,0.9805202,0.5729233,0.5442771,0,0,0.01106366,4.543732,0.01106366,0,0.01106366,6.000012,100,0.1344948,0.5987048,0.7844162,0,5.524252
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.8280481,64.71224,47.4287,0,0,0,0,0,0,0,0.8280481,0,0,0.8280481,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344948,0,0.6624385,0,5.381737
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.7184943,63.27219,48.42635,0,0,0,-1,0,0,0,0.7184943,0,0,0.7184943,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344948,0,0.5747954,0,5.272183
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6607742,62.09332,48.55198,0,0,0,0,0,0,0,0.6607742,0,0,0.6607742,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344948,0,0.5286193,0,5.214463
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4451413,57.51748,48.6776,1.061968,1.061968,0,0,0,1.061968,41.91665,0,2.220446E-16,0,0.4451413,1.117861,1.061968,0,0,0,4.553689,0,0.6727196,-0.6727196,5.290903,88.18155,0.1344948,1.168165,0.356113,0,4.99883
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2540235,52.55951,47.67996,0.7083625,0.7083625,0,0,0,0.7083625,35.86066,0,1.110223E-16,0,0.2540235,0.7456447,0.7083625,0,0,0.7474662,3.880969,0,0.4916212,-0.4916212,4.772689,79.54465,0.1344948,0.7791987,0.2032188,0,4.134993
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,45.76596,45.76596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.293712,3.389348,0,0,0,4.772689,79.54465,0.1344948,0,0,0,3.389348
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,43.94065,43.94065,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.293712,3.389348,0,0.1960741,-0.1960741,4.566009,76.09999,0.1344948,0.2048974,0,0,3.389348
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,41.98231,41.98231,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.511572,3.193274,0,0.8320316,-0.8320316,3.688971,61.48272,0.1344948,0.869473,0,0,3.193274
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,40.2974,40.2974,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.436052,2.361243,0,0.5460498,-0.5460498,3.113383,51.88962,0.1344948,0.5706221,0,0,2.361243
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,38.61988,38.61988,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.042774,1.815193,0,0.04160903,-0.04160903,3.069524,51.15862,0.1344948,0.04348144,0,0,1.815193
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,37.55573,37.55573,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.089006,1.773584,0,0.006950296,-0.006950296,3.062197,51.03652,0.1344948,0.00726306,0,0,1.773584
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,36.70589,36.70589,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.096729,1.766633,0,0.06212309,-0.06212309,2.996714,49.94513,0.1344948,0.06491863,0,0,1.766633
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,35.83387,35.83387,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.165754,1.70451,0,0.1280585,-0.1280585,2.861728,47.69538,0.1344948,0.1338211,0,0,1.70451
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,35.06532,35.06532,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.308041,1.576452,0,0.1486128,-0.1486128,2.705077,45.08452,0.1344948,0.1553004,0,0,1.576452
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,34.45934,34.45934,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.473167,1.427839,0,0.2466188,-0.2466188,2.445117,40.75188,0.1344948,0.2577167,0,0,1.427839
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,33.81641,33.81641,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.747188,1.18122,0,0.09290702,-0.09290702,2.347185,39.11967,0.1344948,0.09708784,0,0,1.18122
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,33.21044,33.21044,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.850418,1.088313,0,0.2927016,-0.2927016,2.03865,33.97744,0.1344948,0.3058732,0,0,1.088313
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04258373,33.56623,32.84094,0.08556791,0.08556791,0,0,0,0.08556791,49.76601,0,0,0,0.04258373,0.09007148,0.08556791,0,0,4.175642,0.7956113,0,0.04748775,-0.04748775,1.988594,33.14317,0.1344948,0.0941247,0.03406698,0,0.838195
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4110709,39.73602,32.46405,0.209586,0.209586,0,0,0,0.209586,196.1347,0,0,0,0.4110709,0.2206168,0.209586,0,0,4.228406,0.7481235,0.190454,0,0.190454,2.169274,36.1545,0.1344739,0.2305446,0.3288567,0,1.159194
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6965472,46.80645,33.91988,0.5941092,0.5941092,0,0,0,0.5941092,117.2423,0,0,0,0.6965472,0.6253781,0.5941092,0,0,4.037952,0.9195322,0.07116915,0,0.07116915,2.236791,37.27978,0.1344662,0.6535201,0.5572378,0,1.616079
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6841597,50.40946,37.45227,0,0,0,-1,0,0,0,0,0,0,0.6841597,0,0,0,0,3.966783,0.9835844,0.6841597,0,0.6841597,2.885842,48.09727,0.1343915,0,0.5473278,0,1.667744
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6524774,53.54097,40.92555,0,0,0,0,0,0,0,0,0,0,0.6524774,0,0,0,0,3.282623,1.599328,0.6524774,0,0.6524774,3.504837,58.41383,0.1343204,0,0.521982,0,2.251806
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.9625112,63.42912,43.51942,0.516938,0.516938,0,0,0,0.516938,186.1947,0,0,0,0.9625112,0.5441453,0.516938,0,0,2.630146,2.186558,0.4183659,0,0.4183659,3.901733,65.02876,0.1342749,0.5686318,0.7700089,0,3.149069
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.392626,77.4109,45.51471,0.4831437,0.4831437,0,0,0,0.4831437,288.2425,0,0,0,1.392626,0.5085723,0.4831437,0,0,2.21178,2.563087,0.8840533,0,0.8840533,4.74042,79.00684,0.1341787,0.5314581,1.114101,0,3.955713
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.250582,75.80853,47.50999,0.5572446,0.5572446,0,0,0,0.5572446,224.4224,0,0,0,1.250582,0.5865732,0.5572446,0,0,1.327726,3.358735,0.6640087,0,0.6640087,5.370354,89.50572,0.1341066,0.612969,1.000466,0,4.609317
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.228343,76.38731,48.47069,0.5583856,0.5583856,0,-1,0,0.5583856,219.9811,0,0,0,1.228343,0.5877743,0.5583856,0,0,0.6637178,3.956343,0.6405683,0,0.6405683,5.978051,99.63397,0.134037,0.6142241,0.9826741,0,5.184686
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.9785113,69.77354,48.59632,0,0,0,0,0,0,0,0.9553618,0,0,0.9785113,0,0,0,0,0.02314947,4.532855,0.02314947,0,0.02314947,6.000012,100,0.1340345,0,0.782809,0,5.511366
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.4981542,58.68628,48.71456,0.7785548,0.7785548,0,0,0,0.7785548,63.98447,0,0,0,0.4981542,0.8195314,0.7785548,0,0,0,4.553689,0,0.3213772,-0.3213772,5.661251,94.35399,0.1340345,0.8564103,0.3985234,0,5.051843
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2198788,51.88482,47.67996,0.06000447,0.06000447,0,0,0,0.06000447,366.4373,0,0,0,0.2198788,0.0631626,0.06000447,0,0,0.3570858,4.232312,0.1567162,0,0.1567162,5.809925,96.83189,0.1340175,0.06600492,0.175903,0,4.45219
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,45.76596,45.76596,1.41887,1.41887,0.425,0,0.172125,1.41887,0,0,0,0,0,1.046179,0.9938697,0,0,0.2003696,4.373356,0,1.046179,-1.046179,4.707156,78.45244,0.1340175,1.560757,0,1.7,4.373356
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,43.89631,43.89631,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.36279,3.327178,0,0.7519147,-0.7519147,3.914568,65.24267,0.1340175,0.7857509,0,0,3.327178
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,41.96014,41.96014,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.198251,2.575263,0,1.405712,-1.405712,2.432817,40.54688,0.1340175,1.468969,0,0,2.575263
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,40.28262,40.28262,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,3.760153,1.169551,0,0.2215974,-0.2215974,2.199233,36.65382,0.1340175,0.2315693,0,0,1.169551
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,38.59771,38.59771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.006372,0.9479537,0,0,0,2.199233,36.65382,0.1340175,0,0,0,0.9479537
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,37.51878,37.51878,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,4.006372,0.9479537,0,0.2258624,-0.2258624,1.961154,32.68583,0.1340175,0.2360262,0,0,0.9479537
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,36.66155,36.66155,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.25733,0.7220914,0,0.05416057,-0.05416057,1.904063,31.73433,0.1340175,0.05659779,0,0,0.7220914
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,35.78953,35.78953,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.317509,0.6679308,0,0.09484698,-0.09484698,1.804086,30.06804,0.1340175,0.0991151,0,0,0.6679308
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,35.02098,35.02098,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.422894,0.5730838,0,0.01074437,-0.01074437,1.79276,29.87928,0.1340175,0.01122786,0,0,0.5730838
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,34.40022,34.40022,0.1222453,0.1222453,0,-1,0,0.1222453,0,0,2.775558E-17,0,0,0.1286792,0.1222453,0,0,4.434833,0.5623395,0,0.1286792,-0.1286792,1.65712,27.61862,0.1340175,0.1344698,0,0,0.5623395
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,33.75729,33.75729,0.1056168,0.1056168,0,-1,0,0.1056168,0,0,1.387779E-17,0,0,0.1111755,0.1056168,0,0,4.57781,0.4336602,0,0.1111755,-0.1111755,1.539931,25.66547,0.1340175,0.1161784,0,0,0.4336602
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,33.12915,33.12915,0.07343519,0.07343519,0,0,0,0.07343519,0,0,1.387779E-17,0,0,0.07730021,0.07343519,0,0,4.701338,0.3224847,0,0.07730021,-0.07730021,1.45845,24.30744,0.1340175,0.08077872,0,0,0.3224847
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01777578,33.03928,32.73748,0.1632921,0.1632921,0,0,0,0.1632921,10.88588,0,0,0,0.01777578,0.1718864,0.1632921,0,0,4.787227,0.2451845,0,0.1541106,-0.1541106,1.296003,21.6,0.1340175,0.1796213,0.01422063,0,0.2629603
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1469467,34.88353,32.3606,0.005285114,0.005285114,0,0,0,0.005285114,2780.389,0,0,0,0.1469467,0.005563277,0.005285114,0,0,4.958461,0.0910739,0.1413835,0,0.1413835,1.430131,23.83547,0.1340022,0.005813625,0.1175574,0,0.2380206
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1098181,35.73388,33.83858,1.186406,1.186406,0.8746755,0,0.2948864,1.186406,9.25637,0,2.220446E-16,0,0.1098181,0.3281371,0.3117303,0,0,4.817078,0.218319,0,0.218319,-0.218319,1.200002,20,0.1340022,1.305046,0.08785448,1.7,0.3281371
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3714938,44.18878,37.4301,0.1049904,0.1049904,0,-1,0,0.1049904,353.836,0,0,0.04490562,0.3714938,0.1105162,0.1049904,0,0,5.059654,0,0.2609776,0,0.2609776,1.447587,24.12641,0.1339739,0.1154894,0.297195,0,0.3714938
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2451665,45.44395,40.94772,0,0,0,0,0,0,0,0,0,0,0.2451665,0,0,0,0,4.798677,0.2348798,0.2451665,0,0.2451665,1.680173,28.00282,0.1339474,0,0.1961332,0,0.4800464
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4089856,51.35788,43.56376,0.6365929,0.6365929,1.7,0,0.5202,0.6365929,64.24602,0,0,0,0.4089856,0,0,1.063407,1.010237,4.55351,0.4555297,1.419222,0,1.419222,3.026565,50.44266,0.1341062,0.7002522,0.3271885,1.7,0.8645153
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1829446,49.03723,45.60339,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1829446,0,0,1.452632,1.38,3.134288,1.73283,1.562945,0,1.562945,4.509305,75.15493,0.1341886,0,0.1463557,1.7,1.915774
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3370501,54.0952,47.55433,0.1367441,0.1367441,1.436,0,0.448128,0.1367441,246.4824,0,0,0,0.3370501,0,0,1.299256,1.234293,1.571343,3.13948,1.571343,0,1.571343,6.000012,100,0.1342658,0.1504185,0.2696401,1.7,3.47653
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3254506,54.8556,48.50764,0,0,0,-1,0,0,0,0.3254506,0,0,0.3254506,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1342658,0,0.2603605,0,4.879139
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2217664,52.9029,48.63327,0.07531067,0.07531067,0,0,0,0.07531067,294.4688,0.142492,0,0,0.2217664,0.07927439,0.07531067,0,0,0,4.553689,0,0,0,6.000012,100,0.1342658,0.08284174,0.1774132,0,4.775455
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2625046,53.8446,48.7589,0.8474033,0.8474033,0,0,0,0.8474033,30.97753,0,0,0,0.2625046,0.8920035,0.8474033,0,0,0,4.553689,0,0.6294989,-0.6294989,5.336462,88.94086,0.1342658,0.9321437,0.2100037,0,4.816194
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.158761,50.72999,47.71692,0.6164393,0.6164393,0,0,0,0.6164393,25.75453,0,0,0,0.158761,0.6488835,0.6164393,0,0,0.6994432,3.92419,0,0.4901224,-0.4901224,4.819828,80.3303,0.1342658,0.6780832,0.1270088,0,4.082951
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,45.76596,45.76596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.244024,3.434068,0,0,0,4.819828,80.3303,0.1342658,0,0,0,3.434068
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,43.89631,43.89631,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,1.244024,3.434068,0,0.2780167,-0.2780167,4.526772,75.44605,0.1342658,0.2905275,0,0,3.434068
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,41.94536,41.94536,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,1.552931,3.156051,0,1.393412,-1.393412,3.057986,50.96634,0.1342658,1.456116,0,0,3.156051
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,40.26045,40.26045,0.8319508,0.8319508,0,-1,0,0.8319508,0,0,1.110223E-16,0,0,0.8757377,0.8319508,0,0,3.101167,1.762638,0,0.8757377,-0.8757377,2.134878,35.58123,0.1342658,0.9151458,0,0,1.762638
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,38.57554,38.57554,0.1029766,0.1029766,0,-1,0,0.1029766,0,0,0,0,0,0.1083965,0.1029766,0,0,4.074209,0.8869008,0,0.1083965,-0.1083965,2.020618,33.6769,0.1342658,0.1132743,0,0,0.8869008
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,37.49661,37.49661,0.1313822,0.1313822,0,-1,0,0.1313822,0,0,2.775558E-17,0,0,0.1382971,0.1313822,0,0,4.19465,0.7785044,0,0.1382971,-0.1382971,1.87484,31.24727,0.1342658,0.1445204,0,0,0.7785044
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,36.63938,36.63938,0.2746554,0.2746554,0,-1,0,0.2746554,0,0,0,0,0,0.2891109,0.2746554,0,0,4.348313,0.6402073,0,0.2891109,-0.2891109,1.570091,26.16812,0.1342658,0.3021209,0,0,0.6402073
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,35.75258,35.75258,0.1534895,0.1534895,0,-1,0,0.1534895,0,0,2.775558E-17,0,0,0.1615679,0.1534895,0,0,4.669547,0.3510964,0,0.1615679,-0.1615679,1.399783,23.32967,0.1342658,0.1688385,0,0,0.3510964
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,34.97664,34.97664,0.1862342,0.1800521,0,-1,0,0.1800521,0,0,0.006182093,0.02480551,0,0.1895285,0.1800521,0,0,4.849067,0.1895285,0,0.1895285,-0.1895285,1.200002,20,0.1342658,0.2048576,0,0,0.1895285
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,34.35588,34.35588,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342658,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,33.69078,33.69078,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342658,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,33.04786,33.04786,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1344181,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02412749,33.05848,32.6488,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,18.76631,0,0,0,0.02412749,0,0,1.452632,1.38,3.679654,1.242,1.404127,0,1.404127,3.841258,64.02084,0.1345484,0.1414249,0.01930199,1.7,1.266127
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.18803,35.49755,32.25714,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,34.30223,0,0,0,0.18803,0,0,1.151843,1.094251,2.275527,2.505715,1.282281,0,1.282281,5.057736,84.29543,0.1347204,0.6029725,0.150424,1.7,2.693745
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.2991911,39.04205,33.77208,0.004362209,0.004362209,0,0,0,0.004362209,6858.705,0,0,0,0.2991911,0.004591799,0.004362209,0,0,0.9932459,3.659768,0.2945993,0,0.2945993,5.337218,88.95345,0.1346885,0.00479843,0.2393528,0,3.958959
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6300752,49.25881,37.41532,0.6271958,0.6271958,0,-1,0,0.6271958,100.4591,0,0,0,0.6300752,0.6602062,0.6271958,0,0,0.6986466,3.924907,0,0.03013102,-0.03013102,5.305457,88.4241,0.1346885,0.6899155,0.5040601,0,4.554982
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.7999834,56.75203,40.94772,0.8243536,0.8243536,0,0,0,0.8243536,97.04372,0,1.110223E-16,0,0.7999834,0.8677407,0.8243536,0,0,0.7321255,3.894776,0,0.06775724,-0.06775724,5.234035,87.23373,0.1346885,0.906789,0.6399868,0,4.694759
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.8512776,60.86063,43.56376,0,0,0,0,0,0,0,0.04386631,0,0,0.8512776,0,0,0,0,0.8074114,3.827019,0.8074114,0,0.8074114,6.000012,100,0.1346013,0,0.6810221,0,4.678297
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.240306,73.11068,45.60339,0,0,0,0,0,0,0,1.240306,0,0,1.240306,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1346013,0,0.9922447,0,5.793995
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.9811319,68.61041,47.55433,1.094718,1.094718,0,0,0,1.094718,89.62416,0,0,0,0.9811319,1.152335,1.094718,0,0,0,4.553689,0,0.1712029,-0.1712029,5.819548,96.99228,0.1346013,1.20419,0.7849055,0,5.534821
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4603007,57.70452,48.55198,0.3746382,0.3746382,0,-1,0,0.3746382,122.8654,0,0,0,0.4603007,0.394356,0.3746382,0,0,0.1902254,4.382486,0.06594469,0,0.06594469,5.882109,98.03495,0.1345941,0.412102,0.3682406,0,4.842787
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5409048,59.57089,48.6776,0,0,0,0,0,0,0,0.4166241,0,0,0.5409048,0,0,0,0,0.1242808,4.441836,0.1242808,0,0.1242808,6.000012,100,0.1345807,0,0.4327239,0,4.982741
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3640374,55.90998,48.7589,0,0,0,0,0,0,0,0.3640374,0,0,0.3640374,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345807,0,0.2912299,0,4.917727
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.269686,52.95528,47.76125,0.3253857,0.3253857,0,0,0,0.3253857,82.88194,0,5.551115E-17,0,0.269686,0.3425113,0.3253857,0,0,0,4.553689,0,0.07282528,-0.07282528,5.923247,98.7206,0.1345807,0.3579243,0.2157488,0,4.823375
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,45.76596,45.76596,0.3820034,0.3820034,0,0,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.08091698,4.480864,0,0.4021089,-0.4021089,5.499387,91.65627,0.1345807,0.4202038,0,0,4.480864
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,43.89631,43.89631,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5277046,4.078755,0,1.209326,-1.209326,4.224646,70.41061,0.1345807,1.263746,0,0,4.078755
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,41.94536,41.94536,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.871401,2.869428,0,0.2326413,-0.2326413,3.97942,66.32353,0.1345807,0.2431102,0,0,2.869428
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,40.26045,40.26045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.129891,2.636787,0,0,0,3.97942,66.32353,0.1345807,0,0,0,2.636787
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,38.55338,38.55338,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.129891,2.636787,0,0.1915616,-0.1915616,3.777496,62.95815,0.1345807,0.2001819,0,0,2.636787
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,37.45227,37.45227,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.342737,2.445225,0,0.09898502,-0.09898502,3.673157,61.21916,0.1345807,0.1034393,0,0,2.445225
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,36.58026,36.58026,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.452721,2.34624,0,0.0874713,-0.0874713,3.580954,59.68245,0.1345807,0.09140751,0,0,2.34624
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,35.70824,35.70824,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.549911,2.258769,0,0.1424783,-0.1424783,3.430769,57.17936,0.1345807,0.1488899,0,0,2.258769
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,34.91752,34.91752,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.70822,2.116291,0,0.1159753,-0.1159753,3.30852,55.14189,0.1345807,0.1211942,0,0,2.116291
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,34.29676,34.29676,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.837082,2.000315,0,0.06422693,-0.06422693,3.240819,54.01354,0.1345807,0.06711714,0,0,2.000315
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,33.63166,33.63166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.908445,1.936088,0,0,0,3.240819,54.01354,0.1345807,0,0,0,1.936088
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,32.98135,32.98135,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.908445,1.936088,0,0.1419162,-0.1419162,3.091226,51.52033,0.1345807,0.1483024,0,0,1.936088
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1135245,34.51221,32.56751,0.02913968,0.02913968,0,0,0,0.02913968,389.5874,0,0,0,0.1135245,0.03067335,0.02913968,0,0,3.06613,1.794172,0.08285119,0,0.08285119,3.169826,52.83032,0.1345718,0.03205365,0.09081963,0,1.907697
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4843966,40.80223,32.17585,0.4305786,0.4305786,0,0,0,0.4305786,112.499,0,0,0,0.4843966,0.4532407,0.4305786,0,0,2.983279,1.868738,0.03115591,0,0.03115591,3.199383,53.32294,0.1345684,0.4736365,0.3875173,0,2.353135
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8457235,49.62592,33.69078,0.5424997,0.5424997,0,0,0,0.5424997,155.8938,0,0,0,0.8457235,0.5710524,0.5424997,0,0,2.952122,1.896779,0.2746711,0,0.2746711,3.459959,57.66586,0.1345388,0.5967497,0.6765788,0,2.742502
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.198991,61.91093,37.37098,0.7397031,0.7397031,0,-1,0,0.7397031,162.0909,0,0,0,1.198991,0.7786349,0.7397031,0,0,2.677451,2.143983,0.4203563,0,0.4203563,3.858744,64.31226,0.1344934,0.8136734,0.959193,0,3.342974
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.196778,66.19061,40.94772,0,0,0,0,0,0,0,0,0,0,1.196778,0,0,0,0,2.257095,2.522303,1.196778,0,1.196778,4.994107,83.23495,0.1343645,0,0.9574226,0,3.719082
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.386943,74.74277,43.6081,1.20632,1.20632,0,0,0,1.20632,114.973,0,0,0,1.386943,1.269811,1.20632,0,0,1.060317,3.599404,0.1171321,0,0.1171321,5.105228,85.08697,0.1343519,1.326952,1.109554,0,4.986347
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.407479,78.02831,45.64034,0.2181197,0.2181197,0,0,0,0.2181197,645.2784,0.2346949,0,0,1.407479,0.2295997,0.2181197,0,0,0.9431847,3.704823,0.9431847,0,0.9431847,6.000012,100,0.1342505,0.2399316,1.125983,0,5.112302
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.314483,77.79245,47.59867,0.761292,0.761292,0,0,0,0.761292,172.6647,0.5131227,0,0,1.314483,0.80136,0.761292,0,0,0,4.553689,0,0,0,6.000012,100,0.1342505,0.8374212,1.051586,0,5.868172
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.037282,71.24274,48.55198,0.9887942,0.9887942,0,-1,0,0.9887942,104.9038,0,0,0,1.037282,1.040836,0.9887942,0,0,0,4.553689,0,0.003553631,-0.003553631,5.996266,99.93757,0.1342505,1.087674,0.8298259,0,5.590971
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.9003115,67.90081,48.6776,0.4847929,0.4847929,0,0,0,0.4847929,185.7105,0.3860547,0,0,0.9003115,0.5103083,0.4847929,0,0,0.003948479,4.550135,0.003948479,0,0.003948479,6.000012,100,0.1342501,0.5332721,0.7202492,0,5.450447
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6491361,62.10738,48.80323,0.4592071,0.4592071,0,0,0,0.4592071,141.3602,0.1657602,0,0,0.6491361,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1342501,0.5051278,0.5193089,0,5.202825
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2511047,52.58557,47.76125,1.591476,1.591476,0.425,0,0.172125,1.591476,15.7781,2.220446E-16,0,0,0.2511047,1.22787,1.166476,0,0,0,4.553689,0,0.9767648,-0.9767648,4.970411,82.84003,0.1342501,1.750624,0.2008838,1.7,4.804794
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,45.76596,45.76596,0.6258836,0.6258836,0,0,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.085294,3.576924,0,0.6588249,-0.6588249,4.275949,71.26568,0.1342501,0.688472,0,0,3.576924
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,43.89631,43.89631,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,1.817322,2.918099,0,0.3297215,-0.3297215,3.928392,65.47307,0.1342501,0.3445589,0,0,2.918099
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,41.92319,41.92319,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.183679,2.588378,0,1.452632,-1.452632,2.397184,39.95299,0.1342501,1.532048,0,0,2.588378
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,40.23828,40.23828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.797714,1.135746,0,0,0,2.397184,39.95299,0.1342501,0,0,0,1.135746
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,38.51642,38.51642,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,3.797714,1.135746,0,0.07075157,-0.07075157,2.322605,38.71001,0.1342501,0.07393539,0,0,1.135746
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,37.39315,37.39315,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,3.876327,1.064995,0,0.1806682,-0.1806682,2.132164,35.536,0.1342501,0.1887983,0,0,1.064995
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,36.53592,36.53592,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.077069,0.8843265,0,0.1136314,-0.1136314,2.012386,33.5397,0.1342501,0.1187448,0,0,0.8843265
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,35.64174,35.64174,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.203327,0.770695,0,0.05863627,-0.05863627,1.950578,32.50957,0.1342501,0.0612749,0,0,0.770695
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,34.8584,34.8584,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.268478,0.7120588,0,0.1433076,-0.1433076,1.799519,29.99192,0.1342501,0.1497565,0,0,0.7120588
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,34.20808,34.20808,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.427709,0.5687512,0,0.1877422,-0.1877422,1.601621,26.69363,0.1342501,0.1961906,0,0,0.5687512
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,33.54299,33.54299,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,4.636311,0.381009,0,0.1226809,-0.1226809,1.472304,24.53835,0.1342501,0.1282016,0,0,0.381009
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,32.87789,32.87789,0.1489568,0.1489568,0,0,0,0.1489568,0,0,2.775558E-17,0,0,0.1567966,0.1489568,0,0,4.772623,0.258328,0,0.1567966,-0.1567966,1.307026,21.78372,0.1342501,0.1638524,0,0,0.258328
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08733308,33.95503,32.46405,0.143328,0.143328,1.59596,0,0.491797,0.143328,60.93231,2.220446E-16,0,0,0.08733308,0,0,1.452632,1.38,4.946842,0.1015314,1.467333,0,1.467333,2.69906,44.98425,0.1343765,0.1576608,0.06986646,1.7,0.1888645
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3562491,38.31932,32.07239,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3562491,0,0,1.452632,1.38,3.479509,1.422131,1.736249,0,1.736249,4.346211,72.4367,0.1344391,0,0.2849993,1.7,1.77838
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4425607,41.50341,33.58733,0.1326485,0.1326485,1.501805,0,0.4660928,0.1326485,333.634,0,0,0,0.4425607,0,0,1.369157,1.300699,1.74326,2.984755,1.74326,0,1.74326,6.000012,100,0.1345127,0.1459134,0.3540486,1.7,3.427316
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5300059,47.13042,37.30447,0,0,0,-1,0,0,0,0.5300059,0,0,0.5300059,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345127,0,0.4240048,0,5.083695
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.740384,55.39726,40.90338,0.6085704,0.6085704,0,0,0,0.6085704,121.6596,0.09978363,0,0,0.740384,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1345127,0.6694275,0.5923073,0,5.294073
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.5152162,53.52417,43.56376,0.8155633,0.8155633,0,0,0,0.8155633,63.17304,0,0,0,0.5152162,0.8584877,0.8155633,0,0,0,4.553689,0,0.3432716,-0.3432716,5.638172,93.96935,0.1345127,0.8971197,0.4121729,0,5.068905
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.5119171,55.64121,45.60339,0,0,0,0,0,0,0,0.1305043,0,0,0.5119171,0,0,0,0,0.3814128,4.210417,0.3814128,0,0.3814128,6.000012,100,0.1344718,0,0.4095337,0,4.722334
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5280037,58.1277,47.59867,0.3742025,0.3742025,0,0,0,0.3742025,141.1011,0.1341064,0,0,0.5280037,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1344718,0.4116227,0.422403,0,5.081693
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6669835,62.23395,48.55198,0.6230152,0.6230152,0,-1,0,0.6230152,107.0574,0.01117809,0,0,0.6669835,0.6558054,0.6230152,0,0,0,4.553689,0,0,0,6.000012,100,0.1344718,0.6853167,0.5335868,0,5.220673
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.6188375,61.28891,48.6776,0.2280873,0.2280873,0,0,0,0.2280873,271.3161,0.3787456,0,0,0.6188375,0.2400919,0.2280873,0,0,0,4.553689,0,0,0,6.000012,100,0.1344718,0.2508961,0.49507,0,5.172526
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2562154,53.76445,48.80323,0,0,0,0,0,0,0,0.2562154,0,0,0.2562154,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344718,0,0.2049723,0,4.809905
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07746639,49.17222,47.71692,0,0,0,0,0,0,0,0.07746639,0,0,0.07746639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344718,0,0.06197311,0,4.631155
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,45.72902,45.72902,0.8783556,0.8783556,0,0,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1344718,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,43.85197,43.85197,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1344718,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,41.90102,41.90102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1344718,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,40.19394,40.19394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1344718,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,38.49426,38.49426,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1344718,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,37.37098,37.37098,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1344718,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,36.49897,36.49897,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1344718,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,35.60478,35.60478,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1344718,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,34.79189,34.79189,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1344718,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,34.14896,34.14896,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1344718,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,33.48387,33.48387,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1344718,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,32.7966,32.7966,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1344718,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04063399,33.05052,32.3606,0.1428221,0.1428221,0,0,0,0.1428221,28.45078,0,2.775558E-17,0,0.04063399,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.109705,-0.109705,2.920786,48.67967,0.1344718,0.1571043,0.03250719,0,1.782818
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.20564,35.49051,31.94676,0.199762,0.199762,0,0,0,0.199762,102.9425,0,0,0,0.20564,0.2102758,0.199762,0,0,3.245789,1.632479,0,0.004635703,-0.004635703,2.9159,48.59823,0.1344718,0.2197382,0.164512,0,1.838119
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3907411,40.42603,33.48387,0.6620812,0.6620812,0,0,0,0.6620812,59.01709,0,0,0,0.3907411,0.6969277,0.6620812,0,0,3.25094,1.627843,0,0.3061865,-0.3061865,2.593151,43.21909,0.1344718,0.7282894,0.3125929,0,2.018584
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6617164,49.67291,37.20101,0.2018133,0.2018133,0,-1,0,0.2018133,327.8855,0,0,0,0.6617164,0.212435,0.2018133,0,0,3.591147,1.321656,0.4492814,0,0.4492814,3.019376,50.32284,0.1344236,0.2219946,0.5293731,0,1.983373
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7406796,55.35455,40.85904,0.7957497,0.7957497,0,0,0,0.7957497,93.07948,0,0,0,0.7406796,0.8376313,0.7957497,0,0,3.141866,1.72601,0,0.09695165,-0.09695165,2.91718,48.61958,0.1344236,0.8753247,0.5925437,0,2.466689
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.9072744,62.11515,43.51942,0.7465613,0.7465613,0,0,0,0.7465613,121.5271,0,0,0,0.9072744,0.785854,0.7465613,0,0,3.24959,1.629058,0.1214204,0,0.1214204,3.03237,50.53939,0.1344106,0.8212174,0.7258195,0,2.536332
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.6946647,59.59561,45.60339,0,0,0,0,0,0,0,0,0,0,0.6946647,0,0,0,0,3.12817,1.738336,0.6946647,0,0.6946647,3.691386,61.52299,0.1343363,0,0.5557317,0,2.433001
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.8668953,65.78683,47.55433,0.8918169,0.8918169,0,0,0,0.8918169,97.20552,0,0,0,0.8668953,0.9387547,0.8918169,0,0,2.433505,2.363534,0,0.07185934,-0.07185934,3.61564,60.26055,0.1343363,0.9809986,0.6935163,0,3.23043
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7531716,64.21799,48.55198,0.7339385,0.7339385,0,-1,0,0.7339385,102.6205,1.110223E-16,0,0,0.7531716,0.7725668,0.7339385,0,0,2.513349,2.291675,0,0.01939519,-0.01939519,3.595196,59.91981,0.1343363,0.8073323,0.6025373,0,3.044847
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8568305,66.78218,48.63327,0.6690198,0.6690198,0,0,0,0.6690198,128.0725,0,0,0,0.8568305,0.7042314,0.6690198,0,0,2.534899,2.27228,0.1525991,0,0.1525991,3.739964,62.33261,0.13432,0.7359218,0.6854644,0,3.129111
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6637421,62.3891,48.7589,0,0,0,0,0,0,0,0,0,0,0.6637421,0,0,0,0,2.3823,2.409619,0.6637421,0,0.6637421,4.369645,72.82727,0.1342491,0,0.5309936,0,3.073361
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1581946,50.71902,47.71692,0,0,0,0,0,0,0,0,0,0,0.1581946,0,0,0,0,1.718558,3.006987,0.1581946,0,0.1581946,4.519722,75.32854,0.1342322,0,0.1265557,0,3.165182
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,45.68468,45.68468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.560363,3.149362,0,0,0,4.519722,75.32854,0.1342322,0,0,0,3.149362
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,43.81502,43.81502,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,1.560363,3.149362,0,0.4744672,-0.4744672,4.019589,66.99302,0.1342322,0.4958182,0,0,3.149362
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,41.85668,41.85668,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,2.087549,2.674895,0,0.343008,-0.343008,3.658027,60.967,0.1342322,0.3584433,0,0,2.674895
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,40.15699,40.15699,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,2.468669,2.331887,0,0.4777577,-0.4777577,3.154426,52.57367,0.1342322,0.4992568,0,0,2.331887
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,38.42775,38.42775,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,2.999511,1.854129,0,0.15598,-0.15598,2.990009,49.83339,0.1342322,0.1629991,0,0,1.854129
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,37.28969,37.28969,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,3.172822,1.698149,0,0.1424016,-0.1424016,2.839905,47.33165,0.1342322,0.1488097,0,0,1.698149
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,36.41029,36.41029,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,3.331046,1.555748,0,0.2519999,-0.2519999,2.574273,42.90447,0.1342322,0.2633399,0,0,1.555748
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,35.52349,35.52349,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,3.611046,1.303748,0,0.01929886,-0.01929886,2.553931,42.56542,0.1342322,0.0201673,0,0,1.303748
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,34.7106,34.7106,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,3.632489,1.284449,0,0.1282237,-0.1282237,2.418771,40.31277,0.1342322,0.1339938,0,0,1.284449
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,34.06767,34.06767,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,3.77496,1.156225,0,0.2859513,-0.2859513,2.117352,35.28913,0.1342322,0.2988191,0,0,1.156225
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,33.38041,33.38041,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,4.092683,0.8702741,0,0.1109934,-0.1109934,2.000355,33.33918,0.1342322,0.1159881,0,0,0.8702741
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,32.69314,32.69314,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,4.216009,0.7592807,0,0.09062781,-0.09062781,1.904824,31.74701,0.1342322,0.09470607,0,0,0.7592807
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1059745,34.04519,32.23497,0.1139138,0.1139138,0,0,0,0.1139138,93.03044,0,0,0,0.1059745,0.1199093,0.1139138,0,0,4.316707,0.6686529,0,0.01393476,-0.01393476,1.890136,31.5022,0.1342322,0.1253052,0.08477961,0,0.7746274
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4479424,39.74585,31.82113,0.4244273,0.4244273,0,0,0,0.4244273,105.5404,0,0,0,0.4479424,0.4467655,0.4244273,0,0,4.33219,0.6547181,0.001176816,0,0.001176816,1.891252,31.52081,0.134232,0.46687,0.3583539,0,1.102661
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.8182387,48.70551,33.38041,0.6844357,0.6844357,0,0,0,0.6844357,119.5494,0,0,0,0.8182387,0.7204586,0.6844357,0,0,4.331013,0.6557773,0.09778015,0,0.09778015,1.984015,33.06684,0.1342216,0.7528793,0.654591,0,1.474016
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.127426,59.89826,37.14189,0.7402553,0.7402553,0,-1,0,0.7402553,152.3024,0,0,0,1.127426,0.7792161,0.7402553,0,0,4.233233,0.7437794,0.3482102,0,0.3482102,2.314356,38.57252,0.1341844,0.8142809,0.9019411,0,1.871206
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.227082,66.82058,40.82209,0.7757341,0.7757341,0,0,0,0.7757341,158.1833,0,0,0,1.227082,0.8165622,0.7757341,0,0,3.885023,1.057169,0.4105197,0,0.4105197,2.703809,45.0634,0.1341407,0.8533074,0.9816654,0,2.28425
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.397413,74.93394,43.51942,0.3012734,0.3012734,0,0,0,0.3012734,463.8354,0,0,0,1.397413,0.3171299,0.3012734,0,0,3.474503,1.426636,1.080283,0,1.080283,3.728655,62.14413,0.1340256,0.3314008,1.11793,0,2.824049
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.371258,76.82741,45.55905,0.5182968,0.5182968,0,0,0,0.5182968,264.57,0,0,0,1.371258,0.5455756,0.5182968,0,0,2.39422,2.398891,0.8256823,0,0.8256823,4.511966,75.19929,0.1339377,0.5701265,1.097006,0,3.770149
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.112941,72.04354,47.55433,0,0,0,0,0,0,0,0,0,0,1.112941,0,0,0,0,1.568538,3.142005,1.112941,0,1.112941,5.567795,92.7964,0.1338195,0,0.8903531,0,4.254946
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.9133554,68.02705,48.50764,0.9415698,0.9415698,0,-1,0,0.9415698,97.00347,0,0,0,0.9133554,0.9911261,0.9415698,0,0,0.4555963,4.143652,0,0.07777069,-0.07777069,5.485818,91.43011,0.1338195,1.035727,0.7306843,0,5.057008
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.882921,67.42032,48.63327,0.1517907,0.1517907,0,0,0,0.1517907,581.6699,0.1811331,0,0,0.882921,0.1597797,0.1517907,0,0,0.5420082,4.065882,0.5420082,0,0.5420082,6.000012,100,0.133762,0.1669698,0.7063368,0,4.948802
