Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.6201924,61.35967,48.71456,0.4912795,0.4912795,0,0,0,0.4912795,126.2402,0.1030561,0,0,0.6201924,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.133762,0.5404074,0.4961539,0,5.173882
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2737378,52.9519,47.67996,0.9877363,0.9877363,0,0,0,0.9877363,27.71365,0,0,0,0.2737378,1.039722,0.9877363,0,0,0,4.553689,0,0.7659847,-0.7659847,5.192593,86.54305,0.133762,1.08651,0.2189903,0,4.827427
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,45.64034,45.64034,0.902264,0.902264,0,0,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8510941,3.787704,0,0.9497516,-0.9497516,4.191467,69.85765,0.133762,0.9924904,0,0,3.787704
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,43.73373,43.73373,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.906374,2.837953,0,1.159532,-1.159532,2.969213,49.48679,0.133762,1.211711,0,0,2.837953
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,41.79756,41.79756,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.194742,1.678421,0,0.3832345,-0.3832345,2.565249,42.75406,0.133762,0.40048,0,0,1.678421
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,40.09048,40.09048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.620558,1.295187,0,0,0,2.565249,42.75406,0.133762,0,0,0,1.295187
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,38.36863,38.36863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.620558,1.295187,0,0,0,2.565249,42.75406,0.133762,0,0,0,1.295187
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,37.22318,37.22318,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.620558,1.295187,0,0.1155304,-0.1155304,2.443469,40.7244,0.133762,0.1207293,0,0,1.295187
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,36.35117,36.35117,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.748925,1.179656,0,0.09131531,-0.09131531,2.347214,39.12016,0.133762,0.0954245,0,0,1.179656
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,35.43481,35.43481,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.850387,1.088341,0,0.106652,-0.106652,2.234793,37.24648,0.133762,0.1114514,0,0,1.088341
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,34.62931,34.62931,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.968889,0.9816887,0,0.08179606,-0.08179606,2.148573,35.80947,0.133762,0.08547688,0,0,0.9816887
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,33.979,33.979,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.059773,0.8998927,0,0.09334873,-0.09334873,2.050174,34.16951,0.133762,0.09754942,0,0,0.8998927
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,33.27695,33.27695,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.163495,0.8065439,0,0.2277256,-0.2277256,1.810131,30.16878,0.133762,0.2379732,0,0,0.8065439
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,32.56751,32.56751,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.416523,0.5788184,0,0.09650724,-0.09650724,1.708403,28.47333,0.133762,0.1008501,0,0,0.5788184
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03325914,32.65792,32.09455,0.1403814,0.1403814,0,0,0,0.1403814,23.69199,0,2.775558E-17,0,0.03325914,0.1477699,0.1403814,0,0,4.523753,0.4823111,0,0.1145107,-0.1145107,1.587698,26.46158,0.133762,0.1544195,0.02660731,0,0.5155703
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1451882,34.13253,31.65116,0.6781931,0.6781931,0.425,0,0.172125,0.6781931,21.40809,0,0,0,0.1451882,0.266519,0.2531931,0,0,4.650987,0.3678004,0,0.1213308,-0.1213308,1.459804,24.33002,0.133762,0.7460124,0.1161505,1.7,0.5129886
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.10981,35.12067,33.23261,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,19.4743,0,0,0,0.10981,0,0,1.136129,1.079322,4.7858,0.2464696,1.189132,0,1.189132,2.587914,43.13182,0.133934,0.6202583,0.08784798,1.7,0.3562795
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4406284,45.10168,37.03843,0.8829154,0.8829154,0,-1,0,0.8829154,49.90608,0,0,0,0.4406284,0.9293846,0.8829154,0,0,3.596667,1.316689,0,0.4887562,-0.4887562,2.07272,34.54526,0.133934,0.9712069,0.3525028,0,1.757317
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3076496,46.43366,40.75558,0.2532415,0.2532415,0,0,0,0.2532415,121.4846,0,0,0,0.3076496,0.26657,0.2532415,0,0,4.139729,0.8279325,0.04107952,0,0.04107952,2.111691,35.19479,0.1339297,0.2785657,0.2461196,0,1.135582
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2316496,47.79559,43.48247,0,0,0,0,0,0,0,0,0,0,0.2316496,0,0,0,0,4.09865,0.864904,0.2316496,0,0.2316496,2.331453,38.85748,0.1339051,0,0.1853197,0,1.096554
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.7904582,61.71555,45.55905,0.9113947,0.9113947,0,0,0,0.9113947,86.73061,0,0,0,0.7904582,0.9593629,0.9113947,0,0,3.867,1.073389,0,0.1689047,-0.1689047,2.153412,35.89013,0.1339051,1.002534,0.6323666,0,1.863847
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.020558,69.61639,47.55433,0.1967181,0.1967181,0,0,0,0.1967181,518.7921,0,0,0,1.020558,0.2070716,0.1967181,0,0,4.054672,0.904484,0.813486,0,0.813486,2.925153,48.75245,0.1338189,0.2163899,0.8164461,0,1.925042
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.6696557,62.24553,48.50764,0.8731421,0.8731421,0,-1,0,0.8731421,76.69493,0,0,0,0.6696557,0.9190969,0.8731421,0,0,3.241186,1.636621,0,0.2494412,-0.2494412,2.662219,44.37022,0.1338189,0.9604563,0.5357246,0,2.306277
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6814833,62.65363,48.63327,1.714229,1.714229,0.425,0,0.172125,1.714229,39.75452,0,0,0,0.6814833,1.357083,1.289228,0,0,3.518343,1.38718,0,0.6755993,-0.6755993,1.950075,32.50118,0.1338189,1.885651,0.5451867,1.7,2.068664
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.495787,58.63545,48.71456,0.7463521,0.7463521,1.7,0,0.5202,0.7463521,66.42802,0,0,0,0.495787,0,0,0.9536479,0.9059655,4.269009,0.711581,1.401752,0,1.401752,3.279894,54.66479,0.1339763,0.8209873,0.3966296,1.7,1.207368
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2363528,52.20957,47.67996,0.9794223,0.9794223,1.7,0,0.5202,0.9794223,24.13186,0,0,0,0.2363528,0,0,0.7205777,0.6845488,2.867256,1.973158,0.9209016,0,0.9209016,4.153538,69.22549,0.1341053,1.077365,0.1890822,1.7,2.209511
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,45.60339,45.60339,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.946355,2.80197,1.38,0,1.38,5.462721,91.04517,0.1342052,0,0,1.7,2.80197
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,43.68939,43.68939,0.3948062,0.3948062,0,-1,0,0.3948062,0,0,0,0,0,0.4155855,0.3948062,0,0,0.5663548,4.04397,0,0.4155855,-0.4155855,5.024655,83.74409,0.1342052,0.4342868,0,0,4.04397
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,41.75322,41.75322,0.9080642,0.9080642,0,-1,0,0.9080642,0,0,1.110223E-16,0,0,0.955857,0.9080642,0,0,1.028116,3.628384,0,0.955857,-0.955857,4.017093,66.95142,0.1342052,0.9988706,0,0,3.628384
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,40.03136,40.03136,0.04964821,0.04964821,0,-1,0,0.04964821,0,0,0,0,0,0.05226128,0.04964821,0,0,2.09018,2.672527,0,0.05226128,-0.05226128,3.962005,66.03329,0.1342052,0.05461304,0,0,2.672527
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,38.30212,38.30212,0.1527099,0.1527099,0,-1,0,0.1527099,0,0,2.775558E-17,0,0,0.1607472,0.1527099,0,0,2.148248,2.620266,0,0.1607472,-0.1607472,3.792563,63.20925,0.1342052,0.1679808,0,0,2.620266
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,37.16406,37.16406,0.04340884,0.04340884,0,-1,0,0.04340884,0,0,6.938894E-18,0,0,0.04569351,0.04340884,0,0,2.326856,2.459519,0,0.04569351,-0.04569351,3.744398,62.4065,0.1342052,0.04774972,0,0,2.459519
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,36.26988,36.26988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.377626,2.413825,0,0,0,3.744398,62.4065,0.1342052,0,0,0,2.413825
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,35.35352,35.35352,0.1715951,0.1715951,0,-1,0,0.1715951,0,0,0,0,0,0.1806265,0.1715951,0,0,2.377626,2.413825,0,0.1806265,-0.1806265,3.554001,59.23322,0.1342052,0.1887546,0,0,2.413825
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,34.52585,34.52585,0.05147469,0.05147469,0,-1,0,0.05147469,0,0,0,0,0,0.05418389,0.05147469,0,0,2.578322,2.233199,0,0.05418389,-0.05418389,3.496886,58.28131,0.1342052,0.05662216,0,0,2.233199
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,33.83858,33.83858,0.02411496,0.02411496,0,-1,0,0.02411496,0,0,0,0,0,0.02538417,0.02411496,0,0,2.638527,2.179015,0,0.02538417,-0.02538417,3.470129,57.83536,0.1342052,0.02652645,0,0,2.179015
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,33.12915,33.12915,0.2572124,0.2572124,0,-1,0,0.2572124,0,0,0,0,0,0.2707499,0.2572124,0,0,2.666731,2.153631,0,0.2707499,-0.2707499,3.184733,53.07878,0.1342052,0.2829337,0,0,2.153631
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,32.40493,32.40493,0.068317,0.068317,0,0,0,0.068317,0,0,1.387779E-17,0,0,0.07191263,0.068317,0,0,2.967565,1.882881,0,0.07191263,-0.07191263,3.10893,51.8154,0.1342052,0.0751487,0,0,1.882881
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1200444,33.97426,31.92459,0.06290505,0.06290505,0,0,0,0.06290505,190.8342,0,0,0,0.1200444,0.06621584,0.06290505,0,0,3.047467,1.810968,0.05382854,0,0.05382854,3.159997,52.66651,0.1341995,0.06919556,0.0960355,0,1.931013
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3055313,36.77313,31.46641,0.5066414,0.5066414,0,0,0,0.5066414,60.30524,0,0,0,0.3055313,0.5333068,0.5066414,0,0,2.993639,1.859414,0,0.2277755,-0.2277755,2.9199,48.66491,0.1341995,0.5573056,0.2444251,0,2.164945
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3251185,38.78766,33.07003,0.8080693,0.8080693,0,0,0,0.8080693,40.23399,0,1.110223E-16,0,0.3251185,0.8505993,0.8080693,0,0,3.246723,1.631638,0,0.5254807,-0.5254807,2.365995,39.43317,0.1341995,0.8888763,0.2600948,0,1.956757
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6464655,49.07175,36.93497,0.7122833,0.7122833,0,-1,0,0.7122833,90.75961,0,0,0,0.6464655,0.7497719,0.7122833,0,0,3.83059,1.106158,0,0.1033064,-0.1033064,2.2571,37.61826,0.1341995,0.7835116,0.5171724,0,1.752623
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.9311723,59.45683,40.71863,0.2629354,0.2629354,0,0,0,0.2629354,354.1449,0,0,0,0.9311723,0.2767741,0.2629354,0,0,3.945375,1.002851,0.6543981,0,0.6543981,2.877917,47.96519,0.1341303,0.289229,0.7449378,0,1.934023
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.19047,69.12653,43.48247,0.4709083,0.4709083,0,0,0,0.4709083,252.803,0,0,0,1.19047,0.4956929,0.4709083,0,0,3.290977,1.59181,0.6947772,0,0.6947772,3.53704,58.95056,0.1340569,0.5179991,0.9523761,0,2.78228
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.168633,71.09565,45.55905,0.08751899,0.08751899,0,0,0,0.08751899,1335.291,0,0,0,1.168633,0.09212525,0.08751899,0,0,2.5962,2.217109,1.076508,0,1.076508,4.558305,75.9716,0.1339432,0.09627089,0.9349063,0,3.385742
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.9181974,67.03875,47.55433,0.2371726,0.2371726,0,0,0,0.2371726,387.1431,0,0,0,0.9181974,0.2496554,0.2371726,0,0,1.519692,3.185966,0.668542,0,0.668542,5.19254,86.54216,0.1338727,0.2608899,0.7345579,0,4.104163
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.9821853,69.76271,48.50764,0.1135318,0.1135318,0,-1,0,0.1135318,865.119,0.0115279,0,0,0.9821853,0.1195072,0.1135318,0,0,0.8511502,3.787654,0.8511502,0,0.8511502,6.000012,100,0.1337831,0.124885,0.7857482,0,4.769839
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6662431,62.30701,48.63327,0.2890326,0.2890326,0,0,0,0.2890326,230.5079,0.3619982,0,0,0.6662431,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1337831,0.3179359,0.5329945,0,5.219932
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.5312949,59.40191,48.71456,0.1048633,0.1048633,0,0,0,0.1048633,506.6548,0.4209125,0,0,0.5312949,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1337831,0.1153496,0.425036,0,5.084984
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.187231,51.24542,47.67996,0.3674696,0.3674696,0,0,0,0.3674696,50.95141,0,0,0,0.187231,0.3868102,0.3674696,0,0,0,4.553689,0,0.1995792,-0.1995792,5.789637,96.49376,0.1337831,0.4042166,0.1497848,0,4.74092
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,45.55905,45.55905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2217547,4.35411,0,0,0,5.789637,96.49376,0.1337831,0,0,0,4.35411
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,43.64505,43.64505,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2217547,4.35411,0,0.6537027,-0.6537027,5.100574,85.00939,0.1337831,0.6831193,0,0,4.35411
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,41.6941,41.6941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.948091,3.700407,0,0,0,5.100574,85.00939,0.1337831,0,0,0,3.700407
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,39.96486,39.96486,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.948091,3.700407,0,1.452632,-1.452632,3.569366,59.48931,0.1337831,1.701895,0,0,3.700407
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,38.243,38.243,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.562126,2.247776,0,0.03088932,-0.03088932,3.536806,58.94664,0.1337831,0.03227934,0,0,2.247776
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,37.08277,37.08277,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.596447,2.216886,0,0.18187,-0.18187,3.345098,55.75152,0.1337831,0.1900541,0,0,2.216886
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,36.16642,36.16642,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.798525,2.035016,0,0.2269429,-0.2269429,3.105879,51.76455,0.1337831,0.2371553,0,0,2.035016
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,35.25006,35.25006,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.050684,1.808073,0,0.1184672,-0.1184672,2.981004,49.6833,0.1337831,0.1237982,0,0,1.808073
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,34.40022,34.40022,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.182314,1.689606,0,0.3013768,-0.3013768,2.663325,44.38866,0.1337831,0.3149387,0,0,1.689606
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,33.71296,33.71296,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.517177,1.388229,0,0.1564466,-0.1564466,2.498415,41.64017,0.1337831,0.1634867,0,0,1.388229
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,33.00352,33.00352,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.691007,1.231783,0,0.2717498,-0.2717498,2.211966,36.86603,0.1337831,0.2839785,0,0,1.231783
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,32.25714,32.25714,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,3.992951,0.960033,0,0.00637808,-0.00637808,2.205243,36.75397,0.1337831,0.006665093,0,0,0.960033
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08673109,33.22881,31.75462,0.1418891,0.1418891,0,0,0,0.1418891,61.12598,0,2.775558E-17,0,0.08673109,0.1493569,0.1418891,0,0,4.000038,0.9536549,0,0.06262583,-0.06262583,2.13923,35.65376,0.1337831,0.156078,0.06938487,0,1.040386
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4959647,40.09739,31.30383,0,0,0,0,0,0,0,0,0,0,0.4959647,0,0,0,0,4.069622,0.8910291,0.4959647,0,0.4959647,2.609743,43.49563,0.133731,0,0.3967718,0,1.386994
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8397875,48.64471,32.92223,0.7589447,0.7589447,0,0,0,0.7589447,110.652,0,0,0,0.8397875,0.7988892,0.7589447,0,0,3.573657,1.337397,0.04089831,0,0.04089831,2.648543,44.14229,0.1337267,0.8348392,0.67183,0,2.177185
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.082904,58.47749,36.83152,0.743963,0.743963,0,-1,0,0.743963,145.5588,0,0,0,1.082904,0.7831189,0.743963,0,0,3.532759,1.374206,0.2997848,0,0.2997848,2.932943,48.88229,0.1336952,0.8183593,0.866323,0,2.45711
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.15544,64.78088,40.65212,1.226633,1.226633,0,0,0,1.226633,94.19612,0,0,0,1.15544,1.291192,1.226633,0,0,3.232974,1.644012,0,0.1357519,-0.1357519,2.789848,46.49738,0.1336952,1.349296,0.9243523,0,2.799453
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.289979,71.82082,43.48247,1.113381,1.113381,0,0,0,1.113381,115.8614,0,0,0,1.289979,1.17198,1.113381,0,0,3.38381,1.50826,0.117999,0,0.117999,2.901792,48.3631,0.1336828,1.224719,1.031983,0,2.798239
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.1561,70.75993,45.55905,0,0,0,0,0,0,0,0,0,0,1.1561,0,0,0,0,3.265811,1.614459,1.1561,0,1.1561,3.998565,66.64262,0.1335614,0,0.9248803,0,2.77056
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.017082,69.52702,47.55433,0.2221845,0.2221845,0,0,0,0.2221845,457.7648,0,0,0,1.017082,0.2338784,0.2221845,0,0,2.10971,2.65495,0.783204,0,0.783204,4.741578,79.02614,0.1334793,0.244403,0.813666,0,3.672032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.9029915,67.76997,48.50764,1.137351,1.137351,0,-1,0,1.137351,79.39427,0,0,0,0.9029915,1.197212,1.137351,0,0,1.326506,3.359833,0,0.2942201,-0.2942201,4.431442,73.85722,0.1334793,1.251086,0.7223933,0,4.262825
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.7675516,64.60502,48.59632,0.01548503,0.01548503,0,0,0,0.01548503,4956.732,0,0,0,0.7675516,0.01630004,0.01548503,0,0,1.653417,3.065613,0.7512515,0,0.7512515,5.144142,85.73553,0.1334007,0.01703354,0.6140413,0,3.833165
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4078584,56.77329,48.71456,0,0,0,0,0,0,0,0,0,0,0.4078584,0,0,0,0,0.9021659,3.74174,0.4078584,0,0.4078584,5.531071,92.18433,0.133358,0,0.3262868,0,4.149598
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1486641,50.45193,47.63562,0.9379562,0.9379562,0,0,0,0.9379562,15.84979,0,1.110223E-16,0,0.1486641,0.9873223,0.9379562,0,0,0.4943075,4.108812,0,0.8386582,-0.8386582,4.647048,77.45064,0.133358,1.031752,0.1189313,0,4.257476
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,45.51471,45.51471,0.7901331,0.7901331,0,0,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,1.42615,3.270154,0,0.831719,-0.831719,3.770339,62.83885,0.133358,0.8691463,0,0,3.270154
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,43.56376,43.56376,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,2.350282,2.438435,0,0.7980893,-0.7980893,2.929079,48.81788,0.133358,0.8340033,0,0,2.438435
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,41.62759,41.62759,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,3.237048,1.640346,0,0.2919882,-0.2919882,2.621296,43.68818,0.133358,0.3051276,0,0,1.640346
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,39.90574,39.90574,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,3.561479,1.348358,0,0.4461318,-0.4461318,2.151032,35.85046,0.133358,0.4662077,0,0,1.348358
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,38.16171,38.16171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.057181,0.9022258,0,0,0,2.151032,35.85046,0.133358,0,0,0,0.9022258
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,36.99409,36.99409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.057181,0.9022258,0,0,0,2.151032,35.85046,0.133358,0,0,0,0.9022258
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,36.07774,36.07774,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0,0,0.1385697,0.1316412,0,0,4.057181,0.9022258,0,0.1385697,-0.1385697,2.004966,33.41604,0.133358,0.1448053,0,0,0.9022258
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,35.14661,35.14661,0.09450012,0.09450012,0,-1,0,0.09450012,0,0,1.387779E-17,0,0,0.09947381,0.09450012,0,0,4.211148,0.7636561,0,0.09947381,-0.09947381,1.900112,31.66847,0.133358,0.1039501,0,0,0.7636561
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,34.29676,34.29676,0.07226697,0.07226697,0,-1,0,0.07226697,0,0,0,0,0,0.07607049,0.07226697,0,0,4.321674,0.6641823,0,0.07607049,-0.07607049,1.819927,30.33205,0.133358,0.07949366,0,0,0.6641823
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,33.6095,33.6095,0.05510757,0.05510757,0,-1,0,0.05510757,0,0,0,0,0,0.05800797,0.05510757,0,0,4.406197,0.5881118,0,0.05800797,-0.05800797,1.758781,29.31296,0.133358,0.06061833,0,0,0.5881118
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,32.87789,32.87789,0.05275074,0.05275074,0,-1,0,0.05275074,0,0,6.938894E-18,0,0,0.05552709,0.05275074,0,0,4.47065,0.5301038,0,0.05552709,-0.05552709,1.70025,28.33745,0.133358,0.05802581,0,0,0.5301038
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,32.10934,32.10934,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0,0.02862359,0.02719241,0,0,4.532347,0.4745767,0,0.02862359,-0.02862359,1.670078,27.83458,0.133358,0.02991165,0,0,0.4745767
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07896471,32.95417,31.61421,0.04734546,0.04734546,0,0,0,0.04734546,166.7841,0,0,0,0.07896471,0.04983733,0.04734546,0,0,4.564151,0.4459532,0.02912738,0,0.02912738,1.697711,28.29513,0.133355,0.05208001,0.06317177,0,0.5249178
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4231375,38.56501,31.13386,0.8934784,0.8934784,0.425,0,0.172125,0.8934784,47.35845,5.551115E-17,0,0,0.4231375,0.4931352,0.4684784,0,0,4.535024,0.4721678,0,0.06999765,-0.06999765,1.623927,27.0654,0.133355,0.9828262,0.33851,1.7,0.8953053
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.8081089,47.84803,32.7966,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8081089,0,0,1.452632,1.38,4.612799,0.4021702,2.188109,0,2.188109,3.699749,61.66236,0.1333706,0,0.6464871,1.7,1.210279
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.144905,59.79934,36.70589,0.2466274,0.2466274,0,-1,0,0.2466274,464.2245,0,0,0,1.144905,0.2596078,0.2466274,0,0,2.42469,2.371468,0.8852972,0,0.8852972,4.539616,75.66012,0.1332782,0.2712902,0.915924,0,3.516373
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.272613,67.70521,40.57083,0.9473004,0.9473004,0,0,0,0.9473004,134.341,0,0,0,1.272613,0.9971583,0.9473004,0,0,1.539392,3.168236,0.2754548,0,0.2754548,4.800935,80.01543,0.1332495,1.04203,1.01809,0,4.440849
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.274724,71.28783,43.39379,0.7576774,0.7576774,0,0,0,0.7576774,168.241,0,0,0,1.274724,0.7975551,0.7576774,0,0,1.263938,3.416145,0.4771685,0,0.4771685,5.253617,87.56011,0.1331998,0.8334451,1.019779,0,4.690869
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.271151,73.86388,45.51471,0.2124236,0.2124236,0,0,0,0.2124236,598.4036,0.2607776,0,0,1.271151,0.2236038,0.2124236,0,0,0.7867692,3.845597,0.7867692,0,0.7867692,6.000012,100,0.133118,0.233666,1.01692,0,5.116747
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.177384,73.74478,47.50999,1.592114,1.592114,0.425,0,0.172125,1.592114,73.951,0,0,0,1.177384,1.228541,1.167114,0,0,0,4.553689,0,0.0511569,-0.0511569,5.946088,99.10126,0.133118,1.751325,0.9419074,1.7,5.731073
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.078486,72.2352,48.47069,0.6687267,0.6687267,0,-1,0,0.6687267,161.2745,0.3177217,0,0,1.078486,0.7039229,0.6687267,0,0,0.05684099,4.502532,0.05684099,0,0.05684099,6.000012,100,0.1331121,0.7355995,0.8627885,0,5.581017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.9538293,69.14572,48.59632,0.5797752,0.5797752,0,0,0,0.5797752,164.5171,0.3435397,0,0,0.9538293,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1331121,0.6377527,0.7630635,0,5.507518
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6726781,62.50221,48.6776,1.055886,1.055886,0,0,0,1.055886,63.70747,0,2.220446E-16,0,0.6726781,1.111459,1.055886,0,0,0,4.553689,0,0.4387807,-0.4387807,5.537497,92.29143,0.1331121,1.161474,0.5381425,0,5.226367
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.322094,53.83861,47.59867,0,0,0,0,0,0,0,0,0,0,0.322094,0,0,0,0,0.4875341,4.114908,0.322094,0,0.322094,5.843062,97.38417,0.1330786,0,0.2576752,0,4.437002
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,45.43342,45.43342,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.16544,4.404793,0,0,0,5.843062,97.38417,0.1330786,0,0,0,4.404793
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,43.48247,43.48247,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.16544,4.404793,0,0.2444523,-0.2444523,5.585386,93.08958,0.1330786,0.2554527,0,0,4.404793
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,41.5463,41.5463,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.4370537,4.160341,0,0.2591516,-0.2591516,5.312217,88.53677,0.1330786,0.2708135,0,0,4.160341
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,39.82444,39.82444,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.725,3.901189,0,0.4138732,-0.4138732,4.875956,81.26577,0.1330786,0.4324975,0,0,3.901189
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,38.07303,38.07303,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.184859,3.487316,0,0.06309278,-0.06309278,4.80945,80.15735,0.1330786,0.06593196,0,0,3.487316
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,36.9128,36.9128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.254962,3.424223,0,0,0,4.80945,80.15735,0.1330786,0,0,0,3.424223
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,35.97428,35.97428,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.254962,3.424223,0,0.004885345,-0.004885345,4.804301,80.07152,0.1330786,0.005105186,0,0,3.424223
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,35.04315,35.04315,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.26039,3.419338,0,0.110878,-0.110878,4.687425,78.1236,0.1330786,0.1158675,0,0,3.419338
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,34.1933,34.1933,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.383588,3.30846,0,0.07922945,-0.07922945,4.60391,76.73168,0.1330786,0.08279478,0,0,3.30846
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,33.48387,33.48387,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.471621,3.22923,0,0.211506,-0.211506,4.380963,73.01591,0.1330786,0.2210238,0,0,3.22923
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,32.75226,32.75226,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.706627,3.017724,0,0.007842022,-0.007842022,4.372697,72.87814,0.1330786,0.008194913,0,0,3.017724
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,31.96893,31.96893,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.715341,3.009882,0,0.003721837,-0.003721837,4.368773,72.81275,0.1330786,0.00388932,0,0,3.009882
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09039351,33.00074,31.46641,0.16901,0.16901,0,0,0,0.16901,53.48412,0,0,0,0.09039351,0.1779053,0.16901,0,0,1.719476,3.00616,0,0.08751175,-0.08751175,4.276528,71.27533,0.1330786,0.185911,0.07231481,0,3.096554
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4291592,38.52091,30.98606,0.6285862,0.6285862,0,0,0,0.6285862,68.27372,0,0,0,0.4291592,0.6616697,0.6285862,0,0,1.816711,2.918649,0,0.2325105,-0.2325105,4.031441,67.19054,0.1330786,0.6914449,0.3433273,0,3.347808
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6763937,45.04404,32.67097,0,0,0,0,0,0,0,0,0,0,0.6763937,0,0,0,0,2.075057,2.686138,0.6763937,0,0.6763937,4.673124,77.88525,0.1330083,0,0.541115,0,3.362532
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.9042304,54.1574,36.60242,0.5285142,0.5285142,0,-1,0,0.5285142,171.0891,0,0,0,0.9042304,0.5563307,0.5285142,0,0,1.398663,3.294893,0.3478997,0,0.3478997,5.00317,83.38601,0.1329722,0.5813656,0.7233843,0,4.199123
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.083008,62.79213,40.48954,0.6383246,0.6383246,0,0,0,0.6383246,169.6641,0,0,0,1.083008,0.6719206,0.6383246,0,0,1.050763,3.608002,0.411087,0,0.411087,5.393162,89.88586,0.1329296,0.702157,0.8664061,0,4.69101
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.210679,69.50839,43.35684,0.2900019,0.2900019,0,0,0,0.2900019,417.4728,0.2657379,0,0,1.210679,0.3052652,0.2900019,0,0,0.6396761,3.97798,0.6396761,0,0.6396761,6.000012,100,0.1328633,0.3190021,0.9685433,0,5.18866
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.9382603,65.1179,45.47776,0.4665435,0.4665435,0,0,0,0.4665435,201.1089,0.4471619,0,0,0.9382603,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.1328633,0.5131978,0.7506082,0,5.491949
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.8338862,64.90173,47.47305,0.001508081,0.001508081,0,0,0,0.001508081,55294.52,0.8322988,0,0,0.8338862,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1328633,0.001658889,0.667109,0,5.387575
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.8965237,67.51591,48.42635,1.00914,1.00914,0,-1,0,1.00914,88.84032,0,2.220446E-16,0,0.8965237,1.062253,1.00914,0,0,0,4.553689,0,0.1657295,-0.1657295,5.825318,97.08843,0.1328633,1.110055,0.717219,0,5.450212
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.7507427,64.16124,48.55198,0.2421165,0.2421165,0,0,0,0.2421165,310.075,0.3117394,0,0,0.7507427,0.2548595,0.2421165,0,0,0.1841439,4.387959,0.1841439,0,0.1841439,6.000012,100,0.1328442,0.2663282,0.6005942,0,5.138702
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4352062,57.2608,48.63327,0.6568324,0.6568324,0,0,0,0.6568324,66.25833,0,0,0,0.4352062,0.6914026,0.6568324,0,0,0,4.553689,0,0.2561963,-0.2561963,5.729958,95.4991,0.1328442,0.7225156,0.348165,0,4.988895
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1687284,50.75715,47.55433,0.4932317,0.4932317,0,0,0,0.4932317,34.20874,0,5.551115E-17,0,0.1687284,0.5191913,0.4932317,0,0,0.2846626,4.297493,0,0.3504629,-0.3504629,5.360537,89.3421,0.1328442,0.5425549,0.1349827,0,4.466221
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,45.39647,45.39647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6740658,3.94703,0,0,0,5.360537,89.3421,0.1328442,0,0,0,3.94703
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,43.43813,43.43813,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.6740658,3.94703,0,0.3093736,-0.3093736,5.034429,83.90697,0.1328442,0.3232954,0,0,3.94703
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,41.48718,41.48718,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,1.017814,3.637656,0,0.8315284,-0.8315284,4.157921,69.29854,0.1328442,0.8689471,0,0,3.637656
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,39.73577,39.73577,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.941735,2.806128,0,0.3917301,-0.3917301,3.745001,62.41656,0.1328442,0.4093579,0,0,2.806128
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,38.01391,38.01391,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.37699,2.414398,0,0.1909417,-0.1909417,3.543731,59.06206,0.1328442,0.199534,0,0,2.414398
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,36.80935,36.80935,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.589148,2.223456,0,0.2181634,-0.2181634,3.313766,55.22933,0.1328442,0.2279808,0,0,2.223456
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,35.89299,35.89299,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.831552,2.005293,0,0.0454456,-0.0454456,3.265862,54.43093,0.1328442,0.04749065,0,0,2.005293
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,34.93969,34.93969,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.882047,1.959847,0,0.1573701,-0.1573701,3.09998,51.66623,0.1328442,0.1644517,0,0,1.959847
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,34.06767,34.06767,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.056902,1.802477,0,0.2952342,-0.2952342,2.788776,46.4795,0.1328442,0.3085198,0,0,1.802477
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,33.35824,33.35824,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.38494,1.507243,0,0.1613211,-0.1613211,2.618728,43.64539,0.1328442,0.1685806,0,0,1.507243
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,32.63402,32.63402,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.564186,1.345922,0,0.2404648,-0.2404648,2.365256,39.42086,0.1328442,0.2512857,0,0,1.345922
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,31.8433,31.8433,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.831369,1.105457,0,0.1349292,-0.1349292,2.223028,37.0504,0.1328442,0.141001,0,0,1.105457
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.111286,33.20996,31.31861,0.04052624,0.04052624,0,0,0,0.04052624,274.6024,0,0,0,0.111286,0.0426592,0.04052624,0,0,3.98129,0.9705276,0.06862681,0,0.06862681,2.288133,38.13548,0.1328371,0.04457887,0.08902881,0,1.081814
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3208554,36.40598,30.84566,0,0,0,0,0,0,0,0,0,0,0.3208554,0,0,0,0,3.912663,1.032292,0.3208554,0,0.3208554,2.592524,43.20864,0.1328039,0,0.2566843,0,1.353147
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5609051,42.63526,32.53056,1.213517,1.213517,0,0,0,1.213517,46.22143,0,2.220446E-16,0,0.5609051,1.277387,1.213517,0,0,3.591808,1.321062,0,0.7164816,-0.7164816,1.837286,30.62137,0.1328039,1.334869,0.4487241,0,1.881967
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.9388799,54.78059,36.4768,1.087159,1.087159,0,-1,0,1.087159,86.36087,0,0,0.4431367,0.9388799,1.144378,1.087159,0,0,4.387899,0.60458,0,0.205498,-0.205498,1.620672,27.01114,0.1328039,1.195875,0.7511039,0,1.54346
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.219325,66.08528,40.38608,0.9311416,0.9311416,1.7,0,0.5202,0.9311416,130.9495,0,0,0,1.219325,0,0,0.7688584,0.7304155,4.61623,0.3990821,1.949741,0,1.949741,3.470358,57.83919,0.1329034,1.024256,0.9754602,1.7,1.618407
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.247988,70.41014,43.27555,0.6319991,0.6319991,1.7,0,0.5202,0.6319991,197.4667,2.220446E-16,0,0,1.247988,0,0,1.068001,1.014601,2.666489,2.153849,2.262589,0,2.262589,5.616838,93.61378,0.1329702,0.695199,0.9983903,1.7,3.401837
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.9118139,64.42715,45.43342,0.09184735,0.09184735,0,0,0,0.09184735,992.7493,0.4112321,0,0,0.9118139,0.09668142,0.09184735,0,0,0.4039003,4.190179,0.4039003,0,0.4039003,6.000012,100,0.1329285,0.1010321,0.7294511,0,5.101993
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.231284,75.15421,47.4287,0.1071092,0.1071092,0,0,0,0.1071092,1149.56,1.118538,0,0,1.231284,0.1127465,0.1071092,0,0,0,4.553689,0,0,0,6.000012,100,0.1329285,0.1178201,0.9850274,0,5.784973
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.08894,72.4073,48.38201,0,0,0,-1,0,0,0,1.08894,0,0,1.08894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329285,0,0.8711521,0,5.642629
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.9716192,69.49298,48.50764,0.9683219,0.9683219,0,0,0,0.9683219,100.3405,0,0,0,0.9716192,1.019286,0.9683219,0,0,0,4.553689,0,0.0476669,-0.0476669,5.949767,99.16258,0.1329285,1.065154,0.7772954,0,5.525308
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.6320728,61.49583,48.59632,1.340241,1.340241,0.425,0,0.172125,1.340241,47.16114,0,0,0,0.6320728,0.9634112,0.9152406,0,0,0.05296322,4.506022,0,0.3313383,-0.3313383,5.600505,93.34157,0.1329285,1.474265,0.5056582,1.7,5.138095
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2426051,52.15784,47.50999,0,0,0,0,0,0,0,0,0,0,0.2426051,0,0,0,0,0.4211169,4.174684,0.2426051,0,0.2426051,5.830661,97.17748,0.1329035,0,0.1940841,0,4.417289
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,45.30779,45.30779,0.8473861,0.8473861,0,0,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0.1785119,4.393028,0,0.8919854,-0.8919854,4.890426,81.50694,0.1329035,0.9321247,0,0,4.393028
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,43.3125,43.3125,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,1.169607,3.501043,0,0.07532043,-0.07532043,4.811031,80.18369,0.1329035,0.07870985,0,0,3.501043
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,41.38372,41.38372,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.253296,3.425723,0,0.5017411,-0.5017411,4.282149,71.36902,0.1329035,0.5243194,0,0,3.425723
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,39.65448,39.65448,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,1.810786,2.923981,0,0.5550467,-0.5550467,3.697079,61.61786,0.1329035,0.5800238,0,0,2.923981
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,37.91045,37.91045,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,2.427505,2.368935,0,0.02265283,-0.02265283,3.673201,61.21989,0.1329035,0.0236722,0,0,2.368935
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,36.70589,36.70589,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,2.452674,2.346282,0,0.102768,-0.102768,3.564874,59.41444,0.1329035,0.1073926,0,0,2.346282
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,35.76736,35.76736,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,2.566861,2.243514,0,0.07822267,-0.07822267,3.48242,58.04021,0.1329035,0.08174269,0,0,2.243514
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,34.81406,34.81406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.653775,2.165291,0,0,0,3.48242,58.04021,0.1329035,0,0,0,2.165291
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,33.94204,33.94204,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,2.653775,2.165291,0,0.1177763,-0.1177763,3.358273,55.9711,0.1329035,0.1230762,0,0,2.165291
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,33.23261,33.23261,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,2.784638,2.047515,0,0.005019821,-0.005019821,3.352981,55.88291,0.1329035,0.005245713,0,0,2.047515
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,32.48623,32.48623,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,2.790215,2.042495,0,0.1475995,-0.1475995,3.197398,53.28986,0.1329035,0.1542415,0,0,2.042495
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,31.6955,31.6955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.954215,1.894896,0,0,0,3.197398,53.28986,0.1329035,0,0,0,1.894896
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.080718,32.54453,31.1782,0.1391842,0.1391842,0,0,0,0.1391842,57.99367,0,2.775558E-17,0,0.080718,0.1465097,0.1391842,0,0,2.954215,1.894896,0,0.06579165,-0.06579165,3.128047,52.13401,0.1329035,0.1531026,0.06457441,0,1.975614
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3650641,37.02631,30.67569,0.4728982,0.4728982,0,0,0,0.4728982,77.19719,0,5.551115E-17,0,0.3650641,0.4977876,0.4728982,0,0,3.027317,1.829104,0,0.1327235,-0.1327235,2.988144,49.80231,0.1329035,0.5201881,0.2920513,0,2.194168
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7579415,46.36544,32.38276,0.722057,0.722057,0,0,0,0.722057,104.9697,0,0,0,0.7579415,0.7600601,0.722057,0,0,3.174787,1.69638,0,0.002118601,-0.002118601,2.985911,49.76509,0.1329035,0.7942628,0.6063532,0,2.454322
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.15681,59.66288,36.35117,0,0,0,-1,0,0,0,0,0,0,1.15681,0,0,0,0,3.177141,1.694262,1.15681,0,1.15681,4.083357,68.05582,0.1327842,0,0.9254478,0,2.851072
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.218985,65.96803,40.2974,0,0,0,0,0,0,0,0,0,0,1.218985,0,0,0,0,2.020332,2.735391,1.218985,0,1.218985,5.239788,87.32962,0.1326588,0,0.9751877,0,3.954375
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.398354,74.52726,43.18687,0,0,0,0,0,0,0,0.597007,0,0,1.398354,0,0,0,0,0.8013468,3.832477,0.8013468,0,0.8013468,6.000012,100,0.1325765,0,1.118683,0,5.230831
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.281337,73.9459,45.35213,0.8756453,0.8756453,0,0,0,0.8756453,146.3306,0.3596053,0,0,1.281337,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1325765,0.9632099,1.02507,0,5.835026
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.257184,75.79175,47.34742,0.9415647,0.9415647,0,0,0,0.9415647,133.5207,0.2660629,0,0,1.257184,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1325765,1.035721,1.005747,0,5.810873
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.9199619,68.00214,48.34506,0.6335895,0.6335895,0,-1,0,0.6335895,145.1984,0.2530256,0,0,0.9199619,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1325765,0.6969485,0.7359695,0,5.473651
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.7174151,63.29679,48.47069,0.6179001,0.6179001,0,0,0,0.6179001,116.1054,0.06699394,0,0,0.7174151,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1325765,0.6796901,0.5739321,0,5.271104
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.402777,56.49537,48.55198,0,0,0,0,0,0,0,0.402777,0,0,0.402777,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325765,0,0.3222216,0,4.956466
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2194537,51.66365,47.47305,0.3381032,0.3381032,0,0,0,0.3381032,64.9073,0,0,0,0.2194537,0.3558981,0.3381032,0,0,0,4.553689,0,0.1364444,-0.1364444,5.856187,97.60292,0.1325765,0.3719135,0.1755629,0,4.773143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,45.2265,45.2265,0.6798453,0.6798453,0,0,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1516049,4.417244,0,0.7156267,-0.7156267,5.10185,85.03066,0.1325765,0.7478299,0,0,4.417244
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,43.23121,43.23121,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9467457,3.701618,0,0.08171953,-0.08171953,5.01571,83.595,0.1325765,0.0853969,0,0,3.701618
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,41.28027,41.28027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037545,3.619898,0,0,0,5.01571,83.595,0.1325765,0,0,0,3.619898
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,39.55102,39.55102,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.037545,3.619898,0,0.3858309,-0.3858309,4.609009,76.81666,0.1325765,0.4031933,0,0,3.619898
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,37.80699,37.80699,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.466246,3.234067,0,0.1997951,-0.1997951,4.398407,73.30663,0.1325765,0.2087859,0,0,3.234067
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,36.58026,36.58026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.688241,3.034272,0,0,0,4.398407,73.30663,0.1325765,0,0,0,3.034272
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,35.64174,35.64174,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.688241,3.034272,0,0.2731644,-0.2731644,4.110466,68.50762,0.1325765,0.2854568,0,0,3.034272
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,34.68843,34.68843,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,1.991757,2.761108,0,0.09406736,-0.09406736,4.01131,66.85503,0.1325765,0.09830039,0,0,2.761108
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,33.81641,33.81641,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.096276,2.667041,0,0.1468516,-0.1468516,3.856515,64.27512,0.1325765,0.1534599,0,0,2.667041
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,33.08481,33.08481,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.259444,2.520189,0,0.1090904,-0.1090904,3.741524,62.3586,0.1325765,0.1139995,0,0,2.520189
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,32.33842,32.33842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.380656,2.411098,0,0,0,3.741524,62.3586,0.1325765,0,0,0,2.411098
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,31.51075,31.51075,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.380656,2.411098,0,0.1885139,-0.1885139,3.542812,59.04675,0.1325765,0.196997,0,0,2.411098
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1190506,33.00689,30.98606,0.1614519,0.1614519,0,0,0,0.1614519,73.7375,0,0,0,0.1190506,0.1699494,0.1614519,0,0,2.590116,2.222585,0,0.05089878,-0.05089878,3.48916,58.15256,0.1325765,0.1775971,0.09524047,0,2.341635
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4110802,37.6705,30.49094,0.3016053,0.3016053,0,0,0,0.3016053,136.2974,0,0,0,0.4110802,0.3174792,0.3016053,0,0,2.64667,2.171686,0.093601,0,0.093601,3.577958,59.63251,0.1325668,0.3317658,0.3288642,0,2.582766
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8894697,48.89225,32.2128,0.4827957,0.4827957,0,0,0,0.4827957,184.2331,0,0,0,0.8894697,0.508206,0.4827957,0,0,2.553069,2.255927,0.3812637,0,0.3812637,3.939656,65.66081,0.1325277,0.5310752,0.7115757,0,3.145396
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.176091,59.97703,36.22554,0.5757295,0.5757295,0,-1,0,0.5757295,204.2783,0,0,0,1.176091,0.6060311,0.5757295,0,0,2.171805,2.599064,0.5700595,0,0.5700595,4.480463,74.67422,0.1324693,0.6333025,0.9408724,0,3.775155
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.118158,63.28513,40.17916,0.2410668,0.2410668,0,0,0,0.2410668,463.8374,0,0,0,1.118158,0.2537546,0.2410668,0,0,1.601746,3.112118,0.8644035,0,0.8644035,5.300508,88.34161,0.1323807,0.2651735,0.8945264,0,4.230276
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.9800163,63.36882,43.10558,0.2862688,0.2862688,0,0,0,0.2862688,342.3413,0,0,0,0.9800163,0.3013356,0.2862688,0,0,0.7373424,3.890081,0.6786807,0,0.6786807,5.944361,99.07248,0.1323113,0.3148957,0.784013,0,4.870097
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.9470408,65.09102,45.27084,0.9882362,0.9882362,0,0,0,0.9882362,95.83142,0,0,0,0.9470408,1.040249,0.9882362,0,0,0.05866174,4.500894,0,0.09320784,-0.09320784,5.846111,97.43499,0.1323113,1.08706,0.7576326,0,5.447934
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.057365,70.2695,47.30308,0.4398274,0.4398274,0,0,0,0.4398274,240.4046,0.4321631,0,0,1.057365,0.4629762,0.4398274,0,0,0.162226,4.407686,0.162226,0,0.162226,6.000012,100,0.1322947,0.4838101,0.8458922,0,5.465051
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.044091,71.07558,48.26377,0.9077765,0.9077765,0,-1,0,0.9077765,115.0163,0.08853707,0,0,1.044091,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.1322947,0.9985541,0.835273,0,5.59778
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.8700387,66.81501,48.38201,0.9110507,0.9110507,0,0,0,0.9110507,95.49839,0,0,0,0.8700387,0.9590007,0.9110507,0,0,0,4.553689,0,0.08896197,-0.08896197,5.906238,98.4371,0.1322947,1.002156,0.696031,0,5.423728
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.5107279,58.69469,48.47069,0.4160213,0.4160213,0,0,0,0.4160213,122.7648,0,0,0,0.5107279,0.4379172,0.4160213,0,0,0.09884663,4.464727,0.07281069,0,0.07281069,5.975312,99.58833,0.1322872,0.4576235,0.4085823,0,4.975455
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1871679,50.94907,47.39175,0,0,0,0,0,0,0,0.1611319,0,0,0.1871679,0,0,0,0,0.02603593,4.530257,0.02603593,0,0.02603593,6.000012,100,0.1322846,0,0.1497343,0,4.717424
