Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,45.14521,45.14521,0.3842489,0.3842489,0,0,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1322846,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,43.14992,43.14992,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1322846,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,41.1768,41.1768,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1322846,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,39.42539,39.42539,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1322846,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,37.68136,37.68136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1322846,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,36.4768,36.4768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1322846,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,35.52349,35.52349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1322846,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,34.5628,34.5628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1322846,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,33.66862,33.66862,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1322846,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,32.96657,32.96657,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1322846,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,32.19801,32.19801,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1322846,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,31.36295,31.36295,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1322846,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06085335,31.84925,30.82348,0,0,0,0,0,0,0,0,0,0,0.06085335,0,0,0,0,2.253685,2.525373,0.06085335,0,0.06085335,3.919709,65.32836,0.1322784,0,0.04868269,0,2.586226
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3314261,36.05202,30.32097,0,0,0,0,0,0,0,0,0,0,0.3314261,0,0,0,0,2.192832,2.580141,0.3314261,0,0.3314261,4.234128,70.56866,0.1322445,0,0.2651409,0,2.911567
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6271266,43.4029,32.05022,0.452731,0.452731,0,0,0,0.452731,138.5208,0,0,0,0.6271266,0.4765589,0.452731,0,0,1.861405,2.878424,0.1505678,0,0.1505678,4.376969,72.94933,0.1322291,0.498004,0.5017013,0,3.505551
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.131773,58.72387,36.06296,0.479654,0.479654,0,-1,0,0.479654,235.9561,0,0,0,1.131773,0.5048989,0.479654,0,0,1.710838,3.013935,0.626874,0,0.626874,4.971674,82.86106,0.1321651,0.5276194,0.9054183,0,4.145708
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.317,68.243,40.05353,0,0,0,0,0,0,0,0.2330365,0,0,1.317,0,0,0,0,1.083964,3.578122,1.083964,0,1.083964,6.000012,100,0.1320546,0,1.0536,0,4.895122
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.00003,63.7578,43.02429,0.7286042,0.7286042,0,0,0,0.7286042,137.2528,0.2330778,0,0,1.00003,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1320546,0.8014646,0.8000237,0,5.553719
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,0.9914011,66.07614,45.18216,0.6606457,0.6606457,0,0,0,0.6606457,150.0655,0.2959845,0,0,0.9914011,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1320546,0.7267103,0.7931209,0,5.54509
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.088734,70.94131,47.17745,0.26857,0.26857,0,0,0,0.26857,405.382,0.8060291,0,0,1.088734,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1320546,0.295427,0.8709875,0,5.642423
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.8525237,66.15189,48.17509,0.2944621,0.2944621,0,-1,0,0.2944621,289.519,0.5425636,0,0,0.8525237,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1320546,0.3239083,0.682019,0,5.406213
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.8456147,66.12891,48.30072,0.1318816,0.1318816,0,0,0,0.1318816,641.1923,0.7067919,0,0,0.8456147,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1320546,0.1450698,0.6764917,0,5.399303
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5805288,60.11728,48.38201,0,0,0,0,0,0,0,0.5805288,0,0,0.5805288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1320546,0,0.4644231,0,5.134218
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2257574,51.61261,47.30308,0.6982806,0.6982806,0,0,0,0.6982806,32.33048,1.110223E-16,0,0,0.2257574,0.7350322,0.6982806,0,0,0,4.553689,0,0.5092748,-0.5092748,5.463189,91.05297,0.1320546,0.7681087,0.180606,0,4.779447
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,45.01958,45.01958,0.3063185,0.3063185,0,0,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5658609,4.044414,0,0.3224405,-0.3224405,5.123307,85.38828,0.1320546,0.3369504,0,0,4.044414
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,43.02429,43.02429,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9241281,3.721974,0,0.7689588,-0.7689588,4.312753,71.87908,0.1320546,0.803562,0,0,3.721974
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,41.05118,41.05118,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.778527,2.953015,0,0.5582723,-0.5582723,3.724283,62.07125,0.1320546,0.5833946,0,0,2.953015
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,39.29976,39.29976,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.398829,2.394742,0,0.1636886,-0.1636886,3.55174,59.19554,0.1320546,0.1710546,0,0,2.394742
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,37.55573,37.55573,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.580706,2.231054,0,0.01693263,-0.01693263,3.533891,58.89807,0.1320546,0.01769459,0,0,2.231054
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,36.329,36.329,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.59952,2.214121,0,0.05655798,-0.05655798,3.474274,57.90445,0.1320546,0.05910309,0,0,2.214121
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,35.37569,35.37569,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.662362,2.157563,0,0.1326007,-0.1326007,3.3345,55.57489,0.1320546,0.1385677,0,0,2.157563
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,34.40022,34.40022,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.809696,2.024962,0,0.0792794,-0.0792794,3.250932,54.1821,0.1320546,0.08284698,0,0,2.024962
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,33.52821,33.52821,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.897784,1.945683,0,0.01887008,-0.01887008,3.231042,53.85059,0.1320546,0.01971923,0,0,1.945683
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,32.7966,32.7966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.918751,1.926813,0,0,0,3.231042,53.85059,0.1320546,0,0,0,1.926813
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,32.05022,32.05022,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.918751,1.926813,0,0.1756832,-0.1756832,3.045855,50.76416,0.1320546,0.1835889,0,0,1.926813
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,31.20037,31.20037,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.113955,1.75113,0,0.1460402,-0.1460402,2.891916,48.19849,0.1320546,0.152612,0,0,1.75113
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1407941,33.04396,30.65352,0,0,0,0,0,0,0,0,0,0,0.1407941,0,0,0,0,3.276221,1.60509,0.1407941,0,0.1407941,3.025485,50.42464,0.1320403,0,0.1126353,0,1.745884
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5193615,39.29892,30.13622,0.5920835,0.5920835,0,0,0,0.5920835,87.71762,0,0,0,0.5193615,0.6232457,0.5920835,0,0,3.135427,1.731804,0,0.1038842,-0.1038842,2.915981,48.59959,0.1320403,0.6512918,0.4154892,0,2.251166
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.887296,48.47375,31.88025,0.7397327,0.7397327,0,0,0,0.7397327,119.9482,0,0,0,0.887296,0.778666,0.7397327,0,0,3.250854,1.62792,0.10863,0,0.10863,3.019036,50.31717,0.1320292,0.813706,0.7098368,0,2.515216
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.066671,57.02743,35.91516,0.5492185,0.5492185,0,-1,0,0.5492185,194.2161,0,0,0,1.066671,0.5781248,0.5492185,0,0,3.142224,1.725687,0.4885461,0,0.4885461,3.482512,58.04175,0.1319795,0.6041403,0.8533366,0,2.792358
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.279657,67.06564,39.90574,0.107894,0.107894,0,0,0,0.107894,1186.031,0,0,0,1.279657,0.1135727,0.107894,0,0,2.653678,2.165379,1.166084,0,1.166084,4.588756,76.47912,0.1318609,0.1186834,1.023725,0,3.445035
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.408629,74.39356,42.85432,1.182361,1.182361,0,0,0,1.182361,119.137,0,0,0,1.408629,1.24459,1.182361,0,0,1.487594,3.214854,0.1640387,0,0.1640387,4.744377,79.07279,0.1318443,1.300597,1.126903,0,4.623483
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.374401,76.26349,45.05653,0.3881058,0.3881058,0,0,0,0.3881058,354.1304,0,0,0,1.374401,0.4085325,0.3881058,0,0,1.323556,3.362489,0.9658682,0,0.9658682,5.66068,94.34447,0.1317463,0.4269164,1.099521,0,4.73689
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.270746,75.86267,47.09616,0.3775638,0.3775638,0,0,0,0.3775638,336.5646,0.5156231,0,0,1.270746,0.3974356,0.3775638,0,0,0.3576873,4.231771,0.3576873,0,0.3576873,6.000012,100,0.13171,0.4153202,1.016597,0,5.502516
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.032834,70.57781,48.0938,0.6233032,0.6233032,0,-1,0,0.6233032,165.7033,0.3767251,0,0,1.032834,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.13171,0.6856335,0.8262669,0,5.586523
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.9047345,67.47868,48.21943,0.4797816,0.4797816,0,0,0,0.4797816,188.5722,0.3997013,0,0,0.9047345,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.13171,0.5277597,0.7237876,0,5.458424
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.6163235,60.82012,48.30072,0.8004059,0.8004059,0,0,0,0.8004059,77.00137,0,0,0,0.6163235,0.8425325,0.8004059,0,0,0,4.553689,0,0.226209,-0.226209,5.761567,96.02592,0.13171,0.8804465,0.4930588,0,5.170012
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2807856,52.5715,47.17745,0.075897,0.075897,0,0,0,0.075897,369.9561,0,0,0,0.2807856,0.07989158,0.075897,0,0,0.2513433,4.32748,0.200894,0,0.200894,5.952152,99.20233,0.1316897,0.0834867,0.2246285,0,4.608265
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,44.89395,44.89395,1.112538,1.112538,0,0,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.0504493,4.508285,0,1.171092,-1.171092,4.717712,78.62837,0.1316897,1.223791,0,0,4.508285
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,42.85432,42.85432,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.351663,3.337192,0,0.6041667,-0.6041667,4.080864,68.01427,0.1316897,0.6313543,0,0,3.337192
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,40.90338,40.90338,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,2.022959,2.733026,0,0.5261559,-0.5261559,3.526247,58.77067,0.1316897,0.5498329,0,0,2.733026
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,39.15935,39.15935,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.607577,2.20687,0,0.5539101,-0.5539101,2.942375,49.03948,0.1316897,0.5788361,0,0,2.20687
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,37.41532,37.41532,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.223033,1.652959,0,0.1223621,-0.1223621,2.813394,46.8898,0.1316897,0.1278684,0,0,1.652959
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,36.16642,36.16642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.358991,1.530597,0,0,0,2.813394,46.8898,0.1316897,0,0,0,1.530597
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,35.20573,35.20573,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.358991,1.530597,0,0.1461117,-0.1461117,2.659379,44.32289,0.1316897,0.1526867,0,0,1.530597
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,34.23025,34.23025,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.521337,1.384486,0,0.04633622,-0.04633622,2.610536,43.50884,0.1316897,0.04842135,0,0,1.384486
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,33.35824,33.35824,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.572822,1.338149,0,0.2185174,-0.2185174,2.380198,39.66989,0.1316897,0.2283507,0,0,1.338149
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,32.63402,32.63402,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.815619,1.119632,0,0.1136681,-0.1136681,2.260381,37.67295,0.1316897,0.1187832,0,0,1.119632
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,31.86547,31.86547,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,3.941917,1.005964,0,0.1402372,-0.1402372,2.112559,35.20924,0.1316897,0.1465479,0,0,1.005964
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,31.0304,31.0304,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.097736,0.8657267,0,0.1648513,-0.1648513,1.93879,32.3131,0.1316897,0.1722696,0,0,0.8657267
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01844232,30.77765,30.46877,0.183504,0.183504,0,0,0,0.183504,10.05009,0,2.775558E-17,0,0.01844232,0.1931621,0.183504,0,0,4.280904,0.7008755,0,0.1747198,-0.1747198,1.754619,29.2436,0.1316897,0.2018544,0.01475385,0,0.7193178
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2163694,33.6383,29.95147,0,0,0,0,0,0,0,0,0,0,0.2163694,0,0,0,0,4.475037,0.5261557,0.2163694,0,0.2163694,1.959885,32.66469,0.1316677,0,0.1730955,0,0.7425251
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5170882,40.91031,31.6955,0.9915441,0.9915441,0.425,0,0.172125,0.9915441,52.1498,0,0,0,0.5170882,0.5963622,0.5665441,0,0,4.258667,0.7208881,0,0.07927399,-0.07927399,1.876323,31.27199,0.1316677,1.090698,0.4136706,1.7,1.237976
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8722326,52.50083,35.75258,0.8323114,0.8323114,0,-1,0,0.8323114,104.7964,1.110223E-16,0,0.1402849,0.8722326,0.8761172,0.8323114,0,0,4.34675,0.6416141,0,0.003884657,-0.003884657,1.872228,31.20374,0.1316677,0.9155425,0.6977861,0,1.513847
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.218944,65.28074,39.73577,0,0,0,0,0,0,0,0,0,0,1.218944,0,0,0,0,4.351066,0.6377295,1.218944,0,1.218944,3.02862,50.4769,0.1315444,0,0.9751551,0,1.856673
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.307989,71.36734,42.7287,0.0284722,0.0284722,0,0,0,0.0284722,4593.918,0,0,0,1.307989,0.02997074,0.0284722,0,0,3.132122,1.734779,1.278019,0,1.278019,4.241055,70.6841,0.1314154,0.03131942,1.046391,0,3.042768
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.029205,66.73028,44.93829,0.9680715,0.9680715,0,0,0,0.9680715,106.315,0,0,0,1.029205,1.019023,0.9680715,0,0,1.854104,2.884996,0.01018257,0,0.01018257,4.250715,70.84511,0.1314143,1.064879,0.8233641,0,3.914201
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.351091,78.07104,46.97053,0.13187,0.13187,0,0,0,0.13187,1024.563,0,0,0,1.351091,0.1388105,0.13187,0,0,1.843921,2.89416,1.21228,0,1.21228,5.400785,90.01291,0.1312921,0.145057,1.080873,0,4.245251
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.005737,69.72734,47.96817,0.133348,0.133348,0,-1,0,0.133348,754.2201,0.2337305,0,0,1.005737,0.1403663,0.133348,0,0,0.6316405,3.985213,0.6316405,0,0.6316405,6.000012,100,0.1312286,0.1466828,0.8045899,0,4.99095
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.5081662,58.23463,48.0938,0.7342557,0.7342557,0,0,0,0.7342557,69.20834,0,0,0,0.5081662,0.7729007,0.7342557,0,0,0,4.553689,0,0.2647345,-0.2647345,5.720957,95.3491,0.1312286,0.8076812,0.4065329,0,5.061855
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1772396,51.55722,48.17509,0.8041627,0.8041627,0,0,0,0.8041627,22.04026,0,0,0,0.1772396,0.8464871,0.8041627,0,0,0.2941494,4.288954,0,0.6692475,-0.6692475,5.015509,83.59164,0.1312286,0.884579,0.1417917,0,4.466194
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1180089,49.31518,47.09616,0,0,0,0,0,0,0,0,0,0,0.1180089,0,0,0,0,1.037758,3.619707,0.1180089,0,0.1180089,5.127461,85.45752,0.1312167,0,0.09440714,0,3.737716
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,44.76832,44.76832,0.4493512,0.4493512,0,0,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,0.9197488,3.725915,0,0.4730013,-0.4730013,4.628874,77.14775,0.1312167,0.4942864,0,0,3.725915
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,42.7287,42.7287,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.445306,3.252914,0,0.02491672,-0.02491672,4.60261,76.71001,0.1312167,0.02603797,0,0,3.252914
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,40.75558,40.75558,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.472991,3.227997,0,0.3992281,-0.3992281,4.181787,69.6963,0.1312167,0.4171933,0,0,3.227997
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,39.01155,39.01155,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,1.916578,2.828769,0,0.4504811,-0.4504811,3.706938,61.78217,0.1312167,0.4707527,0,0,2.828769
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,37.26752,37.26752,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.417112,2.378288,0,0.1839046,-0.1839046,3.513085,58.55131,0.1312167,0.1921803,0,0,2.378288
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,35.99645,35.99645,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.621451,2.194383,0,0.1891156,-0.1891156,3.31374,55.22889,0.1312167,0.1976258,0,0,2.194383
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,35.04315,35.04315,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.831579,2.005268,0,0.1198705,-0.1198705,3.187386,53.12299,0.1312167,0.1252647,0,0,2.005268
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,34.06767,34.06767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.964769,1.885397,0,0,0,3.187386,53.12299,0.1312167,0,0,0,1.885397
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,33.17349,33.17349,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,2.964769,1.885397,0,0.002715627,-0.002715627,3.184523,53.07528,0.1312167,0.00283783,0,0,1.885397
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,32.44188,32.44188,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,2.967786,1.882681,0,0.09281085,-0.09281085,3.086692,51.44476,0.1312167,0.09698734,0,0,1.882681
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,31.67333,31.67333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.070909,1.789871,0,0,0,3.086692,51.44476,0.1312167,0,0,0,1.789871
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,30.84566,30.84566,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.070909,1.789871,0,0,0,3.086692,51.44476,0.1312167,0,0,0,1.789871
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1683112,33.14338,30.28402,0.0303566,0.0303566,0,0,0,0.0303566,554.4466,0,0,0,0.1683112,0.03195432,0.0303566,0,0,3.070909,1.789871,0.1363568,0,0.1363568,3.216051,53.60075,0.131203,0.03339227,0.1346489,0,1.958182
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3717642,36.17811,29.74455,0,0,0,0,0,0,0,0,0,0,0.3717642,0,0,0,0,2.934552,1.912592,0.3717642,0,0.3717642,3.568738,59.47884,0.1311656,0,0.2974114,0,2.284356
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6223313,42.72866,31.51075,0.4007253,0.4007253,0,0,0,0.4007253,155.3012,0,0,0,0.6223313,0.4218161,0.4007253,0,0,2.562788,2.24718,0.2005152,0,0.2005152,3.758963,62.64926,0.1311455,0.4407979,0.4978651,0,2.869511
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8856773,52.57523,35.56044,0.1316445,0.1316445,0,-1,0,0.1316445,672.7796,0,0,0,0.8856773,0.1385731,0.1316445,0,0,2.362273,2.427643,0.7471042,0,0.7471042,4.467728,74.46199,0.1310705,0.1448089,0.7085419,0,3.313321
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.036496,60.62075,39.59536,0.1343613,0.1343613,0,0,0,0.1343613,771.4246,0,0,0,1.036496,0.1414329,0.1343613,0,0,1.615169,3.100037,0.8950629,0,0.8950629,5.31686,88.61415,0.1309807,0.1477974,0.8291966,0,4.136533
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.16116,67.29597,42.61045,0.1410109,0.1410109,0,0,0,0.1410109,823.4542,0.2926216,0,0,1.16116,0.1484325,0.1410109,0,0,0.7201059,3.905594,0.7201059,0,0.7201059,6.000012,100,0.1309086,0.155112,0.928928,0,5.066754
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.053256,67.18672,44.81266,0.4625797,0.4625797,0,0,0,0.4625797,227.6919,0.5663305,0,0,1.053256,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1309086,0.5088376,0.8426051,0,5.606946
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.8922493,65.5836,46.8449,0,0,0,0,0,0,0,0.8922493,0,0,0.8922493,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1309086,0,0.7137994,0,5.445938
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7831403,64.12077,47.84254,0.8058951,0.8058951,0,-1,0,0.8058951,97.17645,0,0,0,0.7831403,0.8483107,0.8058951,0,0,0,4.553689,0,0.06517041,-0.06517041,5.931316,98.85507,0.1309086,0.8864847,0.6265122,0,5.336829
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6669713,61.58867,47.96817,0,0,0,0,0,0,0,0.5945597,0,0,0.6669713,0,0,0,0,0.07241157,4.488519,0.07241157,0,0.07241157,6.000012,100,0.1309013,0,0.533577,0,5.15549
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3625906,55.14287,48.05685,0.5013177,0.5013177,0,0,0,0.5013177,72.32752,0,0,0,0.3625906,0.5277028,0.5013177,0,0,0,4.553689,0,0.1651122,-0.1651122,5.825968,97.09928,0.1309013,0.5514494,0.2900725,0,4.91628
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2047601,50.85992,46.97053,0.4532859,0.4532859,0,0,0,0.4532859,45.1724,0,0,0,0.2047601,0.477143,0.4532859,0,0,0.183458,4.388577,0,0.2723829,-0.2723829,5.538852,92.31401,0.1309013,0.4986145,0.1638081,0,4.593337
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,44.64269,44.64269,0.2824975,0.2824975,0,0,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.4861057,4.116194,0,0.2973658,-0.2973658,5.2254,87.08984,0.1309013,0.3107472,0,0,4.116194
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,42.57351,42.57351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8165121,3.818828,0,0,0,5.2254,87.08984,0.1309013,0,0,0,3.818828
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,40.593,40.593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8165121,3.818828,0,0,0,5.2254,87.08984,0.1309013,0,0,0,3.818828
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,38.84897,38.84897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8165121,3.818828,0,0,0,5.2254,87.08984,0.1309013,0,0,0,3.818828
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,37.09755,37.09755,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.8165121,3.818828,0,0.0431774,-0.0431774,5.179888,86.33129,0.1309013,0.04512038,0,0,3.818828
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,35.83387,35.83387,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.864487,3.775651,0,0.1426181,-0.1426181,5.029555,83.82575,0.1309013,0.1490359,0,0,3.775651
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,34.87318,34.87318,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.022951,3.633033,0,0.2388515,-0.2388515,4.777783,79.62956,0.1309013,0.2495998,0,0,3.633033
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,33.87553,33.87553,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.288342,3.394181,0,0.03800293,-0.03800293,4.737725,78.96192,0.1309013,0.03971306,0,0,3.394181
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,32.98135,32.98135,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.330568,3.356178,0,0.3496496,-0.3496496,4.369162,72.81921,0.1309013,0.3653839,0,0,3.356178
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,32.25714,32.25714,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.719067,3.006529,0,0.1375275,-0.1375275,4.224195,70.40311,0.1309013,0.1437162,0,0,3.006529
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,31.46641,31.46641,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.871875,2.869001,0,0.162116,-0.162116,4.05331,67.55503,0.1309013,0.1694112,0,0,2.869001
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,30.63873,30.63873,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.052004,2.706885,0,0.1709395,-0.1709395,3.873124,64.55193,0.1309013,0.1786318,0,0,2.706885
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001907521,30.08028,30.0771,0.2312445,0.2312445,0,0,0,0.2312445,0.08248937,0,5.551115E-17,0,0.0001907521,0.2434152,0.2312445,0,0,2.241937,2.535945,0,0.2432245,-0.2432245,3.616743,60.27892,0.1309013,0.2543689,0.0001526017,0,2.536136
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06097325,30.55749,29.53763,0.5577899,0.5577899,0,0,0,0.5577899,10.93122,0,0,0,0.06097325,0.5871473,0.5577899,0,0,2.512187,2.292721,0,0.5261741,-0.5261741,3.062106,51.035,0.1309013,0.6135689,0.0487786,0,2.353694
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1212857,33.36709,31.30383,0.2302114,0.2302114,0,0,0,0.2302114,52.68451,0,2.775558E-17,0,0.1212857,0.2423278,0.2302114,0,0,3.096824,1.766547,0,0.121042,-0.121042,2.934517,48.90852,0.1309013,0.2532325,0.09702859,0,1.887833
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4543199,43.61096,35.37569,0.3067582,0.3067582,0,-1,0,0.3067582,148.1036,0,0,0,0.4543199,0.3229033,0.3067582,0,0,3.231316,1.645505,0.1314165,0,0.1314165,3.05919,50.98639,0.1308882,0.337434,0.3634559,0,2.099825
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7847774,54.74324,39.44756,0.5239122,0.5239122,0,0,0,0.5239122,149.7918,0,0,0,0.7847774,0.5514865,0.5239122,0,0,3.099899,1.76378,0.2332909,0,0.2332909,3.280509,54.67504,0.1308648,0.5763034,0.6278219,0,2.548557
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.6296865,54.75901,42.48483,0,0,0,0,0,0,0,0,0,0,0.6296865,0,0,0,0,2.866608,1.973742,0.6296865,0,0.6296865,3.877882,64.63123,0.1308019,0,0.5037492,0,2.603428
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5915507,56.38129,44.72398,0.217459,0.217459,0,0,0,0.217459,272.0287,0,0,0,0.5915507,0.2289042,0.217459,0,0,2.236922,2.540459,0.3626465,0,0.3626465,4.221919,70.36517,0.1307656,0.2392049,0.4732406,0,3.13201
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.3971897,54.44526,46.71927,0.6033713,0.6033713,0,0,0,0.6033713,65.82841,0,1.110223E-16,0,0.3971897,0.6351277,0.6033713,0,0,1.874275,2.866841,0,0.237938,-0.237938,3.97111,66.18504,0.1307656,0.6637084,0.3177518,0,3.264031
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.5906215,59.66333,47.76125,0.2845388,0.2845388,0,-1,0,0.2845388,207.5715,0,0,0,0.5906215,0.2995146,0.2845388,0,0,2.138651,2.628903,0.2911069,0,0.2911069,4.247278,70.78783,0.1307366,0.3129927,0.4724972,0,3.219525
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.323545,54.16875,47.88688,0.732802,0.732802,0,0,0,0.732802,44.15176,0,1.110223E-16,0,0.323545,0.7713705,0.732802,0,0,1.847544,2.8909,0,0.4478255,-0.4478255,3.775229,62.92035,0.1307366,0.8060822,0.258836,0,3.214445
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05801474,49.05724,47.96817,0.04646,0.04646,0,0,0,0.04646,124.8703,0,0,0,0.05801474,0.04890526,0.04646,0,0,2.345128,2.443074,0.009109484,0,0.009109484,3.783871,63.06438,0.1307357,0.051106,0.04641179,0,2.501089
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05740986,47.91465,46.8449,0.4127086,0.4127086,0,0,0,0.4127086,13.91051,0,5.551115E-17,0,0.05740986,0.4344301,0.4127086,0,0,2.336018,2.451273,0,0.3770202,-0.3770202,3.386456,56.44083,0.1307357,0.4539795,0.04592789,0,2.508682
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,44.51706,44.51706,0.444225,0.444225,0,0,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,2.75493,2.074252,0,0.4676052,-0.4676052,2.893557,48.22586,0.1307357,0.4886475,0,0,2.074252
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,42.41832,42.41832,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.274491,1.606647,0,0.2735367,-0.2735367,2.605224,43.42032,0.1307357,0.2858458,0,0,1.606647
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,40.42303,40.42303,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.57842,1.33311,0,0.7398108,-0.7398108,1.825395,30.42319,0.1307357,0.7731023,0,0,1.33311
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,38.70117,38.70117,1.238127,0.5636347,0,-1,0,0.5636347,0,0,0.6744926,0.7983053,0,0.5932997,0.5636347,0,0,4.400433,0.5932997,0,0.5932997,-0.5932997,1.200002,20,0.1307357,1.36194,0,0,0.5932997
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,36.95714,36.95714,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307357,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,35.68607,35.68607,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307357,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,34.7106,34.7106,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307357,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,33.71296,33.71296,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307357,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,32.81877,32.81877,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307357,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,32.09455,32.09455,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307357,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,31.30383,31.30383,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307357,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,30.49094,30.49094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307357,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.01998736,30.24081,29.90713,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.533059,2.220446E-16,0,0,0.01998736,0,0,1.452632,1.38,5.059654,0,1.399987,0,1.399987,2.528147,42.1357,0.1308823,0.2306301,0.01598989,1.7,0.01998736
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1807485,32.42502,29.36766,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,18.92307,0,0,0,0.1807485,0,0,0.7448246,0.7075834,3.659667,1.259989,0.8883318,0,0.8883318,3.370893,56.18143,0.1310056,1.050693,0.1445988,1.7,1.440737
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5089149,40.16059,31.13386,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,127.4296,0,0,0,0.5089149,0,0,1.300631,1.235599,2.771335,2.059487,1.744514,0,1.744514,5.025884,83.76456,0.1311261,0.4393062,0.4071319,1.7,2.568402
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.9251519,53.03289,35.20573,0.04728004,0.04728004,0,-1,0,0.04728004,1956.75,0,0,0,0.9251519,0.04976846,0.04728004,0,0,1.026821,3.62955,0.8753834,0,0.8753834,5.856346,97.60557,0.1310388,0.05200804,0.7401215,0,4.554702
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.8678271,56.3874,39.28498,0.8085497,0.8085497,0,0,0,0.8085497,107.3313,0,0,0,0.8678271,0.851105,0.8085497,0,0,0.1514377,4.417395,0.01672215,0,0.01672215,5.87221,97.86996,0.1310371,0.8894047,0.6942617,0,5.285222
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.00278,63.02045,42.33703,0.3730626,0.3730626,0,0,0,0.3730626,268.7968,0.4753671,0,0,1.00278,0.3926974,0.3730626,0,0,0.1347155,4.432445,0.1347155,0,0.1347155,6.000012,100,0.1310237,0.4103688,0.802224,0,5.435225
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,0.998204,65.56725,44.60574,0.3700166,0.3700166,0,0,0,0.3700166,269.7728,0.6087129,0,0,0.998204,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1310237,0.4070182,0.7985632,0,5.551893
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.6995991,60.81112,46.60103,0.8100536,0.8100536,0,0,0,0.8100536,86.36454,0,0,0,0.6995991,0.8526881,0.8100536,0,0,0,4.553689,0,0.1530889,-0.1530889,5.838642,97.31051,0.1310237,0.891059,0.5596793,0,5.253288
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4629326,56.78315,47.63562,0.6097588,0.6097588,0,-1,0,0.6097588,75.92061,0,0,0,0.4629326,0.6418514,0.6097588,0,0,0.1700988,4.4006,0,0.1789188,-0.1789188,5.650045,94.16723,0.1310237,0.6707346,0.370346,0,4.863533
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5737603,59.29431,47.76125,0.5545233,0.5545233,0,0,0,0.5545233,103.4691,0,0,0,0.5737603,0.5837088,0.5545233,0,0,0.3688975,4.221681,0,0.009948404,-0.009948404,5.639559,93.99245,0.1310237,0.6099756,0.4590083,0,4.795442
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2045841,51.75147,47.84254,0.2342388,0.2342388,0,0,0,0.2342388,87.33998,0,0,0,0.2045841,0.2465672,0.2342388,0,0,0.3799513,4.211733,0,0.04198304,-0.04198304,5.595304,93.25489,0.1310237,0.2576627,0.1636673,0,4.416317
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05733011,47.78665,46.71927,0.1170277,0.1170277,0,0,0,0.1170277,48.98848,0,0,0,0.05733011,0.1231871,0.1170277,0,0,0.4265991,4.16975,0,0.06585697,-0.06585697,5.525885,92.0979,0.1310237,0.1287305,0.04586409,0,4.22708
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,44.39144,44.39144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4997735,4.103893,0,0,0,5.525885,92.0979,0.1310237,0,0,0,4.103893
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,42.27791,42.27791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4997735,4.103893,0,0,0,5.525885,92.0979,0.1310237,0,0,0,4.103893
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,40.28262,40.28262,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.4997735,4.103893,0,0.2820472,-0.2820472,5.228581,87.14285,0.1310237,0.2947393,0,0,4.103893
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,38.55338,38.55338,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,0.8131592,3.821846,0,0.881113,-0.881113,4.299807,71.6633,0.1310237,0.9207631,0,0,3.821846
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,36.80935,36.80935,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.792174,2.940733,0,0.2050551,-0.2050551,4.08366,68.06086,0.1310237,0.2142826,0,0,2.940733
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,35.53827,35.53827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.020013,2.735677,0,0,0,4.08366,68.06086,0.1310237,0,0,0,2.735677
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,34.5628,34.5628,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,2.020013,2.735677,0,0.1897409,-0.1897409,3.883655,64.72746,0.1310237,0.1982793,0,0,2.735677
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,33.56516,33.56516,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.230836,2.545937,0,0.1351302,-0.1351302,3.741215,62.35347,0.1310237,0.1412111,0,0,2.545937
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,32.67097,32.67097,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.380981,2.410806,0,0.08197358,-0.08197358,3.654808,60.91334,0.1310237,0.08566239,0,0,2.410806
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,31.92459,31.92459,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.472062,2.328833,0,0.0274005,-0.0274005,3.625925,60.43196,0.1310237,0.02863352,0,0,2.328833
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,31.15603,31.15603,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.502507,2.301432,0,0.08623544,-0.08623544,3.535025,58.91696,0.1310237,0.09011604,0,0,2.301432
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,30.32097,30.32097,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.598325,2.215197,0,0.0764159,-0.0764159,3.454475,57.57447,0.1310237,0.07985462,0,0,2.215197
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.0159092,30.00978,29.74455,0.0988938,0.0988938,0,0,0,0.0988938,16.08716,0,0,0,0.0159092,0.1040987,0.0988938,0,0,2.683231,2.138781,0,0.08818953,-0.08818953,3.361516,56.02515,0.1310237,0.1087832,0.01272736,0,2.15469
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06120287,30.22676,29.20509,0.6978088,0.6978088,0,0,0,0.6978088,8.770721,0,1.110223E-16,0,0.06120287,0.7345356,0.6978088,0,0,2.781219,2.050591,0,0.6733327,-0.6733327,2.651761,44.19592,0.1310237,0.7675897,0.0489623,0,2.111794
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4763708,39.35636,30.94911,0,0,0,0,0,0,0,0,0,0,0.4763708,0,0,0,0,3.529367,1.377259,0.4763708,0,0.4763708,3.103685,51.72799,0.1309762,0,0.3810966,0,1.853629
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4032803,42.29254,35.04315,0.3986616,0.3986616,0,-1,0,0.3986616,101.1585,0,0,0,0.4032803,0.4196438,0.3986616,0,0,3.052996,1.805992,0,0.01636356,-0.01636356,3.086437,51.44051,0.1309762,0.4385278,0.3226242,0,2.209273
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4382852,47.24662,39.11501,0.6849216,0.6849216,0,0,0,0.6849216,63.99056,0,0,0,0.4382852,0.7209702,0.6849216,0,0,3.071178,1.789629,0,0.282685,-0.282685,2.788461,46.47425,0.1309762,0.7534138,0.3506281,0,2.227914
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1855383,45.59521,42.18923,0,0,0,0,0,0,0,0,0,0,0.1855383,0,0,0,0,3.385272,1.506944,0.1855383,0,0.1855383,2.964478,49.40786,0.1309577,0,0.1484306,0,1.692482
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4730993,53.5857,44.43578,0.4200161,0.4200161,0,0,0,0.4200161,112.6384,0,0,0,0.4730993,0.4421222,0.4200161,0,0,3.199734,1.673928,0.03097711,0,0.03097711,2.993865,49.89765,0.1309546,0.4620177,0.3784794,0,2.147027
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.53136,56.98975,46.4754,1.445662,1.445662,0.425,0,0.172125,1.445662,36.75549,0,0,0,0.53136,1.074381,1.020662,0,0,3.168757,1.701808,0,0.5430208,-0.5430208,2.421471,40.35777,0.1309546,1.590228,0.425088,1.7,2.233168
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2531547,52.36665,47.50999,0.8104516,0.8104516,0,-1,0,0.8104516,31.23625,0,0,0,0.2531547,0.853107,0.8104516,0,0,3.772114,1.158787,0,0.5999523,-0.5999523,1.789066,29.8177,0.1309546,0.8914968,0.2025237,0,1.411941
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1642198,50.75277,47.63562,0.787378,0.787378,0.425,0,0.172125,0.787378,20.85653,0,0,0,0.1642198,0.3814505,0.362378,0,0,4.438727,0.5588345,0,0.2172308,-0.2172308,1.560084,26.00135,0.1309546,0.8661157,0.1313758,1.7,0.7230542
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2219101,51.9628,47.71692,0.9129844,0.9129844,1.7,0,0.5202,0.9129844,24.30601,0,0,0,0.2219101,0,0,0.7870156,0.7476647,4.680095,0.3416037,0.9695749,0,0.9695749,2.479904,41.33165,0.1310881,1.004283,0.1775281,1.7,0.5635138
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.0622485,47.75978,46.60103,0.6303394,0.6303394,1.7,0,0.5202,0.6303394,9.875395,2.220446E-16,0,0,0.0622485,0,0,1.069661,1.016178,3.71052,1.214221,1.078426,0,1.078426,3.502989,58.38303,0.1312408,0.6933733,0.0497988,1.7,1.27647
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,44.22886,44.22886,0.05094455,0.05094455,1.503576,0,0.4665763,0.05094455,0,0,0,0,0,0,0,1.452632,1.38,2.632094,2.184805,1.38,0,1.38,4.812171,80.2027,0.1313515,0.05603901,0,1.7,2.184805
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,42.10794,42.10794,0.528649,0.528649,0,-1,0,0.528649,0,0,1.110223E-16,0,0,0.5564726,0.528649,0,0,1.252094,3.426805,0,0.5564726,-0.5564726,4.225598,70.42649,0.1313515,0.5815139,0,0,3.426805
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,40.11265,40.11265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.870397,2.870332,0,0,0,4.225598,70.42649,0.1313515,0,0,0,2.870332
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,38.39079,38.39079,0.4347355,0.4347355,0,-1,0,0.4347355,0,0,5.551115E-17,0,0,0.4576163,0.4347355,0,0,1.870397,2.870332,0,0.4576163,-0.4576163,3.743228,62.38701,0.1313515,0.478209,0,0,2.870332
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,36.66155,36.66155,0.09400241,0.09400241,0,-1,0,0.09400241,0,0,0,0,0,0.09894991,0.09400241,0,0,2.378859,2.412716,0,0.09894991,-0.09894991,3.638926,60.64864,0.1313515,0.1034027,0,0,2.412716
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,35.37569,35.37569,0.1093308,0.1093308,0,-1,0,0.1093308,0,0,1.387779E-17,0,0,0.1150851,0.1093308,0,0,2.488804,2.313766,0,0.1150851,-0.1150851,3.517615,58.6268,0.1313515,0.1202639,0,0,2.313766
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,34.40022,34.40022,0.1298518,0.1298518,0,-1,0,0.1298518,0,0,0,0,0,0.1366861,0.1298518,0,0,2.616676,2.198681,0,0.1366861,-0.1366861,3.373536,56.22548,0.1313515,0.142837,0,0,2.198681
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,33.40258,33.40258,0.1662577,0.1662577,0,-1,0,0.1662577,0,0,2.775558E-17,0,0,0.1750081,0.1662577,0,0,2.768549,2.061995,0,0.1750081,-0.1750081,3.189061,53.15091,0.1313515,0.1828835,0,0,2.061995
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,32.50839,32.50839,0.05131515,0.05131515,0,-1,0,0.05131515,0,0,6.938894E-18,0,0,0.05401595,0.05131515,0,0,2.963003,1.886986,0,0.05401595,-0.05401595,3.132123,52.20195,0.1313515,0.05644667,0,0,1.886986
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,31.75462,31.75462,0.1720392,0.1720392,0,-1,0,0.1720392,0,0,2.775558E-17,0,0,0.1810939,0.1720392,0,0,3.023021,1.83297,0,0.1810939,-0.1810939,2.941233,49.02045,0.1313515,0.1892432,0,0,1.83297
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,30.97128,30.97128,0.2399486,0.2399486,0,-1,0,0.2399486,0,0,2.775558E-17,0,0,0.2525775,0.2399486,0,0,3.224236,1.651877,0,0.2525775,-0.2525775,2.674993,44.58313,0.1313515,0.2639435,0,0,1.651877
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,30.13622,30.13622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.504878,1.399299,0,0,0,2.674993,44.58313,0.1313515,0,0,0,1.399299
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2548997,33.90276,29.55241,0.03138423,0.03138423,0,0,0,0.03138423,812.1904,0,0,0,0.2548997,0.03303603,0.03138423,0,0,3.504878,1.399299,0.2218636,0,0.2218636,2.885472,48.09109,0.1313294,0.03452265,0.2039197,0,1.654199
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5187351,38.07311,28.99078,1.301081,1.301081,0.425,0,0.172125,1.301081,39.86953,0,0,0,0.5187351,0.922191,0.8760815,0,0,3.283014,1.598976,0,0.4034559,-0.4034559,2.460192,41.00311,0.1313294,1.43119,0.4149881,1.7,2.117712
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8607323,46.6503,30.7422,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,125.6484,0,0,0,0.8607323,0,0,1.014968,0.9642193,3.731298,1.195521,1.824952,0,1.824952,4.191493,69.85808,0.1314408,0.7535355,0.6885859,1.7,2.056253
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.275585,60.73133,34.83623,0.7739592,0.7739592,0,-1,0,0.7739592,164.813,0,0,0,1.275585,0.8146939,0.7739592,0,0,1.906347,2.837977,0.4608912,0,0.4608912,4.628733,77.14539,0.1313949,0.8513551,1.020468,0,4.113562
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.377905,68.47203,38.93026,1.071184,1.071184,0,0,0,1.071184,128.6339,0,0,0,1.377905,1.127562,1.071184,0,0,1.445455,3.252779,0.2503435,0,0.2503435,4.86623,81.10366,0.13137,1.178302,1.102324,0,4.630684
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.132869,65.86658,42.02665,0,0,0,0,0,0,0,0,0,0,1.132869,0,0,0,0,1.195112,3.478088,1.132869,0,1.132869,5.940964,99.01586,0.1312575,0,0.9062954,0,4.610958
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.223392,70.9847,44.27319,0.5004525,0.5004525,0,0,0,0.5004525,244.4571,0.6343572,0,0,1.223392,0.526792,0.5004525,0,0,0.06224253,4.497671,0.06224253,0,0.06224253,6.000012,100,0.1312513,0.5504977,0.9787134,0,5.721062
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.135685,71.12791,46.30543,0.03406894,0.03406894,0,0,0,0.03406894,3333.491,1.099823,0,0,1.135685,0.03586204,0.03406894,0,0,0,4.553689,0,0,0,6.000012,100,0.1312513,0.03747583,0.9085479,0,5.689374
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.082704,70.98766,47.34742,0.3307936,0.3307936,0,-1,0,0.3307936,327.3049,0.7344999,0,0,1.082704,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1312513,0.3638729,0.866163,0,5.636393
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.8766106,65.92841,47.47305,0,0,0,0,0,0,0,0.8766106,0,0,0.8766106,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1312513,0,0.7012885,0,5.4303
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5586954,58.74221,47.55433,0.1174846,0.1174846,0,0,0,0.1174846,475.5477,0.4350274,0,0,0.5586954,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1312513,0.1292331,0.4469563,0,5.112384
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2847916,51.923,46.4754,0.495341,0.495341,0,0,0,0.495341,57.49406,0,5.551115E-17,0,0.2847916,0.5214115,0.495341,0,0,0,4.553689,0,0.2366199,-0.2366199,5.750593,95.84302,0.1312513,0.544875,0.2278333,0,4.83848
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,44.06628,44.06628,1.176935,1.176935,0,0,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.262911,4.317069,0,1.238879,-1.238879,4.4447,74.07819,0.1312513,1.294628,0,0,4.317069
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,41.94536,41.94536,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.639443,3.07819,0,1.317002,-1.317002,3.056458,50.94087,0.1312513,1.376267,0,0,3.07819
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,39.96486,39.96486,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.102778,1.761189,0,0.6269317,-0.6269317,2.395614,39.92682,0.1312513,0.6551436,0,0,1.761189
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,38.243,38.243,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.799369,1.134257,0,0.9533769,-0.9533769,1.390667,23.17773,0.1312513,0.9962788,0,0,1.134257
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,36.52114,36.52114,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.858676,0.18088,0,0.08470932,-0.08470932,1.301375,21.68954,0.1312513,0.08852125,0,0,0.18088
