Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,35.20573,35.20573,0.2281108,0.09136218,0,-1,0,0.09136218,0,0,0.1367486,0.1595597,0,0.09617071,0.09136218,0,0,4.952798,0.09617071,0,0.09617071,-0.09617071,1.200002,20,0.1312513,0.2509219,0,0,0.09617071
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,34.23025,34.23025,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312513,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,33.23261,33.23261,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312513,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,32.3606,32.3606,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312513,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,31.59204,31.59204,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312513,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,30.80132,30.80132,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312513,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,29.98842,29.98842,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1313818,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07297933,30.63323,29.412,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,92.43673,2.220446E-16,0,0,0.07297933,0,0,1.452632,1.38,3.679654,1.242,1.452979,0,1.452979,3.887603,64.79324,0.131491,0.08684564,0.05838347,1.7,1.314979
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4049454,35.8438,28.85037,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,79.7749,0,0,0,0.4049454,0,0,1.19239,1.13277,2.226675,2.549681,1.537716,0,1.537716,5.346408,89.10662,0.1316301,0.5583711,0.3239563,1.7,2.954627
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.8188813,45.63021,30.5944,0,0,0,0,0,0,0,0.1299222,0,0,0.8188813,0,0,0,0,0.6889592,3.933626,0.6889592,0,0.6889592,6.000012,100,0.1315618,0,0.6551051,0,4.752507
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.107127,56.5014,34.66626,0.1440679,0.1440679,0,-1,0,0.1440679,768.4753,0.9554761,0,0,1.107127,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1315618,0.1584747,0.8857012,0,5.660816
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.371593,68.08493,38.76029,0.5182149,0.5182149,0,0,0,0.5182149,264.6765,0.8261034,0,0,1.371593,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1315618,0.5700364,1.097274,0,5.925282
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.206175,67.54494,41.85668,0.06525469,0.06525469,0,0,0,0.06525469,1848.411,1.137486,0,0,1.206175,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1315618,0.07178016,0.9649397,0,5.759863
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.06304,66.58894,44.10323,0.0576078,0.0576078,0,0,0,0.0576078,1845.306,1.0024,0,0,1.06304,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1315618,0.06336858,0.850432,0,5.616729
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.174409,71.97079,46.14285,0.5553495,0.5553495,0,0,0,0.5553495,211.4721,0.5898307,0,0,1.174409,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1315618,0.6108845,0.9395273,0,5.728098
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.297378,76.74209,47.17745,1.070602,1.070602,0,-1,0,1.070602,121.1821,0.1704287,0,0,1.297378,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1315618,1.177662,1.037903,0,5.851067
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.069509,70.58705,47.30308,0.8202401,0.8202401,0,0,0,0.8202401,130.3898,0.2060985,0,0,1.069509,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1315618,0.9022641,0.8556073,0,5.623198
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.6445591,60.49203,47.4287,0.6617945,0.6617945,0,0,0,0.6617945,97.39565,0,0,0,0.6445591,0.6966258,0.6617945,0,0,0,4.553689,0,0.05206675,-0.05206675,5.945129,99.08528,0.1315618,0.727974,0.5156472,0,5.198248
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.293474,51.965,46.34977,0.6718979,0.6718979,0,0,0,0.6718979,43.67836,0,0,0,0.293474,0.707261,0.6718979,0,0,0.05785195,4.501622,0,0.413787,-0.413787,5.508959,91.8158,0.1315618,0.7390878,0.2347792,0,4.795096
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,43.94065,43.94065,0.2462934,0.2462934,0,0,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.5176153,4.087835,0,0.2592562,-0.2592562,5.235679,87.26115,0.1315618,0.2709227,0,0,4.087835
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,41.77539,41.77539,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.8056777,3.828579,0,0.7446099,-0.7446099,4.450791,74.17971,0.1315618,0.7781174,0,0,3.828579
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,39.82444,39.82444,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.633022,3.083969,0,0.7174303,-0.7174303,3.694553,61.57577,0.1315618,0.7497146,0,0,3.083969
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,38.0952,38.0952,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.430167,2.366539,0,1.296211,-1.296211,2.328227,38.8037,0.1315618,1.354541,0,0,2.366539
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,36.37334,36.37334,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.870401,1.070328,0,0.04925244,-0.04925244,2.27631,37.93843,0.1315618,0.0514688,0,0,1.070328
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,35.06532,35.06532,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,3.925126,1.021075,0,0.05845874,-0.05845874,2.214689,36.91142,0.1315618,0.06108938,0,0,1.021075
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,34.08984,34.08984,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,3.990081,0.9626164,0,0.0537447,-0.0537447,2.158037,35.96722,0.1315618,0.05616321,0,0,0.9626164
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,33.08481,33.08481,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.049797,0.9088718,0,0.2993802,-0.2993802,1.842463,30.70765,0.1315618,0.3128523,0,0,0.9088718
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,32.17585,32.17585,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.382442,0.6094916,0,0.06810224,-0.06810224,1.770677,29.51122,0.1315618,0.07116684,0,0,0.6094916
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,31.40729,31.40729,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.458111,0.5413894,0,0.02402286,-0.02402286,1.745355,29.08919,0.1315618,0.02510389,0,0,0.5413894
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,30.61657,30.61657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.484803,0.5173665,0,0,0,1.745355,29.08919,0.1315618,0,0,0,0.5173665
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,29.80367,29.80367,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.484803,0.5173665,0,0.0462872,-0.0462872,1.696564,28.276,0.1315618,0.04837012,0,0,0.5173665
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2643881,33.71215,29.20509,0.06832983,0.06832983,0,0,0,0.06832983,386.9292,0,0,0,0.2643881,0.07192614,0.06832983,0,0,4.536233,0.4710793,0.1924619,0,0.1924619,1.879149,31.31909,0.1315427,0.07516281,0.2115104,0,0.7354674
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4802292,36.9959,28.64345,0,0,0,0,0,0,0,0,0,0,0.4802292,0,0,0,0,4.343771,0.644295,0.4802292,0,0.4802292,2.334734,38.91216,0.1314951,0,0.3841834,0,1.124524
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9571903,48.2637,30.38748,0,0,0,0,0,0,0,0,0,0,0.9571903,0,0,0,0,3.863542,1.076501,0.9571903,0,0.9571903,3.242805,54.04664,0.1314005,0,0.7657523,0,2.033692
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.231457,59.22266,34.48151,0.1509048,0.1509048,0,-1,0,0.1509048,816.049,0,0,0,1.231457,0.1588472,0.1509048,0,0,2.906351,1.937973,1.07261,0,1.07261,4.260372,71.00606,0.1312945,0.1659953,0.9851657,0,3.16943
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.464032,70.43556,38.59771,0.2126056,0.2126056,0,0,0,0.2126056,688.6138,0,0,0,1.464032,0.2237954,0.2126056,0,0,1.833741,2.903322,1.240236,0,1.240236,5.436964,90.61588,0.1311722,0.2338662,1.171225,0,4.367353
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.467189,74.62287,41.71627,1.25203,1.25203,0,0,0,1.25203,117.1848,0,0,0,1.467189,1.317926,1.25203,0,0,0.5935051,4.019534,0.149263,0,0.149263,5.578567,92.97593,0.1311575,1.377232,1.173751,0,5.486723
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.487571,78.27227,43.9776,0,0,0,0,0,0,0,1.043329,0,0,1.487571,0,0,0,0,0.4442421,4.153871,0.4442421,0,0.4442421,6.000012,100,0.1311138,0,1.190057,0,5.641442
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.471723,80.54311,46.01722,0.05607587,0.05607587,0,0,0,0.05607587,2624.522,1.412696,0,0,1.471723,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1311138,0.06168346,1.177379,0,6.025413
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.236699,74.84164,47.05921,1.171609,1.171609,0,-1,0,1.171609,105.5557,0.00342697,0,0,1.236699,1.233272,1.171609,0,0,0,4.553689,0,0,0,6.000012,100,0.1311138,1.28877,0.9893594,0,5.790388
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.051192,69.95815,47.17745,0.06344184,0.06344184,0,0,0,0.06344184,1656.937,0.9844107,0,0,1.051192,0.06678089,0.06344184,0,0,0,4.553689,0,0,0,6.000012,100,0.1311138,0.06978603,0.8409533,0,5.60488
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.7384326,62.47629,47.30308,0.665012,0.665012,0,0,0,0.665012,111.0405,0.03841991,0,0,0.7384326,0.7000127,0.665012,0,0,0,4.553689,0,0,0,6.000012,100,0.1311138,0.7315132,0.590746,0,5.292121
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3118567,52.20039,46.22414,0.1802348,0.1802348,0,0,0,0.1802348,173.028,0.1221358,0,0,0.3118567,0.1897209,0.1802348,0,0,0,4.553689,0,0,0,6.000012,100,0.1311138,0.1982583,0.2494854,0,4.865546
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,43.81502,43.81502,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1311138,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,41.61281,41.61281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1311138,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,39.65448,39.65448,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1311138,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,37.95479,37.95479,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1311138,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,36.22554,36.22554,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1311138,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,34.91752,34.91752,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1311138,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,33.91988,33.91988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1311138,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,32.90006,32.90006,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1311138,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,31.98371,31.98371,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1311138,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,31.23732,31.23732,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1311138,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,30.43182,30.43182,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1311138,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,29.64109,29.64109,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1311138,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2303198,32.92047,29.01295,0.1504989,0.1504989,0,0,0,0.1504989,153.0376,0,0,0,0.2303198,0.1584199,0.1504989,0,0,2.926115,1.920186,0.07189997,0,0.07189997,3.292266,54.871,0.1311067,0.1655488,0.1842559,0,2.150506
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4093634,35.50647,28.45131,0.666287,0.666287,0,0,0,0.666287,61.4395,0,1.110223E-16,0,0.4093634,0.7013547,0.666287,0,0,2.854214,1.984896,0,0.2919914,-0.2919914,2.98448,49.74124,0.1311067,0.7329157,0.3274907,0,2.394259
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6780384,42.39941,30.20273,0,0,0,0,0,0,0,0,0,0,0.6780384,0,0,0,0,3.178649,1.692905,0.6780384,0,0.6780384,3.627724,60.46195,0.13104,0,0.5424307,0,2.370943
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.090433,55.68453,34.29676,0.5317743,0.5317743,0,-1,0,0.5317743,205.0556,0,0,0,1.090433,0.5597624,0.5317743,0,0,2.500611,2.303139,0.5306704,0,0.5306704,4.131162,68.85257,0.1309879,0.5849517,0.8723462,0,3.393572
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.299038,65.73995,38.42775,0.05451822,0.05451822,0,0,0,0.05451822,2382.759,0,0,0,1.299038,0.0573876,0.05451822,0,0,1.969941,2.780742,1.24165,0,1.24165,5.309095,88.48474,0.130866,0.05997004,1.03923,0,4.079781
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.051854,63.28161,41.5463,0.02707043,0.02707043,0,0,0,0.02707043,3885.621,0.2950687,0,0,1.051854,0.02849519,0.02707043,0,0,0.7282903,3.898228,0.7282903,0,0.7282903,6.000012,100,0.1307946,0.02977747,0.8414833,0,4.950082
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.464958,77.35322,43.81502,0.02954424,0.02954424,0,0,0,0.02954424,4958.524,1.433859,0,0,1.464958,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1307946,0.03249867,1.171967,0,6.018647
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.225653,73.06468,45.89159,0,0,0,0,0,0,0,1.225653,0,0,1.225653,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1307946,0,0.9805225,0,5.779342
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.242872,74.85812,46.93358,0.8809924,0.8809924,0,-1,0,0.8809924,141.0764,0.3155117,0,0,1.242872,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1307946,0.9690916,0.9942976,0,5.796561
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.9868755,68.17177,47.05921,0.9510739,0.9510739,0,0,0,0.9510739,103.7643,0,0,0,0.9868755,1.00113,0.9510739,0,0,0,4.553689,0,0.01425494,-0.01425494,5.984986,99.74957,0.1307946,1.046181,0.7895005,0,5.540565
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6590428,60.5386,47.17745,0.2295993,0.2295993,0,0,0,0.2295993,287.0404,0.4015205,0,0,0.6590428,0.2416835,0.2295993,0,0,0.01583882,4.539434,0.01583882,0,0.01583882,6.000012,100,0.1307931,0.2525593,0.5272343,0,5.198477
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1587742,49.0795,46.09851,0.9016052,0.9016052,0,0,0,0.9016052,17.61017,0,1.110223E-16,0,0.1587742,0.9490581,0.9016052,0,0,0,4.553689,0,0.7902839,-0.7902839,5.16698,86.11616,0.1307931,0.9917657,0.1270194,0,4.712463
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,43.64505,43.64505,0.6184441,0.6184441,0,0,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8780932,3.763405,0,0.6509938,-0.6509938,4.480772,74.67938,0.1307931,0.6802885,0,0,3.763405
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,41.46502,41.46502,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.60142,3.112411,0,0.8427429,-0.8427429,3.592443,59.87393,0.1307931,0.8806664,0,0,3.112411
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,39.51406,39.51406,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.537801,2.269668,0,0.6011226,-0.6011226,2.958804,49.3133,0.1307931,0.6281731,0,0,2.269668
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,37.78482,37.78482,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.205715,1.668546,0,1.305721,-1.305721,1.582453,26.37416,0.1307931,1.364479,0,0,1.668546
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,36.06296,36.06296,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.656516,0.3628244,0,0.07822984,-0.07822984,1.499991,24.99981,0.1307931,0.08175018,0,0,0.3628244
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,34.74755,34.74755,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.743438,0.2845946,0,0.008100507,-0.008100507,1.491453,24.8575,0.1307931,0.00846503,0,0,0.2845946
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,33.75729,33.75729,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.752439,0.2764941,0,0.1887697,-0.1887697,1.292472,21.54116,0.1307931,0.1972643,0,0,0.2764941
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,32.73748,32.73748,0.1138007,0.08333814,0,-1,0,0.08333814,0,0,0.0304626,0.04184267,0,0.08772436,0.08333814,0,0,4.962183,0.08772436,0,0.08772436,-0.08772436,1.200002,20,0.1307931,0.1251808,0,0,0.08772436
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,31.8433,31.8433,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307931,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,31.07474,31.07474,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307931,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,30.26185,30.26185,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307931,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,29.44896,29.44896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1307931,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2533002,33.13107,28.8282,0.02603843,0.02603843,0,0,0,0.02603843,972.7937,0,0,0,0.2533002,0.02740888,0.02603843,0,0,5.059654,0,0.2258914,0,0.2258914,1.414302,23.57165,0.130771,0.02864228,0.2026402,0,0.2533002
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3854166,34.8607,28.24439,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,89.74591,0,0,0,0.3854166,0,0,1.270547,1.20702,4.833763,0.2033022,1.592436,0,1.592436,2.925019,48.75023,0.1309045,0.4723984,0.3083332,1.7,0.5887188
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3787529,36.58133,30.01059,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,47.95319,0,0,0,0.3787529,0,0,0.9101611,0.8646531,3.241327,1.636495,1.243406,0,1.243406,4.104618,68.41016,0.1310706,0.8688228,0.3030023,1.7,2.015248
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6308343,45.69223,34.10463,0.1431053,0.1431053,0,-1,0,0.1431053,440.8182,0,0,0,0.6308343,0.1506372,0.1431053,0,0,1.997921,2.75556,0.4801971,0,0.4801971,4.560173,76.00273,0.1310236,0.1574159,0.5046674,0,3.386395
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9842089,57.85507,38.26516,0.03016169,0.03016169,0,0,0,0.03016169,3263.11,0,0,0,0.9842089,0.03174914,0.03016169,0,0,1.517724,3.187737,0.9524598,0,0.9524598,5.463756,91.06241,0.1309305,0.03317785,0.7873671,0,4.171947
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6687362,54.40284,41.39851,0.4403492,0.4403492,0,0,0,0.4403492,151.865,0,0,0,0.6687362,0.4635255,0.4403492,0,0,0.565264,4.044951,0.2052107,0,0.2052107,5.658435,94.30707,0.1309105,0.4843841,0.5349889,0,4.713687
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.023015,65.10114,43.68939,0.3217895,0.3217895,0,0,0,0.3217895,317.9145,0.3242363,0,0,1.023015,0.3387258,0.3217895,0,0,0.3600533,4.229641,0.3600533,0,0.3600533,6.000012,100,0.1308753,0.3539685,0.8184123,0,5.252656
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.9942647,66.79018,45.72902,0.8284095,0.8284095,0,0,0,0.8284095,120.0209,0.1222547,0,0,0.9942647,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1308753,0.9112505,0.7954117,0,5.547954
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.205055,73.5827,46.76361,0.05761217,0.05761217,0,-1,0,0.05761217,2091.668,1.144411,0,0,1.205055,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1308753,0.06337339,0.9640442,0,5.758744
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.7092547,61.39847,46.93358,0.5949938,0.5949938,0,0,0,0.5949938,119.2037,0.08294533,0,0,0.7092547,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1308753,0.6544932,0.5674037,0,5.262944
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4495223,55.88824,47.05921,0.1089457,0.1089457,0,0,0,0.1089457,412.6113,0.3348426,0,0,0.4495223,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1308753,0.1198403,0.3596178,0,5.003211
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3121331,51.90585,45.93593,0,0,0,0,0,0,0,0.3121331,0,0,0.3121331,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1308753,0,0.2497065,0,4.865822
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,43.51942,43.51942,1.108521,1.108521,0,0,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1308753,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,41.29505,41.29505,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1308753,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,39.3441,39.3441,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1308753,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,37.62224,37.62224,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1308753,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,35.89299,35.89299,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1308753,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,34.58497,34.58497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1308753,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,33.58733,33.58733,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1308753,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,32.56751,32.56751,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1308753,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,31.65116,31.65116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1308753,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,30.86782,30.86782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1308753,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,30.05493,30.05493,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1308753,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,29.24204,29.24204,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1308753,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2154381,32.26182,28.62128,0.16648,0.16648,0,0,0,0.16648,129.4078,0,0,0,0.2154381,0.1752421,0.16648,0,0,4.382288,0.6096295,0.04019601,0,0.04019601,1.880742,31.34563,0.1308714,0.183128,0.1723505,0,0.8250675
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3314295,33.70948,28.05964,0.5006545,0.5006545,0,0,0,0.5006545,66.19924,0,1.110223E-16,0,0.3314295,0.5270048,0.5006545,0,0,4.342093,0.6458059,0,0.1955753,-0.1955753,1.674587,27.90973,0.1308714,0.55072,0.2651436,0,0.9772354
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5742452,39.97755,29.80367,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,85.18212,0,0,0,0.5742452,0,0,1.025862,0.9745688,4.559398,0.4502306,1.548814,0,1.548814,3.143921,52.39858,0.1310085,0.7415519,0.4593961,1.7,1.024476
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.7223558,47.32904,33.91988,0.5716298,0.5716298,0,-1,0,0.5716298,126.3678,0,0,0,0.7223558,0.6017156,0.5716298,0,0,3.010584,1.844163,0.1206402,0,0.1206402,3.25837,54.30606,0.1309967,0.6287928,0.5778846,0,2.566519
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.268253,64.5064,38.07303,1.363248,1.363248,1.7,0,0.5202,1.363248,93.03175,0,0,0,1.268253,0,0,0.3367523,0.3199147,2.889944,1.952739,1.588168,0,1.588168,4.765038,79.41715,0.1311297,1.499573,1.014603,1.7,3.220993
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.400229,72.04752,41.23593,1.103563,1.103563,1.010033,0,0.3318389,1.103563,126.8826,0,0,0,1.400229,0.09845302,0.09353037,0,0,1.301776,3.38209,1.301776,0,1.301776,6.000012,100,0.1311347,1.213919,1.120183,1.7,4.78232
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.474095,77.23709,43.51942,1.066089,1.066089,0,0,0,1.066089,138.2712,0.3518952,0,0,1.474095,1.122199,1.066089,0,0,0,4.553689,0,0,0,6.000012,100,0.1311347,1.172698,1.179276,0,6.027783
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.416108,78.18431,45.55905,0.4528453,0.4528453,0,0,0,0.4528453,312.7134,0.9394287,0,0,1.416108,0.4766793,0.4528453,0,0,0,4.553689,0,0,0,6.000012,100,0.1311347,0.4981298,1.132886,0,5.969797
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.8792616,65.03196,46.63798,0.09864416,0.09864416,0,-1,0,0.09864416,891.3467,0.7754256,0,0,0.8792616,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1311347,0.1085086,0.7034093,0,5.43295
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.8205538,63.77855,46.76361,0.895849,0.895849,0,0,0,0.895849,91.59509,0,0,0,0.8205538,0.942999,0.895849,0,0,0,4.553689,0,0.1224452,-0.1224452,5.870944,97.84886,0.1311347,0.9854339,0.656443,0,5.374243
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5960344,58.83217,46.88924,0.3415879,0.3415879,0,0,0,0.3415879,174.4893,0.100418,0,0,0.5960344,0.3595662,0.3415879,0,0,0.1360502,4.431244,0.1360502,0,0.1360502,6.000012,100,0.1311215,0.3757467,0.4768275,0,5.027278
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2178839,49.92367,45.81031,0.7258678,0.7258678,0,0,0,0.7258678,30.01702,0,1.110223E-16,0,0.2178839,0.7640714,0.7258678,0,0,0,4.553689,0,0.5461875,-0.5461875,5.42428,90.40448,0.1311215,0.7984546,0.1743071,0,4.771573
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,43.35684,43.35684,1.115278,1.115278,0,0,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.606875,4.007502,0,1.173977,-1.173977,4.1868,69.77986,0.1311215,1.226806,0,0,4.007502
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,41.13247,41.13247,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,1.911293,2.833525,0,0.2579286,-0.2579286,3.914919,65.24852,0.1311215,0.2695354,0,0,2.833525
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,39.18152,39.18152,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.197881,2.575596,0,0.7948957,-0.7948957,3.077026,51.28366,0.1311215,0.830666,0,0,2.575596
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,37.45227,37.45227,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.081098,1.780701,0,0.3800014,-0.3800014,2.676469,44.60773,0.1311215,0.3971014,0,0,1.780701
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,35.75258,35.75258,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.503322,1.400699,0,0.1939247,-0.1939247,2.472054,41.20082,0.1311215,0.2026513,0,0,1.400699
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,34.415,34.415,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.718794,1.206774,0,0.06826219,-0.06826219,2.4001,40.00158,0.1311215,0.07133399,0,0,1.206774
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,33.41736,33.41736,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.794641,1.138512,0,0.1342227,-0.1342227,2.258617,37.64354,0.1311215,0.1402627,0,0,1.138512
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,32.38276,32.38276,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,3.943777,1.00429,0,0.0990956,-0.0990956,2.154161,35.90261,0.1311215,0.1035549,0,0,1.00429
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,31.46641,31.46641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.053883,0.905194,0,0,0,2.154161,35.90261,0.1311215,0,0,0,0.905194
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,30.67569,30.67569,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.053883,0.905194,0,0.09429615,-0.09429615,2.054764,34.24599,0.1311215,0.09853947,0,0,0.905194
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,29.87018,29.87018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158657,0.8108979,0,0,0,2.054764,34.24599,0.1311215,0,0,0,0.8108979
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,29.03512,29.03512,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.158657,0.8108979,0,0.07398194,-0.07398194,1.97678,32.94627,0.1311215,0.07731113,0,0,0.8108979
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03563334,29.00488,28.41436,0.08453096,0.08453096,0,0,0,0.08453096,42.15419,0,1.387779E-17,0,0.03563334,0.08897997,0.08453096,0,0,4.240859,0.7369159,0,0.05334662,-0.05334662,1.920548,32.00906,0.1311215,0.09298407,0.02850667,0,0.7725493
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2317458,31.73425,27.83055,0.227529,0.227529,0,0,0,0.227529,101.8533,0,0,0,0.2317458,0.2395043,0.227529,0,0,4.300133,0.6835693,0,0.007758487,-0.007758487,1.91237,31.87276,0.1311215,0.250282,0.1853966,0,0.9153151
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4312321,37.12516,29.61892,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,58.75467,-1.110223E-16,0,0,0.4312321,0,0,0.9660463,0.917744,4.308753,0.6758108,1.348976,0,1.348976,3.192121,53.2019,0.1312773,0.807349,0.3449857,1.7,1.107043
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7873536,48.45808,33.73513,0.4409741,0.4409741,0,-1,0,0.4409741,178.5487,0,0,0,0.7873536,0.4641833,0.4409741,0,0,2.959777,1.889889,0.3231703,0,0.3231703,3.498707,58.31166,0.1312458,0.4850715,0.6298829,0,2.677243
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.272225,64.40828,37.91045,0.4409958,0.4409958,0,0,0,0.4409958,288.4891,0,0,0,1.272225,0.4642061,0.4409958,0,0,2.636607,2.180743,0.8080188,0,0.8080188,4.265261,71.08754,0.1311671,0.4850954,1.01778,0,3.452967
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.472873,73.93008,41.06596,0.1981658,0.1981658,0,0,0,0.1981658,743.2525,0,0,0,1.472873,0.2085956,0.1981658,0,0,1.828588,2.907959,1.264277,0,1.264277,5.464659,91.07747,0.1310442,0.2179824,1.178298,0,4.380832
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.05577,65.51972,43.35684,0.1427971,0.1427971,0,0,0,0.1427971,739.35,0.3411461,0,0,1.05577,0.1503127,0.1427971,0,0,0.5643113,4.045809,0.5643113,0,0.5643113,6.000012,100,0.1309894,0.1570768,0.8446161,0,5.101579
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.8072852,61.96214,45.43342,0.3954725,0.3954725,0,0,0,0.3954725,204.1319,0.3909985,0,0,0.8072852,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1309894,0.4350197,0.6458282,0,5.360974
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.9373839,66.29929,46.51235,0,0,0,-1,0,0,0,0.9373839,0,0,0.9373839,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1309894,0,0.7499071,0,5.491073
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7890125,62.89833,46.63798,0.776927,0.776927,0,0,0,0.776927,101.5555,1.110223E-16,0,0,0.7890125,0.8178179,0.776927,0,0,0,4.553689,0,0.02880538,-0.02880538,5.969648,99.49394,0.1309894,0.8546197,0.63121,0,5.342701
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4707195,56.0643,46.80795,0.9295157,0.9295157,0,0,0,0.9295157,50.64138,0,0,0,0.4707195,0.9784376,0.9295157,0,0,0.03200598,4.524884,0,0.507718,-0.507718,5.434467,90.57426,0.1309894,1.022467,0.3765756,0,4.995603
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1268491,48.0504,45.68468,0.2213286,0.2213286,0,0,0,0.2213286,57.31255,0,0,0,0.1268491,0.2329775,0.2213286,0,0,0.5961372,4.017166,0,0.1061284,-0.1061284,5.322598,88.70978,0.1309894,0.2434615,0.1014793,0,4.144014
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,43.23121,43.23121,0.5177353,0.5177353,0,0,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.7140576,3.911037,0,0.5449845,-0.5449845,4.748133,79.1354,0.1309894,0.5695088,0,0,3.911037
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,40.98467,40.98467,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.319596,3.366053,0,0.6571141,-0.6571141,4.055474,67.5911,0.1309894,0.6866843,0,0,3.366053
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,39.03372,39.03372,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.049723,2.708939,0,1.349094,-1.349094,2.633404,43.88999,0.1309894,1.409803,0,0,2.708939
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,37.30447,37.30447,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.548716,1.359845,0,0.7521687,-0.7521687,1.840549,30.67576,0.1309894,0.7860162,0,0,1.359845
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,35.60478,35.60478,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.384459,0.607676,0,0.2075702,-0.2075702,1.621751,27.02913,0.1309894,0.2169109,0,0,0.607676
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,34.25242,34.25242,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.615092,0.4001057,0,0.05274338,-0.05274338,1.566154,26.10252,0.1309894,0.05511684,0,0,0.4001057
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,33.25478,33.25478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.673696,0.3473623,0,0,0,1.566154,26.10252,0.1309894,0,0,0,0.3473623
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,32.2128,32.2128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.673696,0.3473623,0,0,0,1.566154,26.10252,0.1309894,0,0,0,0.3473623
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,31.28166,31.28166,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.673696,0.3473623,0,0.08786663,-0.08786663,1.473535,24.55886,0.1309894,0.09182062,0,0,0.3473623
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,30.51311,30.51311,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.771326,0.2594957,0,0.08462186,-0.08462186,1.384336,23.07221,0.1309894,0.08842985,0,0,0.2594957
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,29.67804,29.67804,0.08274929,0.08274929,0,-1,0,0.08274929,0,0,1.387779E-17,0,0,0.08710452,0.08274929,0,0,4.86535,0.1748738,0,0.08710452,-0.08710452,1.292519,21.54195,0.1309894,0.09102422,0,0,0.1748738
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,28.85037,28.85037,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.962133,0.08776931,1.38,0,1.38,2.601702,43.36162,0.1311156,0.143367,0,1.7,0.08776931
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04879607,29.031,28.22222,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04879607,0,0,1.452632,1.38,3.582133,1.329769,1.428796,0,1.428796,3.957177,65.95282,0.1312076,0,0.03903685,1.7,1.378565
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2123771,31.21204,27.64581,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,92.46768,2.220446E-16,0,0,0.2123771,0,0,1.452632,1.38,2.153337,2.615686,1.592377,0,1.592377,5.467839,91.13046,0.131335,0.2526449,0.1699017,1.7,2.828063
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5314406,38.75625,29.412,0.2012849,0.2012849,0,0,0,0.2012849,264.0241,0,0,0,0.5314406,0.2118788,0.2012849,0,0,0.5609597,4.048825,0.3195618,0,0.3195618,5.771002,96.18317,0.131304,0.2214134,0.4251525,0,4.580266
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3140919,39.07662,33.54299,0.503997,0.503997,0,-1,0,0.503997,62.3202,0,0,0,0.3140919,0.5305231,0.503997,0,0,0.2413979,4.336431,0,0.2164312,-0.2164312,5.542863,92.38087,0.131304,0.5543967,0.2512735,0,4.650523
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2327451,41.91437,37.74048,0.1697191,0.1697191,0,0,0,0.1697191,137.1355,0,0,0,0.2327451,0.1786517,0.1697191,0,0,0.481877,4.119999,0.05409341,0,0.05409341,5.594181,93.23616,0.1312987,0.1866911,0.1861961,0,4.352745
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2045755,44.65859,40.92555,1.278717,1.278717,0.425,0,0.172125,1.278717,15.9985,1.110223E-16,0,0,0.2045755,0.8986493,0.8537168,0,0,0.4277836,4.168684,0,0.6940738,-0.6940738,4.862563,81.04255,0.1312987,1.406588,0.1636604,1.7,4.373259
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3662937,50.11048,43.18687,0.2367316,0.2367316,0,0,0,0.2367316,154.7296,0,0,0,0.3662937,0.2491911,0.2367316,0,0,1.198977,3.47461,0.1171026,0,0.1171026,4.973656,82.8941,0.1312874,0.2604047,0.293035,0,3.840904
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6766838,58.82952,45.27084,0.5753846,0.5753846,0,0,0,0.5753846,117.6055,0,0,0,0.6766838,0.6056679,0.5753846,0,0,1.081874,3.580002,0.07101586,0,0.07101586,5.041028,84.01696,0.1312805,0.6329231,0.5413471,0,4.256686
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2718053,51.53569,46.34977,0.1244146,0.1244146,0,-1,0,0.1244146,218.4674,0,0,0,0.2718053,0.1309628,0.1244146,0,0,1.010858,3.643917,0.1408426,0,0.1408426,5.174643,86.24387,0.1312668,0.1368561,0.2174443,0,3.915722
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04477204,47.34354,46.51235,0.09616156,0.09616156,0,0,0,0.09616156,46.55919,0,1.387779E-17,0,0.04477204,0.1012227,0.09616156,0,0,0.8700157,3.770675,0,0.05645065,-0.05645065,5.115139,85.25214,0.1312668,0.1057777,0.03581763,0,3.815447
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01816551,46.97442,46.63798,0.7655631,0.7655631,0,0,0,0.7655631,2.37283,0,0,0,0.01816551,0.8058559,0.7655631,0,0,0.9327386,3.714224,0,0.7876904,-0.7876904,4.28484,71.41386,0.1312668,0.8421195,0.01453241,0,3.73239
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06001529,46.66838,45.55905,0,0,0,0,0,0,0,0,0,0,0.06001529,0,0,0,0,1.80795,2.926534,0.06001529,0,0.06001529,4.341775,72.36278,0.131261,0,0.04801223,0,2.986549
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,43.06124,43.06124,2.06652,2.06652,0.6865205,0,0.2435201,2.06652,0,0,0,0,0,1.452632,1.38,0,0,1.747935,2.980547,0,1.452632,-1.452632,2.810567,46.84269,0.131261,2.273173,0,1.7,2.980547
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,40.82209,40.82209,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,3.36197,1.527916,0,0.08240356,-0.08240356,2.723706,45.39501,0.131261,0.08611172,0,0,1.527916
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,38.86375,38.86375,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,3.453529,1.445512,0,0.01620418,-0.01620418,2.706625,45.11034,0.131261,0.01693337,0,0,1.445512
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,37.16406,37.16406,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,3.471534,1.429308,0,0.3872736,-0.3872736,2.298403,38.30664,0.131261,0.4047009,0,0,1.429308
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,35.45699,35.45699,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,3.901838,1.042035,0,0.2658983,-0.2658983,2.018122,33.6353,0.131261,0.2778637,0,0,1.042035
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,34.12679,34.12679,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,4.19728,0.7761364,0,0.3515207,-0.3515207,1.647587,27.45972,0.131261,0.3673392,0,0,0.7761364
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,33.10698,33.10698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.587859,0.4246157,0,0,0,1.647587,27.45972,0.131261,0,0,0,0.4246157
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,32.07239,32.07239,0.1408287,0.1408287,0,-1,0,0.1408287,0,0,2.775558E-17,0,0,0.1482407,0.1408287,0,0,4.587859,0.4246157,0,0.1482407,-0.1482407,1.491327,24.8554,0.131261,0.1549116,0,0,0.4246157
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,31.13386,31.13386,0.05938054,0.05938054,0,-1,0,0.05938054,0,0,6.938894E-18,0,0,0.06250583,0.05938054,0,0,4.752571,0.2763749,0,0.06250583,-0.06250583,1.42544,23.75729,0.131261,0.06531859,0,0,0.2763749
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,30.34314,30.34314,0.001468691,0.001468691,0,-1,0,0.001468691,0,0,2.168404E-19,0,0,0.00154599,0.001468691,0,0,4.822022,0.2138691,0,0.00154599,-0.00154599,1.423811,23.73013,0.131261,0.00161556,0,0,0.2138691
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,29.51546,29.51546,0.106004,0.106004,0,-1,0,0.106004,0,0,1.387779E-17,0,0,0.1115832,0.106004,0,0,4.82374,0.2123231,0,0.1115832,-0.1115832,1.306192,21.76982,0.131261,0.1166044,0,0,0.2123231
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,28.6804,28.6804,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0,0.06772159,0.06433551,0,0,4.947721,0.1007399,0,0.06772159,-0.06772159,1.234807,20.58007,0.131261,0.07076906,0,0,0.1007399
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08727578,29.51034,28.05964,0.2005356,0.2005356,1.653167,0,0.5074146,0.2005356,43.52135,2.220446E-16,0,0,0.08727578,0,0,1.452632,1.38,5.022967,0.03301835,1.467276,0,1.467276,2.626787,43.77969,0.1313937,0.2205891,0.06982062,1.7,0.1202941
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2828794,32.25585,27.47584,0.5781862,0.5781862,1.7,0,0.5202,0.5781862,48.92532,2.220446E-16,0,0,0.2828794,0,0,1.121814,1.065723,3.555691,1.353567,1.348603,0,1.348603,3.906183,65.10293,0.1315481,0.6360049,0.2263035,1.7,1.636446
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6643774,41.09536,29.24204,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6643774,0,0,1.452632,1.38,2.207089,2.567309,2.044377,0,2.044377,5.84565,97.42731,0.1315795,0,0.5315019,1.7,3.231686
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6801282,45.86517,33.35824,0.8615725,0.8615725,0,-1,0,0.8615725,78.94033,1.110223E-16,0,0,0.6801282,0.9069184,0.8615725,0,0,0.1627117,4.407248,0,0.2267902,-0.2267902,5.606592,93.44302,0.1315795,0.9477298,0.5441025,0,5.087377
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.9130162,55.43343,37.55573,0.1843183,0.1843183,0,0,0,0.1843183,495.3475,0.3042961,0,0,0.9130162,0.1940193,0.1843183,0,0,0.4147008,4.180458,0.4147008,0,0.4147008,6.000012,100,0.1315394,0.2027502,0.730413,0,5.093474
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.03218,61.85897,40.7408,1.147462,1.147462,0,0,0,1.147462,89.95326,0,0,0,1.03218,1.207855,1.147462,0,0,0,4.553689,0,0.1756753,-0.1756753,5.814834,96.9137,0.1315394,1.262209,0.825744,0,5.585869
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.8389592,59.96603,43.02429,0.8765135,0.8765135,0,0,0,0.8765135,95.71549,0,0,0,0.8389592,0.9226457,0.8765135,0,0,0.1951948,4.378014,0,0.08368661,-0.08368661,5.726621,95.44348,0.1315394,0.9641649,0.6711673,0,5.216973
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6600286,58.27594,45.10087,0.2571534,0.2571534,0,0,0,0.2571534,256.6673,0.1011609,0,0,0.6600286,0.2706878,0.2571534,0,0,0.2881799,4.294327,0.2881799,0,0.2881799,6.000012,100,0.1315116,0.2828688,0.5280229,0,4.954356
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.320843,52.33368,46.1798,0.4331483,0.4331483,0,-1,0,0.4331483,74.0723,0,0,0,0.320843,0.4559456,0.4331483,0,0,0,4.553689,0,0.1351026,-0.1351026,5.857601,97.6265,0.1315116,0.4764632,0.2566744,0,4.874532
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2866412,51.82936,46.34977,1.082977,1.082977,0,0,0,1.082977,26.46789,0,0,0,0.2866412,1.139976,1.082977,0,0,0.1501141,4.418586,0,0.853335,-0.853335,4.958107,82.63496,0.1315116,1.191275,0.229313,0,4.705227
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3275633,52.8152,46.51235,0.3093186,0.3093186,0,0,0,0.3093186,105.8984,0,0,0,0.3275633,0.3255986,0.3093186,0,0,1.098264,3.565251,0.001964782,0,0.001964782,4.959971,82.66602,0.1315114,0.3402505,0.2620507,0,3.892815
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.145818,48.15475,45.43342,0.8346673,0.8346673,0,0,0,0.8346673,17.47019,0,0,0,0.145818,0.8785971,0.8346673,0,0,1.096299,3.56702,0,0.7327791,-0.7327791,4.187554,69.79243,0.1315114,0.918134,0.1166544,0,3.712838
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,42.943,42.943,0.369461,0.369461,0,0,0,0.369461,0,0,5.551115E-17,0,0,0.3889063,0.369461,0,0,1.910498,2.83424,0,0.3889063,-0.3889063,3.777611,62.96006,0.1315114,0.4064071,0,0,2.83424
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,40.62995,40.62995,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,2.342616,2.445334,0,0.864243,-0.864243,2.866619,47.77689,0.1315114,0.903134,0,0,2.445334
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,38.70117,38.70117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.302886,1.581091,0,0,0,2.866619,47.77689,0.1315114,0,0,0,1.581091
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,36.99409,36.99409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.302886,1.581091,0,0,0,2.866619,47.77689,0.1315114,0,0,0,1.581091
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,35.2944,35.2944,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,3.302886,1.581091,0,0.01112012,-0.01112012,2.854897,47.58152,0.1315114,0.01162053,0,0,1.581091
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,33.96421,33.96421,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,3.315242,1.569971,0,0.1329011,-0.1329011,2.714807,45.2467,0.1315114,0.1388816,0,0,1.569971
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,32.9444,32.9444,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,3.46291,1.43707,0,0.0774406,-0.0774406,2.633178,43.88621,0.1315114,0.08092543,0,0,1.43707
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,31.88025,31.88025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.548955,1.359629,0,0,0,2.633178,43.88621,0.1315114,0,0,0,1.359629
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,30.97128,30.97128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.548955,1.359629,0,0,0,2.633178,43.88621,0.1315114,0,0,0,1.359629
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,30.18056,30.18056,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,3.548955,1.359629,0,0.1753668,-0.1753668,2.448325,40.80533,0.1315114,0.1832583,0,0,1.359629
