Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,29.3455,29.3455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.743807,1.184263,0,0,0,2.448325,40.80533,0.1315114,0,0,0,1.184263
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,28.51782,28.51782,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,3.743807,1.184263,0,0.03188894,-0.03188894,2.414711,40.2451,0.1315114,0.03332394,0,0,1.184263
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1703819,30.74269,27.88968,0.1683971,0.1683971,0,0,0,0.1683971,101.1786,0,0,0,0.1703819,0.1772601,0.1683971,0,0,3.779239,1.152374,0,0.006878218,-0.006878218,2.407461,40.12426,0.1315114,0.1852368,0.1363055,0,1.322755
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.426145,34.59472,27.29109,0.4920759,0.4920759,0,0,0,0.4920759,86.60149,0,5.551115E-17,0,0.426145,0.5179747,0.4920759,0,0,3.786882,1.145495,0,0.09182961,-0.09182961,2.310664,38.51098,0.1315114,0.5412835,0.340916,0,1.57164
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8386071,44.32777,29.05729,0.1434062,0.1434062,0,0,0,0.1434062,584.7776,0,0,0,0.8386071,0.1509538,0.1434062,0,0,3.888915,1.053666,0.6876533,0,0.6876533,2.963029,49.38372,0.1314449,0.1577468,0.6708857,0,1.892273
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.085379,54.25974,33.17349,0.7502996,0.7502996,0,-1,0,0.7502996,144.6595,0,0,0,1.085379,0.789789,0.7502996,0,0,3.201261,1.672554,0.2955903,0,0.2955903,3.24345,54.0574,0.1314164,0.8253295,0.8683035,0,2.757933
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.341659,65.56686,37.39315,0.181277,0.181277,0,0,0,0.181277,740.1153,0,0,0,1.341659,0.1908179,0.181277,0,0,2.905671,1.938585,1.150841,0,1.150841,4.335234,72.25376,0.1313054,0.1994047,1.073327,0,3.280244
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.568315,76.12023,40.54866,0.4402549,0.4402549,0,0,0,0.4402549,356.2289,0,0,0,1.568315,0.4634263,0.4402549,0,0,1.75483,2.974342,1.104889,0,1.104889,5.383424,89.72356,0.131199,0.4842804,1.254652,0,4.542657
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.57836,79.61909,42.85432,0.7326405,0.7326405,0,0,0,0.7326405,215.4344,0.1572185,0,0,1.57836,0.7712005,0.7326405,0,0,0.6499407,3.968742,0.6499407,0,0.6499407,6.000012,100,0.1311365,0.8059046,1.262688,0,5.547102
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.412897,77.31129,44.97524,0.6875926,0.6875926,0,0,0,0.6875926,205.4846,0.6891155,0,0,1.412897,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1311365,0.7563518,1.130318,0,5.966586
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.280702,74.82063,46.05418,0,0,0,-1,0,0,0,1.280702,0,0,1.280702,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1311365,0,1.024562,0,5.834391
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.036769,68.44828,46.22414,0.5232553,0.5232553,0,0,0,0.5232553,198.1383,0.485974,0,0,1.036769,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1311365,0.5755809,0.8294153,0,5.590458
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.6355493,59.14908,46.38672,0.9067061,0.9067061,0,0,0,0.9067061,70.0943,0,1.110223E-16,0,0.6355493,0.9544275,0.9067061,0,0,0,4.553689,0,0.3188782,-0.3188782,5.663885,94.3979,0.1311365,0.9973767,0.5084394,0,5.189238
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3228289,51.42581,45.27084,0.5918859,0.5918859,0,0,0,0.5918859,54.54243,0,0,0,0.3228289,0.6230378,0.5918859,0,0,0.3543091,4.234811,0,0.3002088,-0.3002088,5.347437,89.12377,0.1311365,0.6510745,0.2582631,0,4.55764
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,42.77304,42.77304,2.188779,2.188779,0.8087791,0,0.2768967,2.188779,0,0,0,0,0,1.452632,1.38,0,0,0.6878745,3.934602,0,1.452632,-1.452632,3.816229,63.60369,0.1311365,2.407657,0,1.7,3.934602
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,40.48954,40.48954,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.30191,2.48197,0,0.7321318,-0.7321318,3.044494,50.74147,0.1311365,0.7650777,0,0,2.48197
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,38.55338,38.55338,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.115389,1.749839,0,1.452632,-1.452632,1.513286,25.22138,0.1311365,1.786261,0,0,1.749839
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,36.83152,36.83152,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0,0,0.2304216,0.2189005,0,0,4.729424,0.297207,0,0.2304216,-0.2304216,1.2704,21.1733,0.1311365,0.2407906,0,0,0.297207
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,35.12444,35.12444,0.1490488,0.06344607,0,-1,0,0.06344607,0,0,0.08560272,0.1005076,0,0.06678534,0.06344607,0,0,4.985448,0.06678534,0,0.06678534,-0.06678534,1.200002,20,0.1311365,0.1639537,0,0,0.06678534
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,33.79425,33.79425,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311365,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,32.75226,32.75226,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311365,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,31.71767,31.71767,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311365,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,30.77915,30.77915,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311365,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,29.98842,29.98842,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311365,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,29.13858,29.13858,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311365,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,28.32568,28.32568,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1312424,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,27.70493,27.70493,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.131375,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5066894,35.85764,27.10634,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5066894,0,0,1.452632,1.38,2.299654,2.484,1.886689,0,1.886689,5.608239,93.47046,0.1314216,0,0.4053515,1.7,2.990689
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9793249,46.98995,28.85037,0.7862725,0.7862725,0,0,0,0.7862725,124.5529,0,0,0,0.9793249,0.8276553,0.7862725,0,0,0.412965,4.18202,0.1516697,0,0.1516697,5.752125,95.86857,0.1314071,0.8648998,0.78346,0,5.161345
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.144287,55.37943,32.98135,0.8608732,0.8608732,0,-1,0,0.8608732,132.9217,0,0,0,1.144287,0.9061822,0.8608732,0,0,0.2612953,4.318523,0.2381052,0,0.2381052,5.978012,99.63333,0.1313842,0.9469604,0.9154299,0,5.462811
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.301336,64.28086,37.20101,0.7452824,0.7452824,0,0,0,0.7452824,174.6098,0.4936379,0,0,1.301336,0.7845078,0.7452824,0,0,0.02319019,4.532818,0.02319019,0,0.02319019,6.000012,100,0.131382,0.8198106,1.041069,0,5.834154
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.500167,73.83578,40.38608,0.1393577,0.1393577,0,0,0,0.1393577,1076.486,1.353474,0,0,1.500167,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.131382,0.1532935,1.200133,0,6.053855
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.296778,71.011,42.69175,0.5292082,0.5292082,0,0,0,0.5292082,245.0411,0.7397164,0,0,1.296778,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.131382,0.5821291,1.037422,0,5.850467
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.158984,69.92295,44.81266,0,0,0,0,0,0,0,1.158984,0,0,1.158984,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.131382,0,0.9271871,0,5.712673
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.154328,71.12013,45.89159,0.2867626,0.2867626,0,-1,0,0.2867626,402.538,0.852473,0,0,1.154328,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.131382,0.3154388,0.9234627,0,5.708017
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.012465,67.63011,46.05418,0.4277562,0.4277562,0,0,0,0.4277562,236.6921,0.5621955,0,0,1.012465,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.131382,0.4705319,0.8099722,0,5.566154
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5897284,57.97153,46.22414,0.6349689,0.6349689,0,0,0,0.6349689,92.87517,0,1.110223E-16,0,0.5897284,0.6683883,0.6349689,0,0,0,4.553689,0,0.07865988,-0.07865988,5.917097,98.61809,0.131382,0.6984658,0.4717827,0,5.143417
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2448212,49.76224,45.14521,0.5739167,0.5739167,0,0,0,0.5739167,42.65796,0,0,0,0.2448212,0.6041229,0.5739167,0,0,0.08739987,4.475029,0,0.3593017,-0.3593017,5.53836,92.30582,0.131382,0.6313084,0.1958569,0,4.71985
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,42.61045,42.61045,0.2442979,0.2442979,0,0,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.486624,4.115727,0,0.2571557,-0.2571557,5.267294,87.78806,0.131382,0.2687277,0,0,4.115727
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,40.31957,40.31957,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.7723526,3.858572,0,0.06799121,-0.06799121,5.195625,86.59357,0.131382,0.07105082,0,0,3.858572
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,38.36863,38.36863,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.8478984,3.790581,0,0.7855051,-0.7855051,4.36763,72.79369,0.131382,0.8208528,0,0,3.790581
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,36.63938,36.63938,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.720682,3.005075,0,0.8965982,-0.8965982,3.422532,57.04209,0.131382,0.9369451,0,0,3.005075
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,34.93969,34.93969,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.716902,2.108477,0,0.1398242,-0.1398242,3.275145,54.58564,0.131382,0.1461163,0,0,2.108477
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,33.58733,33.58733,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.872262,1.968653,0,0.0978857,-0.0978857,3.171964,52.86596,0.131382,0.1022906,0,0,1.968653
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,32.56751,32.56751,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,2.981024,1.870767,0,0.108129,-0.108129,3.057986,50.96634,0.131382,0.1129948,0,0,1.870767
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,31.51075,31.51075,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.101167,1.762638,0,0.1270852,-0.1270852,2.924026,48.73368,0.131382,0.132804,0,0,1.762638
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,30.57223,30.57223,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.242373,1.635553,0,0.05601042,-0.05601042,2.864986,47.74968,0.131382,0.05853089,0,0,1.635553
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,29.7815,29.7815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.304607,1.579543,0,0,0,2.864986,47.74968,0.131382,0,0,0,1.579543
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,28.93166,28.93166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.304607,1.579543,0,0,0,2.864986,47.74968,0.131382,0,0,0,1.579543
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,28.11876,28.11876,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.304607,1.579543,0,0.09494992,-0.09494992,2.7649,46.08158,0.131382,0.09922267,0,0,1.579543
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,27.47584,27.47584,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.410107,1.484593,0,0.07035906,-0.07035906,2.690735,44.8455,0.131382,0.07352521,0,0,1.484593
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2432732,30.95602,26.87725,0,0,0,0,0,0,0,0,0,0,0.2432732,0,0,0,0,3.488284,1.414234,0.2432732,0,0.2432732,2.921525,48.69198,0.1313587,0,0.1946185,0,1.657507
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5119559,37.57981,28.64345,0.2244317,0.2244317,0,0,0,0.2244317,228.1121,0,0,0,0.5119559,0.2362439,0.2244317,0,0,3.245011,1.633179,0.275712,0,0.275712,3.183088,53.05136,0.1313322,0.2468749,0.4095647,0,2.145135
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.409345,40.02911,32.77443,1.073142,1.073142,0,-1,0,1.073142,38.14452,0,2.220446E-16,0,0.409345,1.129624,1.073142,0,0,2.969299,1.88132,0,0.7202786,-0.7202786,2.423848,40.39738,0.1313322,1.180457,0.327476,0,2.290665
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4707651,45.63846,36.99409,1.206704,1.206704,0.425,0,0.172125,1.206704,39.01246,1.110223E-16,0,0,0.4707651,0.8228467,0.7817044,0,0,3.769608,1.161042,0,0.3520817,-0.3520817,2.052721,34.21195,0.1313322,1.327375,0.376612,1.7,1.631807
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.8954008,58.03845,40.19394,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,7729.982,2.220446E-16,0,0,0.8954008,0,0,1.452632,1.38,4.16081,0.8089599,2.275401,0,2.275401,4.211356,70.18913,0.1313442,0.01274183,0.7163206,1.7,1.704361
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.290968,70.61878,42.507,1.513069,1.513069,1.7,0,0.5202,1.513069,85.32114,0,0,0,1.290968,0,0,0.1869312,0.1775846,1.885409,2.856821,1.468552,0,1.468552,5.604547,93.40893,0.1314853,1.664376,1.032774,1.7,4.147788
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.270627,72.70018,44.60574,0.564974,0.564974,0,0,0,0.564974,224.9001,0.2590605,0,0,1.270627,0.5947095,0.564974,0,0,0.416857,4.178518,0.416857,0,0.416857,6.000012,100,0.1314454,0.6214714,1.016502,0,5.449144
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.9605997,65.95667,45.72902,0.390064,0.390064,0,-1,0,0.390064,246.2672,0.550006,0,0,0.9605997,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.1314454,0.4290704,0.7684798,0,5.514288
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.7727209,61.68186,45.89159,0.3051327,0.3051327,0,0,0,0.3051327,253.2409,0.4515285,0,0,0.7727209,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1314454,0.335646,0.6181768,0,5.32641
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.6469142,59.03456,46.05418,0.8737674,0.8737674,0,0,0,0.8737674,74.03735,0,1.110223E-16,0,0.6469142,0.9197551,0.8737674,0,0,0,4.553689,0,0.2728409,-0.2728409,5.712412,95.20668,0.1314454,0.9611441,0.5175314,0,5.200603
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1836385,48.40804,44.97524,0,0,0,0,0,0,0,0,0,0,0.1836385,0,0,0,0,0.3031566,4.280848,0.1836385,0,0.1836385,5.886627,98.11026,0.1314279,0,0.1469108,0,4.464487
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,42.46266,42.46266,0.1794784,0.1794784,0,0,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,0.1195181,4.446123,0,0.1889246,-0.1889246,5.687483,94.7912,0.1314279,0.1974262,0,0,4.446123
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,40.13482,40.13482,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,0.3294343,4.257198,0,0.440248,-0.440248,5.223421,87.05684,0.1314279,0.4600592,0,0,4.257198
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,38.19866,38.19866,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,0.8185988,3.81695,0,0.3790715,-0.3790715,4.823844,80.39725,0.1314279,0.3961297,0,0,3.81695
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,36.45463,36.45463,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,1.239789,3.437879,0,0.8046594,-0.8046594,3.975659,66.26085,0.1314279,0.8408691,0,0,3.437879
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,34.74755,34.74755,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,2.133855,2.633219,0,0.1072236,-0.1072236,3.862636,64.37713,0.1314279,0.1120486,0,0,2.633219
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,33.41736,33.41736,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,2.252993,2.525995,0,0.0710885,-0.0710885,3.787702,63.12823,0.1314279,0.07428748,0,0,2.525995
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,32.38276,32.38276,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,2.33198,2.454907,0,0.002229612,-0.002229612,3.785352,63.08907,0.1314279,0.002329944,0,0,2.454907
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,31.31861,31.31861,0.1278644,0.1278644,0,-1,0,0.1278644,0,0,2.775558E-17,0,0,0.1345941,0.1278644,0,0,2.334457,2.452677,0,0.1345941,-0.1345941,3.643477,60.72449,0.1314279,0.1406509,0,0,2.452677
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,30.38748,30.38748,0.07170509,0.07170509,0,-1,0,0.07170509,0,0,1.387779E-17,0,0,0.07547905,0.07170509,0,0,2.484006,2.318083,0,0.07547905,-0.07547905,3.563915,59.39846,0.1314279,0.0788756,0,0,2.318083
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,29.59675,29.59675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.567872,2.242604,0,0,0,3.563915,59.39846,0.1314279,0,0,0,2.242604
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,28.72474,28.72474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.567872,2.242604,0,0,0,3.563915,59.39846,0.1314279,0,0,0,2.242604
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,27.91184,27.91184,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0,0.02948878,0.02801434,0,0,2.567872,2.242604,0,0.02948878,-0.02948878,3.532831,58.8804,0.1314279,0.03081578,0,0,2.242604
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,27.26892,27.26892,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0,0.1220839,0.1159797,0,0,2.600637,2.213115,0,0.1220839,-0.1220839,3.404143,56.73561,0.1314279,0.1275777,0,0,2.213115
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5095181,35.44068,26.66294,0.2969987,0.2969987,0,0,0,0.2969987,171.5557,0,0,0,0.5095181,0.3126302,0.2969987,0,0,2.736286,2.091032,0.1968879,0,0.1968879,3.590928,59.84867,0.131409,0.3266986,0.4076145,0,2.60055
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.9157862,45.19781,28.42914,0.7740901,0.7740901,0,0,0,0.7740901,118.3049,0,0,0,0.9157862,0.8148317,0.7740901,0,0,2.539398,2.268231,0.1009545,0,0.1009545,3.686701,61.4449,0.1313994,0.8514991,0.7326289,0,3.184017
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.132123,54.61406,32.56751,0,0,0,-1,0,0,0,0,0,0,1.132123,0,0,0,0,2.438444,2.35909,1.132123,0,1.132123,4.760728,79.34531,0.1312912,0,0.9056986,0,3.491213
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.381485,65.85696,36.78717,0,0,0,0,0,0,0,0.0751645,0,0,1.381485,0,0,0,0,1.30632,3.378001,1.30632,0,1.30632,6.000012,100,0.1311667,0,1.105188,0,4.759485
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.545811,74.69881,40.00919,0.6646315,0.6646315,0,0,0,0.6646315,232.5816,0.8461988,0,0,1.545811,0.6996122,0.6646315,0,0,0,4.553689,0,0,0,6.000012,100,0.1311667,0.7310947,1.236649,0,6.0995
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.46164,75.28077,42.33703,0,0,0,0,0,0,0,1.46164,0,0,1.46164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1311667,0,1.169312,0,6.015328
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.502223,79.35665,44.43578,0.5834234,0.5834234,0,0,0,0.5834234,257.4843,0.8880936,0,0,1.502223,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1311667,0.6417657,1.201779,0,6.055912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.323445,75.41892,45.55905,0.885569,0.885569,0,-1,0,0.885569,149.4457,0.3912671,0,0,1.323445,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1311667,0.9741259,1.058756,0,5.877134
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.065157,68.62825,45.76596,0,0,0,0,0,0,0,1.065157,0,0,1.065157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1311667,0,0.8521257,0,5.618846
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.7037004,60.16585,45.93593,0.8769962,0.8769962,0,0,0,0.8769962,80.23984,1.110223E-16,0,0,0.7037004,0.9231539,0.8769962,0,0,0,4.553689,0,0.2194535,-0.2194535,5.768688,96.1446,0.1311667,0.9646958,0.5629603,0,5.257389
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2587147,49.68939,44.81266,0.1102268,0.1102268,0,0,0,0.1102268,234.7113,0,0,0,0.2587147,0.1160282,0.1102268,0,0,0.2438373,4.334235,0.1426865,0,0.1426865,5.904052,98.40067,0.1311531,0.1212495,0.2069718,0,4.59295
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,42.29269,42.29269,0.9710157,0.9710157,0,0,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.1011507,4.462653,0,1.022122,-1.022122,4.826641,80.44386,0.1311531,1.068117,0,0,4.462653
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,39.96486,39.96486,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.236842,3.440531,0,1.245666,-1.245666,3.513594,58.55978,0.1311531,1.301721,0,0,3.440531
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,38.01391,38.01391,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.620915,2.194865,0,0.9581127,-0.9581127,2.503654,41.72749,0.1311531,1.001228,0,0,2.194865
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,36.29205,36.29205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.685485,1.236753,0,0,0,2.503654,41.72749,0.1311531,0,0,0,1.236753
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,34.5628,34.5628,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.685485,1.236753,0,0.1928632,-0.1928632,2.300359,38.33923,0.1311531,0.201542,0,0,1.236753
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,33.23261,33.23261,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.899777,1.04389,0,0.0511856,-0.0511856,2.246404,37.44,0.1311531,0.05348895,0,0,1.04389
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,32.19801,32.19801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.95665,0.992704,0,0,0,2.246404,37.44,0.1311531,0,0,0,0.992704
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,31.13386,31.13386,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,3.95665,0.992704,0,0.122391,-0.122391,2.117393,35.28981,0.1311531,0.1278986,0,0,0.992704
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,30.20273,30.20273,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.09264,0.870313,0,0.05795454,-0.05795454,2.056304,34.27166,0.1311531,0.0605625,0,0,0.870313
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,29.38983,29.38983,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.157034,0.8123584,0,0.05968437,-0.05968437,1.993391,33.22311,0.1311531,0.06237016,0,0,0.8123584
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,28.51782,28.51782,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.22335,0.7526741,0,0.05154568,-0.05154568,1.939057,32.31755,0.1311531,0.05386524,0,0,0.7526741
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,27.70493,27.70493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.280623,0.7011284,0,0,0,1.939057,32.31755,0.1311531,0,0,0,0.7011284
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,27.062,27.062,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.280623,0.7011284,0,0.1976758,-0.1976758,1.730688,28.84474,0.1311531,0.2065712,0,0,0.7011284
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.498149,34.99226,26.43386,0,0,0,0,0,0,0,0,0,0,0.498149,0,0,0,0,4.500263,0.5034527,0.498149,0,0.498149,2.203274,36.72116,0.1311056,0,0.3985192,0,1.001602
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.9437968,45.52523,28.20744,0.8713461,0.8713461,0,0,0,0.8713461,108.3148,0,0,0,0.9437968,0.9172063,0.8713461,0,0,4.002113,0.9517868,0.02659038,0,0.02659038,2.2285,37.14159,0.1311031,0.9584807,0.7550374,0,1.895584
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.251641,57.15542,32.3606,0.6504614,0.6504614,0,-1,0,0.6504614,192.4236,0,0,0,1.251641,0.6846962,0.6504614,0,0,3.975523,0.9757181,0.5669449,0,0.5669449,2.766351,46.10575,0.1310492,0.7155076,1.001313,0,2.227359
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.261384,62.55815,36.6246,0.0925066,0.0925066,0,0,0,0.0925066,1363.561,0,0,0,1.261384,0.09737537,0.0925066,0,0,3.408578,1.485968,1.164009,0,1.164009,3.870626,64.51031,0.1309386,0.1017573,1.009107,0,2.747353
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.568935,75.18273,39.84661,0.6038306,0.6038306,0,0,0,0.6038306,259.8303,0,0,0,1.568935,0.6356112,0.6038306,0,0,2.24457,2.533576,0.9333239,0,0.9333239,4.756055,79.26743,0.13085,0.6642137,1.255148,0,4.102511
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.580775,78.75138,42.17445,0.5344367,0.5344367,0,0,0,0.5344367,295.7834,0,0,0,1.580775,0.562565,0.5344367,0,0,1.311246,3.373568,1.01821,0,1.01821,5.722014,95.36671,0.1307536,0.5878804,1.26462,0,4.954343
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.501671,79.16762,44.31015,0.9081209,0.9081209,0,0,0,0.9081209,165.3603,0.2527187,0,0,1.501671,0.9559167,0.9081209,0,0,0.2930358,4.289957,0.2930358,0,0.2930358,6.000012,100,0.1307258,0.998933,1.201337,0,5.791628
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.33911,75.71361,45.43342,0.1836861,0.1836861,0,-1,0,0.1836861,729.0212,1.145757,0,0,1.33911,0.1933538,0.1836861,0,0,0,4.553689,0,0,0,6.000012,100,0.1307258,0.2020547,1.071288,0,5.892799
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.023445,67.3732,45.60339,0.4952813,0.4952813,0,0,0,0.4952813,206.6391,0.5020962,0,0,1.023445,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1307258,0.5448095,0.818756,0,5.577134
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.6862414,59.63678,45.81031,0.6235393,0.6235393,0,0,0,0.6235393,110.0558,0.02988428,0,0,0.6862414,0.6563572,0.6235393,0,0,0,4.553689,0,0,0,6.000012,100,0.1307258,0.6858932,0.5489932,0,5.239931
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2790633,49.95652,44.68703,0.1577096,0.1577096,0,0,0,0.1577096,176.9475,0.1130532,0,0,0.2790633,0.1660102,0.1577096,0,0,0,4.553689,0,0,0,6.000012,100,0.1307258,0.1734806,0.2232507,0,4.832752
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,42.15228,42.15228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1307258,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,39.78011,39.78011,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1307258,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,37.82916,37.82916,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1307258,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,36.09991,36.09991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1307258,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,34.37805,34.37805,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1307258,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,33.04786,33.04786,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1307258,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,31.98371,31.98371,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1307258,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,30.92694,30.92694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1307258,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,29.98842,29.98842,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1307258,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,29.18291,29.18291,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1307258,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,28.3109,28.3109,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1307258,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,27.49801,27.49801,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1307258,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,26.85508,26.85508,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1307258,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5296992,35.34713,26.22694,1.242603,1.242603,0,0,0,1.242603,42.62819,0,0,0,0.5296992,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7783043,-0.7783043,2.90701,48.45007,0.1307258,1.366864,0.4237594,0,2.927413
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9651937,45.72637,27.99314,0.8855956,0.8855956,0,0,0,0.8855956,108.9881,0,0,0,0.9651937,0.9322059,0.8855956,0,0,3.26031,1.61941,0.03298778,0,0.03298778,2.938305,48.97166,0.1307227,0.9741552,0.772155,0,2.584604
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.145999,54.44523,32.15368,0.2649473,0.2649473,0,-1,0,0.2649473,432.5384,0,0,0,1.145999,0.2788919,0.2649473,0,0,3.227322,1.649099,0.8671069,0,0.8671069,3.760915,62.68179,0.1306407,0.291442,0.9167989,0,2.795098
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.318537,63.77233,36.43246,0.4222698,0.4222698,0,0,0,0.4222698,312.2498,0,0,0,1.318537,0.4444945,0.4222698,0,0,2.360215,2.429495,0.8740421,0,0.8740421,4.590104,76.50158,0.1305581,0.4644968,1.054829,0,3.748032
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.374442,69.35477,39.69881,0.05541111,0.05541111,0,0,0,0.05541111,2480.446,0,0,0,1.374442,0.05832748,0.05541111,0,0,1.486173,3.216133,1.316115,0,1.316115,5.83868,97.31114,0.1304341,0.06095222,1.099554,0,4.590575
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.39869,73.02749,42.02665,0.2998453,0.2998453,0,0,0,0.2998453,466.4704,0.9130047,0,0,1.39869,0.3156267,0.2998453,0,0,0.1700584,4.400636,0.1700584,0,0.1700584,6.000012,100,0.130418,0.3298299,1.118952,0,5.799326
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.236305,71.17948,44.14757,0,0,0,0,0,0,0,1.236305,0,0,1.236305,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130418,0,0.9890441,0,5.789994
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.171105,70.80769,45.27084,0.2257213,0.2257213,0,-1,0,0.2257213,518.8279,0.9335036,0,0,1.171105,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.130418,0.2482934,0.936884,0,5.724794
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.9495243,65.39233,45.47776,0,0,0,0,0,0,0,0.9495243,0,0,0.9495243,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130418,0,0.7596194,0,5.503213
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.6942356,59.67598,45.68468,0.5143265,0.5143265,0,0,0,0.5143265,134.9796,0.1528393,0,0,0.6942356,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.130418,0.5657591,0.5553885,0,5.247924
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3234763,50.69933,44.56141,1.060924,1.060924,0,0,0,1.060924,30.49004,0,0,0,0.3234763,1.116763,1.060924,0,0,0,4.553689,0,0.7932863,-0.7932863,5.163815,86.06341,0.130418,1.167017,0.258781,0,4.877165
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,42.00448,42.00448,0.9689336,0.9689336,0,0,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.8814292,3.760403,0,1.01993,-1.01993,4.088714,68.1451,0.130418,1.065827,0,0,3.760403
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,39.63231,39.63231,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.014685,2.740473,0,0.677327,-0.677327,3.374749,56.2457,0.130418,0.7078066,0,0,2.740473
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,37.68136,37.68136,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.76727,2.063146,0,0.2396224,-0.2396224,3.122165,52.03597,0.130418,0.2504054,0,0,2.063146
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,35.9595,35.9595,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.033517,1.823523,0,0.5790548,-0.5790548,2.511787,41.86304,0.130418,0.6051123,0,0,1.823523
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,34.23025,34.23025,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.676912,1.244468,0,0.09752231,-0.09752231,2.40899,40.14975,0.130418,0.1019108,0,0,1.244468
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,32.87789,32.87789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.78527,1.146946,0,0,0,2.40899,40.14975,0.130418,0,0,0,1.146946
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,31.82113,31.82113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.78527,1.146946,0,0,0,2.40899,40.14975,0.130418,0,0,0,1.146946
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,30.7422,30.7422,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.78527,1.146946,0,0.08979339,-0.08979339,2.314339,38.57224,0.130418,0.09383409,0,0,1.146946
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,29.80367,29.80367,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.88504,1.057153,0,0.2047395,-0.2047395,2.098525,34.97535,0.130418,0.2139527,0,0,1.057153
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,28.976,28.976,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.112528,0.8524132,0,0.1471419,-0.1471419,1.943424,32.39033,0.130418,0.1537633,0,0,0.8524132
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,28.09659,28.09659,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.27602,0.7052714,0,0.1485883,-0.1485883,1.786798,29.77991,0.130418,0.1552747,0,0,0.7052714
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,27.31326,27.31326,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.441118,0.5566831,0,0.2074493,-0.2074493,1.568127,26.1354,0.130418,0.2167845,0,0,0.5566831
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,26.66294,26.66294,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.671617,0.3492338,0,0,0,1.568127,26.1354,0.130418,0,0,0,0.3492338
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4367894,33.45441,26.02002,1.052135,1.052135,0.425,0,0.172125,1.052135,41.51459,1.110223E-16,0,0,0.4367894,0.6601416,0.6271346,0,0,4.671617,0.3492338,0,0.2233523,-0.2233523,1.332693,22.21151,0.130418,1.157348,0.3494315,1.7,0.7860231
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.7019989,40.24422,27.78622,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,114.509,0,0,0,0.7019989,0,0,1.086948,1.032601,4.919786,0.1258814,1.7346,0,1.7346,2.978279,49.63789,0.1305338,0.6743567,0.5615991,1.7,0.8278804
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.8298872,47.3792,31.96893,0.2681139,0.2681139,0,-1,0,0.2681139,309.5279,0,0,0,0.8298872,0.2822251,0.2681139,0,0,3.185186,1.687021,0.5476621,0,0.5476621,3.497837,58.29716,0.1304823,0.2949252,0.6639098,0,2.516909
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.9917715,55.70272,36.24771,0,0,0,0,0,0,0,0,0,0,0.9917715,0,0,0,0,2.637524,2.179917,0.9917715,0,0.9917715,4.438714,73.97842,0.130389,0,0.7934172,0,3.171689
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.366537,68.90339,39.51406,0.9427888,0.9427888,0,0,0,0.9427888,144.9463,0,0,0,1.366537,0.9924092,0.9427888,0,0,1.645753,3.072512,0.3741281,0,0.3741281,4.793643,79.89389,0.1303539,1.037068,1.09323,0,4.439049
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.365019,71.84992,41.85668,0.3944429,0.3944429,0,0,0,0.3944429,346.0624,0,0,0,1.365019,0.4152031,0.3944429,0,0,1.271624,3.409227,0.9498158,0,0.9498158,5.694717,94.91177,0.1302648,0.4338872,1.092015,0,4.774246
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.12525,68.0787,44.02194,0.4825918,0.4825918,0,0,0,0.4825918,233.1682,0.2954504,0,0,1.12525,0.5079914,0.4825918,0,0,0.3218087,4.264061,0.3218087,0,0.3218087,6.000012,100,0.1302346,0.5308509,0.9002003,0,5.389311
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.9749432,65.62691,45.14521,0.06073371,0.06073371,0,-1,0,0.06073371,1605.275,0.9110129,0,0,0.9749432,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1302346,0.06680708,0.7799545,0,5.528632
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.86882,63.30865,45.35213,1.039042,1.039042,0,0,0,1.039042,83.61742,0,0,0,0.86882,1.093728,1.039042,0,0,0,4.553689,0,0.2249084,-0.2249084,5.762938,96.04877,0.1302346,1.142946,0.695056,0,5.422509
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.6077181,57.63729,45.55905,0,0,0,0,0,0,0,0.3578199,0,0,0.6077181,0,0,0,0,0.2498982,4.328781,0.2498982,0,0.2498982,6.000012,100,0.1302112,0,0.4861745,0,4.936499
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2565287,49.30347,44.48011,0.4581407,0.4581407,0,0,0,0.4581407,55.99343,0,0,0,0.2565287,0.4822534,0.4581407,0,0,0,4.553689,0,0.2257247,-0.2257247,5.762077,96.03443,0.1302112,0.5039548,0.2052229,0,4.810218
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,41.87885,41.87885,0.1506396,0.1506396,0,0,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2508052,4.327964,0,0.158568,-0.158568,5.594932,93.24868,0.1302112,0.1657036,0,0,4.327964
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,39.4919,39.4919,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4269919,4.169396,0,0.4289062,-0.4289062,5.142825,85.71358,0.1302112,0.448207,0,0,4.169396
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,37.53356,37.53356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9035544,3.74049,0,0,0,5.142825,85.71358,0.1302112,0,0,0,3.74049
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,35.78953,35.78953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9035544,3.74049,0,0,0,5.142825,85.71358,0.1302112,0,0,0,3.74049
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,34.06767,34.06767,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.9035544,3.74049,0,0.133039,-0.133039,5.00259,83.37633,0.1302112,0.1390257,0,0,3.74049
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,32.71531,32.71531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051376,3.607451,0,0,0,5.00259,83.37633,0.1302112,0,0,0,3.607451
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,31.65116,31.65116,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.051376,3.607451,0,0.03966274,-0.03966274,4.960782,82.67953,0.1302112,0.04144756,0,0,3.607451
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,30.57223,30.57223,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.095445,3.567788,0,0.2075901,-0.2075901,4.741962,79.03255,0.1302112,0.2169316,0,0,3.567788
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,29.61892,29.61892,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.326101,3.360198,0,0.1984053,-0.1984053,4.532825,75.54693,0.1302112,0.2073336,0,0,3.360198
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,28.80603,28.80603,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.546551,3.161793,0,0.1349145,-0.1349145,4.390612,73.17673,0.1302112,0.1409857,0,0,3.161793
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,27.91184,27.91184,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.696456,3.026878,0,0.1383368,-0.1383368,4.244792,70.7464,0.1302112,0.1445619,0,0,3.026878
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,27.12112,27.12112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.850164,2.888542,0,0,0,4.244792,70.7464,0.1302112,0,0,0,2.888542
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,26.47819,26.47819,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.850164,2.888542,0,0.06488097,-0.06488097,4.176402,69.60656,0.1302112,0.06780062,0,0,2.888542
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4332959,33.222,25.85744,1.168762,1.168762,0,0,0,1.168762,37.07307,0,2.220446E-16,0,0.4332959,1.230276,1.168762,0,0,1.922254,2.823661,0,0.79698,-0.79698,3.336311,55.60508,0.1302112,1.285638,0.3466367,0,3.256957
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.7023716,40.0751,27.62364,0.3437701,0.3437701,0,0,0,0.3437701,204.3143,0,0,0,0.7023716,0.3618633,0.3437701,0,0,2.807787,2.026681,0.3405083,0,0.3405083,3.659346,60.98898,0.1301793,0.3781471,0.5618973,0,2.729052
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.142331,53.91906,31.77679,0.6975598,0.6975598,0,-1,0,0.6975598,163.761,0,0,0,1.142331,0.7342735,0.6975598,0,0,2.467279,2.333138,0.4080574,0,0.4080574,4.046463,67.44092,0.1301411,0.7673158,0.9138647,0,3.475469
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.341818,63.91308,36.06296,0.2474971,0.2474971,0,0,0,0.2474971,542.1549,0,0,0,1.341818,0.2605233,0.2474971,0,0,2.059221,2.70039,1.081294,0,1.081294,5.072269,84.53765,0.13004,0.2722468,1.073454,0,4.042207
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.361349,68.54659,39.3441,0.3388264,0.3388264,0,0,0,0.3388264,401.7835,0.02676263,0,0,1.361349,0.3566594,0.3388264,0,0,0.9779269,3.673555,0.9779269,0,0.9779269,6.000012,100,0.1299487,0.3727091,1.089079,0,5.034904
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.29901,69.8164,41.6941,1.166111,1.166111,0,0,0,1.166111,111.3968,0.07152504,0,0,1.29901,1.227485,1.166111,0,0,0,4.553689,0,0,0,6.000012,100,0.1299487,1.282722,1.039208,0,5.852699
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.045513,65.85119,43.85197,0,0,0,0,0,0,0,1.045513,0,0,1.045513,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299487,0,0.8364105,0,5.599202
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,0.9971426,66.02727,45.01958,0.6698874,0.6698874,0,-1,0,0.6698874,148.8523,0.2919981,0,0,0.9971426,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1299487,0.7368761,0.7977141,0,5.550832
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.860165,62.96095,45.2265,0.0878557,0.0878557,0,0,0,0.0878557,979.0657,0.7676853,0,0,0.860165,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1299487,0.09664126,0.688132,0,5.413854
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.542854,56.11164,45.43342,0.220998,0.220998,0,0,0,0.220998,245.6375,0.3102245,0,0,0.542854,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1299487,0.2430978,0.4342831,0,5.096543
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.1960503,47.96443,44.31015,0.1184879,0.1184879,0,0,0,0.1184879,165.4603,0.07132629,0,0,0.1960503,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1299487,0.1303366,0.1568403,0,4.749739
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,41.75322,41.75322,0.6234684,0.6234684,0,0,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1299487,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,39.3441,39.3441,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1299487,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,37.39315,37.39315,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1299487,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,35.64174,35.64174,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1299487,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,33.91988,33.91988,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1299487,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,32.56751,32.56751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1299487,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,31.51075,31.51075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1299487,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,30.43182,30.43182,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1299487,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,29.49329,29.49329,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1299487,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,28.65823,28.65823,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1299487,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,27.76405,27.76405,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1299487,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,26.99549,26.99549,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1299487,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,26.3304,26.3304,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1299487,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3335834,31.31461,25.70964,0,0,0,0,0,0,0,0,0,0,0.3335834,0,0,0,0,2.460551,2.339193,0.3335834,0,0.3335834,3.982193,66.36976,0.1299176,0,0.2668668,0,2.672776
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2609607,31.87538,27.47584,0.129871,0.129871,0,0,0,0.129871,200.9383,0,0,0,0.2609607,0.1367064,0.129871,0,0,2.126968,2.639418,0.1242544,0,0.1242544,4.100071,68.33439,0.129906,0.1428581,0.2087686,0,2.900379
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.625817,42.90772,31.61421,0.6097006,0.6097006,0,-1,0,0.6097006,102.6433,0,0,0,0.625817,0.64179,0.6097006,0,0,2.002713,2.751247,0,0.01597306,-0.01597306,4.083234,68.05377,0.129906,0.6706706,0.5006536,0,3.377064
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.6882027,48.78965,35.89299,0.8576139,0.8576139,0,0,0,0.8576139,80.24622,0,0,0,0.6882027,0.9027515,0.8576139,0,0,2.020461,2.735274,0,0.2145487,-0.2145487,3.85708,64.28454,0.129906,0.9433753,0.5505622,0,3.423477
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1944548,42.66307,39.15935,1.116368,1.116368,0,0,0,1.116368,17.41852,0,2.220446E-16,0,0.1944548,1.175124,1.116368,0,0,2.258848,2.520725,0,0.9806694,-0.9806694,2.823364,47.05597,0.129906,1.228005,0.1555639,0,2.71518
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.9455355,60.71717,41.52414,1.341705,1.341705,0.425,0,0.172125,1.341705,70.47266,1.110223E-16,0,0,0.9455355,0.9649529,0.9167053,0,0,3.348481,1.540056,0,0.01941745,-0.01941745,2.802896,46.71484,0.129906,1.475876,0.7564284,1.7,2.485591
