Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5426866,54.23039,43.68939,0.680464,0.680464,1.7,0,0.5202,0.680464,79.75243,0,0,0,0.5426866,0,0,1.019536,0.9685593,3.370056,1.520638,1.511246,0,1.511246,4.236589,70.60969,0.1300425,0.7485104,0.4341492,1.7,2.063325
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.480815,54.18607,44.84961,0.6778464,0.6778464,0,-1,0,0.6778464,70.93274,1.110223E-16,0,0,0.480815,0.7135225,0.6778464,0,0,1.85881,2.88076,0,0.2327075,-0.2327075,3.991294,66.52144,0.1300425,0.745631,0.384652,0,3.361575
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1440949,47.73847,45.05653,1.081303,1.081303,0,0,0,1.081303,13.32605,0,0,0,0.1440949,1.138213,1.081303,0,0,2.117374,2.648052,0,0.9941183,-0.9941183,2.943402,49.0566,0.1300425,1.189433,0.1152759,0,2.792147
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1426335,47.96645,45.30779,0,0,0,0,0,0,0,0,0,0,0.1426335,0,0,0,0,3.22195,1.653934,0.1426335,0,0.1426335,3.078716,51.31183,0.1300292,0,0.1141068,0,1.796567
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03148573,44.75943,44.18452,0.1963951,0.1963951,0,0,0,0.1963951,16.03183,0,2.775558E-17,0,0.03148573,0.2067317,0.1963951,0,0,3.079317,1.782304,0,0.175246,-0.175246,2.89399,48.23307,0.1300292,0.2160346,0.02518858,0,1.81379
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,41.61281,41.61281,0.4215198,0.4215198,0,0,0,0.4215198,0,0,5.551115E-17,0,0,0.443705,0.4215198,0,0,3.274034,1.607058,0,0.443705,-0.443705,2.426284,40.43799,0.1300292,0.4636717,0,0,1.607058
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,39.1963,39.1963,0.3335651,0.3335651,0,-1,0,0.3335651,0,0,5.551115E-17,0,0,0.3511212,0.3335651,0,0,3.76704,1.163353,0,0.3511212,-0.3511212,2.05617,34.26943,0.1300292,0.3669216,0,0,1.163353
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,37.24535,37.24535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.157175,0.8122318,0,0,0,2.05617,34.26943,0.1300292,0,0,0,0.8122318
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,35.52349,35.52349,1.361336,0.7716202,0,-1,0,0.7716202,0,0,0.5897163,0.7258499,0,0.8122318,0.7716202,0,0,4.157175,0.8122318,0,0.8122318,-0.8122318,1.200002,20,0.1300292,1.49747,0,0,0.8122318
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,33.79425,33.79425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300292,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,32.44188,32.44188,0.09433234,0,0,-1,0,0,0,0,0.09433234,0.1037656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300292,0.1037656,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,31.38512,31.38512,0.2741404,0,0,-1,0,0,0,0,0.2741404,0.3015544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300292,0.3015544,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,30.30619,30.30619,0.04889582,0,0,-1,0,0,0,0,0.04889582,0.0537854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300292,0.0537854,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,29.3455,29.3455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300292,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,28.51782,28.51782,0.01465854,0,0,-1,0,0,0,0,0.01465854,0.01612439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300292,0.01612439,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,27.62364,27.62364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1300292,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,26.85508,26.85508,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.059654,0,1.332298,0,1.332298,2.463931,41.06544,0.1301822,0.3273393,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,26.21215,26.21215,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.727356,1.199068,1.38,0,1.38,3.773114,62.88511,0.1302996,0.1164351,0,1.7,1.199068
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2497965,29.71913,25.56184,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,26.32628,0,0,0,0.2497965,0,0,0.7511515,0.7135939,2.347357,2.441068,0.9633905,0,0.9633905,4.687067,78.11762,0.1304243,1.043733,0.1998372,1.7,2.690865
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4478448,35.02367,27.32804,0,0,0.9853908,0,0.3251117,0,0,0,0,0,0.4478448,0,0,0.9853908,0.9361213,1.383966,3.30812,1.383966,0,1.383966,6.000012,100,0.1304168,0,0.3582758,1.7,3.755964
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7557088,45.28994,31.44424,0.5691692,0.5691692,0,-1,0,0.5691692,132.774,0.1565834,0,0,0.7557088,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.1304168,0.6260861,0.6045671,0,5.309398
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.056106,56.5172,35.68607,0,0,0,0,0,0,0,1.056106,0,0,1.056106,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1304168,0,0.8448849,0,5.609795
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.091944,61.2074,38.96721,0,0,0,0,0,0,0,1.091944,0,0,1.091944,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1304168,0,0.873555,0,5.645633
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.113806,64.56298,41.33939,0,0,0,0,0,0,0,1.113806,0,0,1.113806,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1304168,0,0.8910449,0,5.667495
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.12265,67.40484,43.51942,0.1058355,0.1058355,0,0,0,0.1058355,1060.749,1.011244,0,0,1.12265,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1304168,0.1164191,0.8981196,0,5.676339
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.14667,69.44447,44.68703,0.9264047,0.9264047,0,-1,0,0.9264047,123.7763,0.1715066,0,0,1.14667,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1304168,1.019045,0.9173356,0,5.700358
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.9159327,63.95448,44.93829,0.411066,0.411066,0,0,0,0.411066,222.8189,0.4832317,0,0,0.9159327,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1304168,0.4521726,0.7327462,0,5.469622
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4370729,53.59913,45.14521,0.5124406,0.5124406,0,0,0,0.5124406,85.2924,0,0,0,0.4370729,0.5394112,0.5124406,0,0,0,4.553689,0,0.1023382,-0.1023382,5.892138,98.2021,0.1304168,0.5636847,0.3496583,0,4.990762
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2083156,47.94879,44.06628,1.067549,1.067549,0,0,0,1.067549,19.51344,0,2.220446E-16,0,0.2083156,1.123736,1.067549,0,0,0.1137092,4.451351,0,0.9154207,-0.9154207,4.9272,82.11983,0.1304168,1.174304,0.1666525,0,4.659667
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,41.46502,41.46502,1.272429,1.272429,0.425,0,0.172125,1.272429,0,0,2.220446E-16,0,0,0.892031,0.8474295,0,0,1.130843,3.53593,0,0.892031,-0.892031,3.986917,66.44848,0.1304168,1.399672,0,1.7,3.53593
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,39.05589,39.05589,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.121989,2.643899,0,0.3236367,-0.3236367,3.645774,60.76277,0.1304168,0.3382004,0,0,2.643899
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,37.08277,37.08277,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,2.481585,2.320262,0,0.3960503,-0.3960503,3.2283,53.80489,0.1304168,0.4138726,0,0,2.320262
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,35.35352,35.35352,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,2.921641,1.924212,0,0.3397278,-0.3397278,2.870195,47.83649,0.1304168,0.3550155,0,0,1.924212
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,33.64645,33.64645,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.299116,1.584484,0,0.07209742,-0.07209742,2.794198,46.56987,0.1304168,0.0753418,0,0,1.584484
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,32.30148,32.30148,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.379225,1.512387,0,0.1642714,-0.1642714,2.621041,43.68393,0.1304168,0.1716636,0,0,1.512387
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,31.23732,31.23732,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,3.561749,1.348115,0,0.2817652,-0.2817652,2.324034,38.73383,0.1304168,0.2944447,0,0,1.348115
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,30.13622,30.13622,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,3.874821,1.06635,0,0.1362672,-0.1362672,2.180396,36.33986,0.1304168,0.1423992,0,0,1.06635
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,29.20509,29.20509,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.026229,0.9300829,0,0.1185225,-0.1185225,2.055462,34.25764,0.1304168,0.123856,0,0,0.9300829
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,28.37002,28.37002,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.15792,0.8115605,0,0.07259986,-0.07259986,1.978935,32.98219,0.1304168,0.07586685,0,0,0.8115605
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,27.47584,27.47584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.238587,0.7389606,0,0,0,1.978935,32.98219,0.1304168,0,0,0,0.7389606
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,26.70728,26.70728,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.238587,0.7389606,0,0.03500396,-0.03500396,1.942038,32.36723,0.1304168,0.03657914,0,0,0.7389606
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,26.06436,26.06436,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.27748,0.7039566,0,0.03870863,-0.03870863,1.901235,31.68719,0.1304168,0.04045051,0,0,0.7039566
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2178785,29.03273,25.42143,0,0,0,0,0,0,0,0,0,0,0.2178785,0,0,0,0,4.32049,0.665248,0.2178785,0,0.2178785,2.107933,35.13215,0.1303965,0,0.1743028,0,0.8831265
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3244146,32.66073,27.16546,0.5981541,0.5981541,0,0,0,0.5981541,54.23595,0,1.110223E-16,0,0.3244146,0.6296359,0.5981541,0,0,4.102612,0.8613387,0,0.3052213,-0.3052213,1.786202,29.76997,0.1303965,0.6579695,0.2595316,0,1.185753
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4236967,38.73026,31.28166,0.5866904,0.5866904,0,-1,0,0.5866904,72.2181,0,0,0.03654561,0.4236967,0.6175689,0.5866904,0,0,4.441746,0.5561174,0,0.1938722,-0.1938722,1.581842,26.36399,0.1303965,0.6453595,0.3389574,0,0.9798141
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2073734,39.1793,35.52349,0.4233258,0.4233258,1.7,0,0.5202,0.4233258,48.9867,0,0,0,0.2073734,0,0,1.276674,1.21284,4.65716,0.3622452,1.420214,0,1.420214,2.929175,48.81949,0.1305403,0.4656584,0.1658987,1.7,0.5696185
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.8275596,54.93245,38.78246,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8275596,0,0,1.452632,1.38,3.236946,1.640438,2.20756,0,2.20756,5.02345,83.72401,0.130557,0,0.6620477,1.7,2.467997
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5624418,51.93634,41.1768,0.6589291,0.6589291,0,0,0,0.6589291,85.35696,0,0,0,0.5624418,0.6936095,0.6589291,0,0,1.029386,3.627241,0,0.1311677,-0.1311677,4.885188,81.41963,0.130557,0.724822,0.4499535,0,4.189683
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4321319,51.60551,43.35684,0.8917994,0.8917994,0,0,0,0.8917994,48.45618,0,0,0,0.4321319,0.9387362,0.8917994,0,0,1.175128,3.496073,0,0.5066043,-0.5066043,4.35118,72.51952,0.130557,0.9809793,0.3457055,0,3.928205
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7768973,60.23457,44.51706,0,0,0,-1,0,0,0,0,0,0,0.7768973,0,0,0,0,1.738022,2.989469,0.7768973,0,0.7768973,5.088209,84.80331,0.1304848,0,0.6215178,0,3.766366
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.6294191,57.24456,44.76832,1.184808,1.184808,0,0,0,1.184808,53.12414,0,0,0,0.6294191,1.247166,1.184808,0,0,0.9611246,3.688677,0,0.6177473,-0.6177473,4.437047,73.95062,0.1304848,1.303289,0.5035353,0,4.318096
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3209984,51.12765,45.01958,0.9737518,0.9737518,0,0,0,0.9737518,32.96511,0,0,0,0.3209984,1.025002,0.9737518,0,0,1.647511,3.07093,0,0.7040035,-0.7040035,3.694962,61.58257,0.1304848,1.071127,0.2567987,0,3.391928
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07782221,45.32242,43.89631,0.5420873,0.5420873,0,0,0,0.5420873,14.35603,0,1.110223E-16,0,0.07782221,0.5706183,0.5420873,0,0,2.429737,2.366926,0,0.492796,-0.492796,3.175509,52.92504,0.1304848,0.5962961,0.06225777,0,2.444748
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,41.29505,41.29505,0.7555745,0.7555745,0,0,0,0.7555745,0,0,1.110223E-16,0,0,0.7953416,0.7555745,0,0,2.977288,1.87413,0,0.7953416,-0.7953416,2.337145,38.95234,0.1304848,0.8311319,0,0,1.87413
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,38.88592,38.88592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.861001,1.078788,0,0,0,2.337145,38.95234,0.1304848,0,0,0,1.078788
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,36.93497,36.93497,0.3979512,0.3979512,0,-1,0,0.3979512,0,0,0,0,0,0.418896,0.3979512,0,0,3.861001,1.078788,0,0.418896,-0.418896,1.89559,31.59311,0.1304848,0.4377463,0,0,1.078788
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,35.20573,35.20573,0.5539104,0.5539104,0,-1,0,0.5539104,0,0,0,0,0,0.5830636,0.5539104,0,0,4.32644,0.6598924,0,0.5830636,-0.5830636,1.280987,21.34974,0.1304848,0.6093014,0,0,0.6598924
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,33.52821,33.52821,0.05016008,0.05016008,0,-1,0,0.05016008,0,0,6.938894E-18,0,0,0.05280008,0.05016008,0,0,4.974289,0.07682882,0,0.05280008,-0.05280008,1.225331,20.42214,0.1304848,0.05517608,0,0,0.07682882
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,32.15368,32.15368,0.1710411,0.02282731,0,-1,0,0.02282731,0,0,0.1482138,0.1653179,0,0.02402875,0.02282731,0,0,5.032956,0.02402875,0,0.02402875,-0.02402875,1.200002,20,0.1304848,0.1881452,0,0,0.02402875
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,31.08952,31.08952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304848,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,29.98842,29.98842,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304848,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,29.05729,29.05729,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304848,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,28.20744,28.20744,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304848,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,27.31326,27.31326,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304848,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,26.5447,26.5447,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.130586,0.03819685,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,25.89439,25.89439,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1307147,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2119212,28.7583,25.25146,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2257.088,2.220446E-16,0,0,0.2119212,0,0,1.452632,1.38,2.299654,2.484,1.591921,0,1.591921,5.328598,88.80978,0.1307903,0.01032806,0.169537,1.7,2.695921
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4374308,34.48766,26.99549,0.3180588,0.3180588,0,0,0,0.3180588,137.5314,0,0,0,0.4374308,0.3347988,0.3180588,0,0,0.7077332,3.916729,0.102632,0,0.102632,5.425962,90.43253,0.1307808,0.3498647,0.3499446,0,4.35416
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3730896,37.60286,31.08952,0.5267444,0.5267444,0,-1,0,0.5267444,70.82935,0,0,0,0.3730896,0.5544678,0.5267444,0,0,0.6051012,4.009098,0,0.1813782,-0.1813782,5.234773,87.24605,0.1307808,0.5794188,0.2984717,0,4.382187
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6397485,47.17294,35.30919,0.03934303,0.03934303,0,0,0,0.03934303,1626.078,0,0,0,0.6397485,0.04141372,0.03934303,0,0,0.8066325,3.82772,0.5983348,0,0.5983348,5.802403,96.70653,0.1307252,0.04327734,0.5117988,0,4.467468
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.9232638,56.82428,38.57554,0.3885017,0.3885017,0,0,0,0.3885017,237.6473,0.3060169,0,0,0.9232638,0.4089492,0.3885017,0,0,0.2082977,4.366221,0.2082977,0,0.2082977,6.000012,100,0.1307059,0.4273519,0.738611,0,5.289485
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.15916,65.24919,40.9625,0.8127252,0.8127252,0,0,0,0.8127252,142.6264,0.3036604,0,0,1.15916,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.1307059,0.8939977,0.9273285,0,5.71285
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.9830205,63.49296,43.14992,0.7840955,0.7840955,0,0,0,0.7840955,125.37,0.1576568,0,0,0.9830205,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1307059,0.8625051,0.7864164,0,5.536709
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.7318416,59.03944,44.35448,0.5885199,0.5885199,0,-1,0,0.5885199,124.3529,0.1123469,0,0,0.7318416,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1307059,0.6473719,0.5854733,0,5.285531
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.7623898,60.00544,44.60574,0.3401332,0.3401332,0,0,0,0.3401332,224.1445,0.4043549,0,0,0.7623898,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1307059,0.3741465,0.6099119,0,5.316079
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2691214,49.89228,44.81266,0,0,0,0,0,0,0,0.2691214,0,0,0.2691214,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1307059,0,0.2152971,0,4.82281
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1561743,46.65723,43.77068,0,0,0,0,0,0,0,0.1561743,0,0,0.1561743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1307059,0,0.1249395,0,4.709863
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,41.15464,41.15464,0.82186,0.82186,0,0,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1307059,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,38.72334,38.72334,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1307059,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,36.76501,36.76501,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1307059,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,35.04315,35.04315,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1307059,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,33.35824,33.35824,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1307059,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,31.98371,31.98371,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1307059,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,30.92694,30.92694,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1307059,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,29.82584,29.82584,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1307059,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,28.87254,28.87254,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1307059,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,28.03747,28.03747,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1307059,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,27.12112,27.12112,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1307059,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,26.37473,26.37473,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1307059,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,25.70964,25.70964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1307059,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5112255,33.78554,25.06671,0.9803479,0.9803479,0.425,0,0.172125,0.9803479,52.14736,0,2.220446E-16,0,0.5112255,0.5845767,0.5553479,0,0,4.282663,0.6992919,0,0.0733512,-0.0733512,1.859802,30.99664,0.1307059,1.078383,0.4089804,1.7,1.210517
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9441859,43.96402,26.81074,1.209611,1.209611,1.7,0,0.5202,1.209611,78.057,0,0,0,0.9441859,0,0,0.4903892,0.4658698,4.364165,0.6259407,1.410056,0,1.410056,3.197498,53.29153,0.1308494,1.330572,0.7553487,1.7,1.570127
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.226289,54.81764,30.90478,0.7968369,0.7968369,0,-1,0,0.7968369,153.8946,0,0,0,1.226289,0.8387756,0.7968369,0,0,2.954109,1.894991,0.3875133,0,0.3875133,3.565125,59.41864,0.1308135,0.8765205,0.9810312,0,3.12128
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.287164,61.3433,35.10227,0.5193482,0.5193482,0,0,0,0.5193482,247.8423,0,0,0,1.287164,0.5466823,0.5193482,0,0,2.566596,2.243753,0.740482,0,0.740482,4.267608,71.12666,0.1307449,0.571283,1.029732,0,3.530917
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.104892,60.8109,38.36863,0.7546934,0.7546934,0,0,0,0.7546934,146.4028,0,0,0,1.104892,0.7944142,0.7546934,0,0,1.826114,2.910187,0.310478,0,0.310478,4.562154,76.03574,0.1307161,0.8301628,0.8839137,0,4.015079
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.107888,63.71907,40.75558,0.9974049,0.9974049,0,0,0,0.9974049,111.0771,0,0,0,1.107888,1.0499,0.9974049,0,0,1.515636,3.189617,0.05798846,0,0.05798846,4.617167,76.95262,0.1307108,1.097145,0.8863107,0,4.297505
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.155495,67.55341,42.943,0.2111287,0.2111287,0,0,0,0.2111287,547.2942,0,0,0,1.155495,0.2222407,0.2111287,0,0,1.457647,3.241806,0.9332542,0,0.9332542,5.502529,91.70863,0.1306245,0.2322415,0.924396,0,4.397301
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.8657274,61.86032,44.14757,0.7866691,0.7866691,0,-1,0,0.7866691,110.0497,0,0,0,0.8657274,0.8280728,0.7866691,0,0,0.5243931,4.081735,0.03765457,0,0.03765457,5.538251,92.304,0.130621,0.8653361,0.6925819,0,4.947463
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.8198486,61.07434,44.39144,0,0,0,0,0,0,0,0.3331101,0,0,0.8198486,0,0,0,0,0.4867385,4.115624,0.4867385,0,0.4867385,6.000012,100,0.130576,0,0.6558788,0,4.935473
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.4909013,54.17426,44.64269,0.2937155,0.2937155,0,0,0,0.2937155,167.135,0.1817271,0,0,0.4909013,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.130576,0.323087,0.3927211,0,5.04459
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2905781,49.06312,43.6081,0.7404251,0.7404251,0,0,0,0.7404251,39.24477,0,0,0,0.2905781,0.7793947,0.7404251,0,0,0,4.553689,0,0.4888167,-0.4888167,5.484754,91.41238,0.130576,0.8144675,0.2324625,0,4.844267
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,40.98467,40.98467,0.6618803,0.6618803,0,0,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.5431297,4.064872,0,0.696716,-0.696716,4.750351,79.17236,0.130576,0.7280682,0,0,4.064872
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,38.55338,38.55338,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.317259,3.368156,0,0.7133499,-0.7133499,3.998414,66.6401,0.130576,0.7454506,0,0,3.368156
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,36.60242,36.60242,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.109869,2.654806,0,0.4655256,-0.4655256,3.507707,58.46167,0.130576,0.4864742,0,0,2.654806
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,34.89535,34.89535,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.62712,2.189281,0,0.7105778,-0.7105778,2.758692,45.97811,0.130576,0.7425538,0,0,2.189281
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,33.19566,33.19566,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.416651,1.478703,0,0.2489947,-0.2489947,2.496229,41.60373,0.130576,0.2601994,0,0,1.478703
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,31.82113,31.82113,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.693312,1.229708,0,0.1860863,-0.1860863,2.300076,38.33453,0.130576,0.1944602,0,0,1.229708
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,30.76436,30.76436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.900074,1.043622,0,0,0,2.300076,38.33453,0.130576,0,0,0,1.043622
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,29.65587,29.65587,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.900074,1.043622,0,0.3145336,-0.3145336,1.968529,32.80875,0.130576,0.3286876,0,0,1.043622
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,28.70257,28.70257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.249556,0.7290884,0,0,0,1.968529,32.80875,0.130576,0,0,0,0.7290884
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,27.85272,27.85272,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.249556,0.7290884,0,0.1539517,-0.1539517,1.80625,30.1041,0.130576,0.1608795,0,0,0.7290884
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,26.95854,26.95854,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.420614,0.5751367,0,0.2081963,-0.2081963,1.586792,26.44647,0.130576,0.2175651,0,0,0.5751367
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,26.18999,26.18999,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.651943,0.3669404,0,0.09247597,-0.09247597,1.489313,24.82184,0.130576,0.09663738,0,0,0.3669404
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,25.54706,25.54706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.754694,0.2744645,0,0,0,1.489313,24.82184,0.130576,0,0,0,0.2744645
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4627781,32.72397,24.88196,0.9338824,0.9338824,0.425,0,0.172125,0.9338824,49.55422,0,-1.110223E-16,0,0.4627781,0.5356656,0.5088823,0,0,4.754694,0.2744645,0,0.07288753,-0.07288753,1.412483,23.54134,0.130576,1.027271,0.3702225,1.7,0.7372426
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9871768,44.63732,26.62599,1.67495,1.67495,1.7,0,0.5202,1.67495,58.93769,0,0,0,0.9871768,0,0,0.02505022,0.0237977,4.83568,0.201577,1.010975,0,1.010975,2.371578,39.52622,0.1306892,1.842445,0.7897415,1.7,1.188754
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.227627,54.60232,30.69786,0.3667895,0.3667895,0,-1,0,0.3667895,334.6952,0,0,0,1.227627,0.3860942,0.3667895,0,0,3.824705,1.111454,0.8415326,0,0.8415326,3.169926,52.83199,0.1306115,0.4034685,0.9821014,0,2.339081
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.286658,61.10497,34.91752,0.4440758,0.4440758,0,0,0,0.4440758,289.7384,0,0,0,1.286658,0.4674482,0.4440758,0,0,2.983173,1.868833,0.8192098,0,0.8192098,3.947096,65.78481,0.130536,0.4884834,1.029326,0,3.155491
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.454517,69.60154,38.16171,0.2344097,0.2344097,0,0,0,0.2344097,620.5019,0,0,0,1.454517,0.246747,0.2344097,0,0,2.163963,2.606122,1.207769,0,1.207769,5.092887,84.88128,0.1304248,0.2578506,1.163613,0,4.060638
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.533413,75.05063,40.54866,1.129401,1.129401,0,0,0,1.129401,135.7723,0,0,0,1.533413,1.188843,1.129401,0,0,0.9561936,3.693115,0.3445701,0,0.3445701,5.419775,90.3294,0.1303931,1.242341,1.226731,0,5.226528
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.47729,76.27467,42.7287,0.2987883,0.2987883,0,0,0,0.2987883,494.427,0.5511523,0,0,1.47729,0.314514,0.2987883,0,0,0.6116235,4.003228,0.6116235,0,0.6116235,6.000012,100,0.1303369,0.3286671,1.181832,0,5.480517
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.290823,72.47025,43.9776,0.3030404,0.3030404,0,-1,0,0.3030404,425.9576,0.9718335,0,0,1.290823,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1303369,0.3333444,1.032659,0,5.844512
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.045397,66.29517,44.22886,0.5646172,0.5646172,0,0,0,0.5646172,185.1515,0.4510631,0,0,1.045397,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1303369,0.6210789,0.8363176,0,5.599086
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6773794,57.97371,44.48011,0.337879,0.337879,0,0,0,0.337879,200.4799,0.3217173,0,0,0.6773794,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1303369,0.3716669,0.5419036,0,5.231069
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.275754,48.59927,43.43813,0.5400775,0.5400775,0,0,0,0.5400775,51.05823,0,0,0,0.275754,0.5685027,0.5400775,0,0,0,4.553689,0,0.2927486,-0.2927486,5.691428,94.85694,0.1303369,0.5940853,0.2206032,0,4.829443
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,40.84426,40.84426,0.1285148,0.1285148,0,0,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3252763,4.26094,0,0.1352787,-0.1352787,5.548831,92.48034,0.1303369,0.1413662,0,0,4.26094
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,38.40557,38.40557,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.4755859,4.125661,0,0.5567634,-0.5567634,4.961951,82.69903,0.1303369,0.5818177,0,0,4.125661
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,36.45463,36.45463,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.094212,3.568898,0,0.3154772,-0.3154772,4.629409,77.15667,0.1303369,0.3296737,0,0,3.568898
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,34.73277,34.73277,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.444742,3.253421,0,1.043724,-1.043724,3.529228,58.82035,0.1303369,1.090691,0,0,3.253421
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,33.04786,33.04786,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.604435,2.209697,0,0.2421957,-0.2421957,3.273931,54.56541,0.1303369,0.2530945,0,0,2.209697
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,31.67333,31.67333,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.873541,1.967502,0,0.1313584,-0.1313584,3.135467,52.25768,0.1303369,0.1372695,0,0,1.967502
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,30.5944,30.5944,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.019495,1.836143,0,0.2285318,-0.2285318,2.894574,48.2428,0.1303369,0.2388157,0,0,1.836143
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,29.49329,29.49329,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.273419,1.607611,0,0.2526581,-0.2526581,2.628249,43.80406,0.1303369,0.2640277,0,0,1.607611
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,28.55477,28.55477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.554151,1.354953,0,0,0,2.628249,43.80406,0.1303369,0,0,0,1.354953
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,27.70493,27.70493,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.554151,1.354953,0,0.2596665,-0.2596665,2.354536,39.24219,0.1303369,0.2713515,0,0,1.354953
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,26.78857,26.78857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.842669,1.095287,0,0,0,2.354536,39.24219,0.1303369,0,0,0,1.095287
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,26.04219,26.04219,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.842669,1.095287,0,0.08638054,-0.08638054,2.263483,37.72464,0.1303369,0.09026767,0,0,1.095287
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,25.37709,25.37709,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.938648,1.008906,0,0.08575373,-0.08575373,2.173091,36.21811,0.1303369,0.08961265,0,0,1.008906
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5790915,34.66327,24.73417,0.04125345,0.04125345,0,0,0,0.04125345,1403.741,0,0,0,0.5790915,0.04342468,0.04125345,0,0,4.033929,0.9231525,0.5356669,0,0.5356669,2.681269,44.68773,0.1302877,0.04537879,0.4632733,0,1.502244
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.026561,45.2354,26.43386,0.9254533,0.9254533,0,0,0,0.9254533,110.9252,0,0,0,1.026561,0.9741614,0.9254533,0,0,3.498262,1.405253,0.05239936,0,0.05239936,2.730979,45.51623,0.1302829,1.017999,0.8212486,0,2.431813
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.299857,56.07582,30.51311,0.7789015,0.7789015,0,-1,0,0.7789015,166.8834,0,0,0,1.299857,0.8198963,0.7789015,0,0,3.445863,1.452412,0.4799612,0,0.4799612,3.18631,53.10507,0.1302389,0.8567917,1.039886,0,2.75227
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.495732,66.27895,34.7106,0.606334,0.606334,0,0,0,0.606334,246.6844,0,0,0,1.495732,0.6382464,0.606334,0,0,2.965902,1.884377,0.8574852,0,0.8574852,3.999792,66.66307,0.1301603,0.6669675,1.196585,0,3.380109
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.541551,71.81932,37.95479,0.1503526,0.1503526,0,0,0,0.1503526,1025.29,0,0,0,1.541551,0.1582659,0.1503526,0,0,2.108417,2.656114,1.383285,0,1.383285,5.312092,88.53468,0.1300337,0.1653879,1.233241,0,4.197665
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.460105,72.63148,40.36391,0.6728895,0.6728895,0,0,0,0.6728895,216.9902,0.0266683,0,0,1.460105,0.7083048,0.6728895,0,0,0.7251316,3.901071,0.7251316,0,0.7251316,6.000012,100,0.1299674,0.7401785,1.168084,0,5.361175
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.341832,72.11467,42.57351,0.9753312,0.9753312,0,0,0,0.9753312,137.5771,0.3151676,0,0,1.341832,1.026664,0.9753312,0,0,0,4.553689,0,0,0,6.000012,100,0.1299674,1.072864,1.073466,0,5.895521
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.183681,69.30062,43.77068,0,0,0,-1,0,0,0,1.183681,0,0,1.183681,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299674,0,0.9469449,0,5.73737
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.9158626,62.94727,44.06628,0.7912539,0.7912539,0,0,0,0.7912539,115.7483,0.08296378,0,0,0.9158626,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1299674,0.8703793,0.7326901,0,5.469552
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.4981102,53.9684,44.31015,0.6739177,0.6739177,0,0,0,0.6739177,73.91263,0,0,0,0.4981102,0.7093869,0.6739177,0,0,0,4.553689,0,0.2112768,-0.2112768,5.777307,96.28825,0.1299674,0.7413094,0.3984882,0,5.051799
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2302001,47.55502,43.27555,0.8030589,0.8030589,0,0,0,0.8030589,28.6654,0,0,0,0.2302001,0.8453251,0.8030589,0,0,0.2347519,4.342412,0,0.6151251,-0.6151251,5.128908,85.48163,0.1299674,0.8833648,0.18416,0,4.572612
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,40.67429,40.67429,2.122615,2.122615,0.7426154,0,0.258834,2.122615,0,0,0,0,0,1.452632,1.38,0,0,0.9182243,3.727287,0,1.452632,-1.452632,3.5977,59.96154,0.1299674,2.334877,0,1.7,3.727287
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,38.243,38.243,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.532259,2.274656,0,0.1916083,-0.1916083,3.395727,56.59534,0.1299674,0.2002307,0,0,2.274656
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,36.29205,36.29205,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.745157,2.083047,0,0.5150815,-0.5150815,2.852783,47.5463,0.1299674,0.5382602,0,0,2.083047
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,34.58497,34.58497,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.31747,1.567966,0,0.3721202,-0.3721202,2.460534,41.00882,0.1299674,0.3888656,0,0,1.567966
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,32.90006,32.90006,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.730937,1.195845,0,0.1243941,-0.1243941,2.329411,38.82344,0.1299674,0.1299918,0,0,1.195845
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,31.53292,31.53292,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.869153,1.071451,0,0.09715067,-0.09715067,2.227005,37.11668,0.1299674,0.1015224,0,0,1.071451
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,30.46877,30.46877,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,3.977098,0.9743007,0,0.1060695,-0.1060695,2.115198,35.25324,0.1299674,0.1108427,0,0,0.9743007
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,29.36766,29.36766,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.094953,0.8682312,0,0.226153,-0.226153,1.876812,31.28014,0.1299674,0.2363299,0,0,0.8682312
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,28.41436,28.41436,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.346234,0.6420782,0,0.1052659,-0.1052659,1.765852,29.43081,0.1299674,0.1100029,0,0,0.6420782
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,27.55713,27.55713,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.463196,0.5368123,0,0.06273812,-0.06273812,1.699721,28.32862,0.1299674,0.06556134,0,0,0.5368123
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,26.66294,26.66294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.532905,0.4740742,0,0,0,1.699721,28.32862,0.1299674,0,0,0,0.4740742
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,25.91656,25.91656,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.532905,0.4740742,0,0.1509925,-0.1509925,1.54056,25.67596,0.1299674,0.1577871,0,0,0.4740742
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,25.25146,25.25146,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.700675,0.3230817,0,0.1625429,-0.1625429,1.369225,22.82038,0.1299674,0.1698573,0,0,0.3230817
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.443522,32.07261,24.58637,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,121.0705,0,0,0,0.443522,0,0,1.333666,1.266983,4.881278,0.1605389,1.710505,0,1.710505,2.991953,49.86578,0.1300828,0.4029669,0.3548176,1.7,0.6040608
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7053443,38.71436,26.31561,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,94.22029,0,0,0,0.7053443,0,0,0.9513882,0.9038188,3.170773,1.699993,1.609163,0,1.609163,4.518539,75.30883,0.1302072,0.823473,0.5642754,1.7,2.405338
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.994101,48.99742,30.34314,0.1898091,0.1898091,0,-1,0,0.1898091,523.7372,0,0,0,0.994101,0.1997991,0.1898091,0,0,1.56161,3.14824,0.7943019,0,0.7943019,5.27208,87.86782,0.1301347,0.20879,0.7952808,0,4.142341
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.34058,61.99443,34.54063,0.7435495,0.7435495,0,0,0,0.7435495,180.2946,0,0,0,1.34058,0.7826837,0.7435495,0,0,0.7673078,3.863112,0.5578962,0,0.5578962,5.801347,96.68892,0.1300839,0.8179044,1.072464,0,5.203692
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.360578,66.52986,37.76265,0.1744858,0.1744858,0,0,0,0.1744858,779.7643,0.9674973,0,0,1.360578,0.1836693,0.1744858,0,0,0.2094116,4.365219,0.2094116,0,0.2094116,6.000012,100,0.1300648,0.1919344,1.088463,0,5.725797
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.276831,67.33047,40.17916,0.7863615,0.7863615,0,0,0,0.7863615,162.372,0.4490818,0,0,1.276831,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1300648,0.8649977,1.021465,0,5.83052
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.406934,73.75578,42.40354,0,0,0,0,0,0,0,1.406934,0,0,1.406934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300648,0,1.125547,0,5.960623
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.265284,71.3439,43.64505,0.2015856,0.2015856,0,-1,0,0.2015856,627.6659,1.053089,0,0,1.265284,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1300648,0.2217442,1.012227,0,5.818973
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.00102,64.80373,43.89631,0.5512549,0.5512549,0,0,0,0.5512549,181.5894,0.4207521,0,0,1.00102,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1300648,0.6063804,0.8008164,0,5.554709
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.57185,55.37768,44.18452,0,0,0,0,0,0,0,0.57185,0,0,0.57185,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300648,0,0.45748,0,5.125539
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2942063,48.65854,43.14992,0.2808473,0.2808473,0,0,0,0.2808473,104.7566,0,0,0,0.2942063,0.2956288,0.2808473,0,0,0,4.553689,0,0.001422535,-0.001422535,5.998513,99.97501,0.1300648,0.3089321,0.235365,0,4.847895
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,40.54866,40.54866,0.8499098,0.8499098,0,0,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0.001580595,4.552267,0,0.8946419,-0.8946419,5.055477,84.25778,0.1300648,0.9349008,0,0,4.552267
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,38.11737,38.11737,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,0.9956272,3.657624,0,1.273137,-1.273137,3.713472,61.89108,0.1300648,1.330429,0,0,3.657624
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,36.18859,36.18859,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.410224,2.384487,0,0.285869,-0.285869,3.41214,56.86889,0.1300648,0.2987331,0,0,2.384487
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,34.48151,34.48151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.727856,2.098618,0,0,0,3.41214,56.86889,0.1300648,0,0,0,2.098618
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,32.77443,32.77443,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.727856,2.098618,0,0.1462403,-0.1462403,3.257989,54.29971,0.1300648,0.1528212,0,0,2.098618
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,31.40729,31.40729,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.890346,1.952378,0,0.1791504,-0.1791504,3.069148,51.15237,0.1300648,0.1872122,0,0,1.952378
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,30.34314,30.34314,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.089402,1.773227,0,0.1571833,-0.1571833,2.903462,48.39095,0.1300648,0.1642566,0,0,1.773227
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,29.24204,29.24204,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.26405,1.616044,0,0.2636371,-0.2636371,2.625565,43.75932,0.1300648,0.2755008,0,0,1.616044
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,28.28873,28.28873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.55698,1.352407,0,0,0,2.625565,43.75932,0.1300648,0,0,0,1.352407
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,27.43889,27.43889,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.55698,1.352407,0,0.156955,-0.156955,2.460119,41.00191,0.1300648,0.164018,0,0,1.352407
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,26.52253,26.52253,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.731375,1.195452,0,0.04474971,-0.04474971,2.412949,40.21574,0.1300648,0.04676345,0,0,1.195452
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,25.77615,25.77615,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.781096,1.150702,0,0.0368863,-0.0368863,2.374068,39.56771,0.1300648,0.03854618,0,0,1.150702
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,25.10366,25.10366,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.822081,1.113816,0,0.1771898,-0.1771898,2.187293,36.45481,0.1300648,0.1851633,0,0,1.113816
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3815613,30.83112,24.43857,0.768487,0.768487,0,0,0,0.768487,49.65097,0,0,0,0.3815613,0.8089337,0.768487,0,0,4.018959,0.9366261,0,0.4273724,-0.4273724,1.736803,28.94666,0.1300648,0.8453357,0.305249,0,1.318187
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6713192,37.90983,26.16782,0.3973653,0.3973653,0,0,0,0.3973653,168.9426,0,0,0,0.6713192,0.4182793,0.3973653,0,0,4.493817,0.5092537,0.25304,0,0.25304,1.976858,32.94756,0.1300418,0.4371019,0.5370554,0,1.180573
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.137881,51.95026,30.18056,0.350408,0.350408,0,-1,0,0.350408,324.7302,0,0,0,1.137881,0.3688506,0.350408,0,0,4.240777,0.7369896,0.7690301,0,0.7690301,2.706424,45.10697,0.1299718,0.3854488,0.9103045,0,1.87487
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.9117248,51.77912,34.35588,0.4561131,0.4561131,0,0,0,0.4561131,199.89,0,0,0,0.9117248,0.4801191,0.4561131,0,0,3.471747,1.429117,0.4316057,0,0.4316057,3.115881,51.93124,0.1299325,0.5017245,0.7293798,0,2.340842
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.270193,63.94785,37.5779,0.1089413,0.1089413,0,0,0,0.1089413,1165.942,0,0,0,1.270193,0.1146751,0.1089413,0,0,3.040141,1.817562,1.155518,0,1.155518,4.212101,70.20155,0.1298276,0.1198355,1.016154,0,3.087755
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.219315,65.5971,39.98703,0.7569262,0.7569262,0,0,0,0.7569262,161.0877,0,0,0,1.219315,0.7967644,0.7569262,0,0,1.884623,2.857528,0.4225506,0,0.4225506,4.612968,76.88264,0.1297892,0.8326188,0.9754519,0,4.076843
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.337458,71.55845,42.23357,0.4868433,0.4868433,0,0,0,0.4868433,274.7204,0,0,0,1.337458,0.5124666,0.4868433,0,0,1.462073,3.237823,0.8249911,0,0.8249911,5.395623,89.92687,0.1297145,0.5355276,1.069966,0,4.575281
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.187259,69.04168,43.48247,0.3928262,0.3928262,0,-1,0,0.3928262,302.2352,0.1366762,0,0,1.187259,0.4135013,0.3928262,0,0,0.6370817,3.980315,0.6370817,0,0.6370817,6.000012,100,0.1296568,0.4321088,0.9498073,0,5.167574
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.052067,65.91836,43.77068,0.6950696,0.6950696,0,0,0,0.6950696,151.3613,0.3204143,0,0,1.052067,0.7316522,0.6950696,0,0,0,4.553689,0,0,0,6.000012,100,0.1296568,0.7645766,0.8416532,0,5.605755
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.7435593,58.98032,44.06628,0.3906385,0.3906385,0,0,0,0.3906385,190.3446,0.3323608,0,0,0.7435593,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.1296568,0.4297024,0.5948474,0,5.297248
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2430828,47.5429,43.02429,0.2432371,0.2432371,0,0,0,0.2432371,99.93658,0,2.775558E-17,0,0.2430828,0.256039,0.2432371,0,0,0,4.553689,0,0.0129562,-0.0129562,5.986355,99.77238,0.1296568,0.2675608,0.1944663,0,4.796772
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,40.42303,40.42303,0.3538511,0.3538511,0,0,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.01439577,4.540733,0,0.3724748,-0.3724748,5.593732,93.22868,0.1296568,0.3892362,0,0,4.540733
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,37.99174,37.99174,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4282567,4.168258,0,1.383234,-1.383234,4.135675,68.92778,0.1296568,1.44548,0,0,4.168258
