Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,36.07774,36.07774,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.965184,2.785024,0,1.065297,-1.065297,3.012754,50.21246,0.1296568,1.113235,0,0,2.785024
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,34.37805,34.37805,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.148847,1.719727,0,0.2649933,-0.2649933,2.733426,45.55701,0.1296568,0.276918,0,0,1.719727
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,32.67097,32.67097,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.443284,1.454734,0,0.1157309,-0.1157309,2.611435,43.52383,0.1296568,0.1209388,0,0,1.454734
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,31.30383,31.30383,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.571873,1.339003,0,0.1748397,-0.1748397,2.427138,40.45222,0.1296568,0.1827074,0,0,1.339003
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,30.23968,30.23968,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.76614,1.164163,0,0.253729,-0.253729,2.159684,35.99467,0.1296568,0.2651468,0,0,1.164163
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,29.13858,29.13858,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.048061,0.9104341,0,0.05226633,-0.05226633,2.104591,35.07644,0.1296568,0.05461832,0,0,0.9104341
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,28.20744,28.20744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.106134,0.8581678,0,0,0,2.104591,35.07644,0.1296568,0,0,0,0.8581678
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,27.32804,27.32804,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.106134,0.8581678,0,0.269772,-0.269772,1.820226,30.33704,0.1296568,0.2819117,0,0,0.8581678
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,26.41907,26.41907,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.405881,0.5883958,0,0.1809692,-0.1809692,1.629468,27.15774,0.1296568,0.1891128,0,0,0.5883958
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,25.6653,25.6653,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.606958,0.4074267,0,0.1288781,-0.1288781,1.493618,24.89359,0.1296568,0.1346776,0,0,0.4074267
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,25.0002,25.0002,0.2462755,0.2462755,1.698907,0,0.5199016,0.2462755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.750156,0.2785486,1.38,0,1.38,2.802801,46.71326,0.1298015,0.270903,0,1.7,0.2785486
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07563329,25.56332,24.33511,0.8836856,0.8836856,1.7,0,0.5202,0.8836856,8.558847,0,0,0,0.07563329,0,0,0.8163144,0.7754987,3.370156,1.520549,0.851132,0,0.851132,3.610256,60.17081,0.1299123,0.9720541,0.06050664,1.7,1.596182
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3305801,31.58351,26.02002,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,68.42644,0,0,0,0.3305801,0,0,1.216882,1.156038,2.519024,2.286567,1.486618,0,1.486618,5.020586,83.67627,0.1300471,0.5314293,0.2644641,1.7,2.617147
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5689176,40.1213,30.03276,0,0,0,-1,0,0,0,0,0,0,0.5689176,0,0,0,0,1.032405,3.624524,0.5689176,0,0.5689176,5.560309,92.67163,0.1299956,0,0.4551341,0,4.193441
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.655493,46.25526,34.17113,0.9108562,0.9108562,0,0,0,0.9108562,71.96449,0,0,0,0.655493,0.958796,0.9108562,0,0,0.4634879,4.13655,0,0.303303,-0.303303,5.240599,87.34315,0.1299956,1.001942,0.5243944,0,4.792043
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.9302,55.65689,37.41532,0.6260074,0.6260074,0,0,0,0.6260074,148.5925,0,0,0,0.9302,0.6589552,0.6260074,0,0,0.8004912,3.833247,0.2712448,0,0.2712448,5.497925,91.6319,0.1299711,0.6886082,0.74416,0,4.763447
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7763916,54.98079,39.82444,0,0,0,0,0,0,0,0.2471453,0,0,0.7763916,0,0,0,0,0.5292464,4.077367,0.5292464,0,0.5292464,6.000012,100,0.1299232,0,0.6211133,0,4.853759
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.8124303,58.2648,42.04882,0.4218846,0.4218846,0,0,0,0.4218846,192.5717,0.3683412,0,0,0.8124303,0.444089,0.4218846,0,0,0,4.553689,0,0,0,6.000012,100,0.1299232,0.464073,0.6499442,0,5.366119
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.9227749,62.24273,43.3125,0.7369617,0.7369617,0,-1,0,0.7369617,125.2134,0.1470257,0,0,0.9227749,0.7757492,0.7369617,0,0,0,4.553689,0,0,0,6.000012,100,0.1299232,0.8106579,0.7382199,0,5.476464
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6566182,56.5636,43.6081,0.663702,0.663702,0,0,0,0.663702,98.93269,0,0,0,0.6566182,0.6986336,0.663702,0,0,0,4.553689,0,0.0420154,-0.0420154,5.955724,99.26186,0.1299232,0.7300721,0.5252946,0,5.210307
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4783926,53.12,43.89631,0.7950619,0.7950619,0,0,0,0.7950619,60.17048,0,0,0,0.4783926,0.8369073,0.7950619,0,0,0.04668378,4.511673,0,0.3585147,-0.3585147,5.577816,92.96342,0.1299232,0.8745681,0.3827141,0,4.990066
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1861268,46.28629,42.85432,1.322376,1.322376,0.425,0,0.172125,1.322376,14.07518,1.110223E-16,0,0,0.1861268,0.9446069,0.8973765,0,0,0.4450334,4.153159,0,0.7584801,-0.7584801,4.778308,79.63831,0.1299232,1.454614,0.1489014,1.7,4.339286
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,40.2974,40.2974,1.266535,1.266535,1.7,0,0.5202,1.266535,0,0,0,0,0,0,0,0.4334655,0.4117922,1.287789,3.394679,0.4117922,0,0.4117922,5.168968,86.1493,0.1299774,1.393188,0,1.7,3.394679
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,37.86611,37.86611,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,0.8759969,3.765292,0,1.452632,-1.452632,3.63776,60.62922,0.1299774,1.90533,0,0,3.765292
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,35.9595,35.9595,0.4447999,0.4447999,0,-1,0,0.4447999,0,0,5.551115E-17,0,0,0.4682104,0.4447999,0,0,2.490032,2.31266,0,0.4682104,-0.4682104,3.144223,52.40361,0.1299774,0.4892799,0,0,2.31266
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,34.25242,34.25242,0.5566758,0.5566758,0,-1,0,0.5566758,0,0,0,0,0,0.5859745,0.5566758,0,0,3.010266,1.84445,0,0.5859745,-0.5859745,2.526552,42.10911,0.1299774,0.6123434,0,0,1.84445
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,32.56751,32.56751,0.1903631,0.1903631,0,-1,0,0.1903631,0,0,0,0,0,0.2003822,0.1903631,0,0,3.661349,1.258475,0,0.2003822,-0.2003822,2.31533,38.58876,0.1299774,0.2093994,0,0,1.258475
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,31.20037,31.20037,0.06889516,0.06889516,0,-1,0,0.06889516,0,0,0,0,0,0.07252122,0.06889516,0,0,3.883996,1.058093,0,0.07252122,-0.07252122,2.238886,37.3147,0.1299774,0.07578468,0,0,1.058093
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,30.11405,30.11405,0.05467178,0.05467178,0,-1,0,0.05467178,0,0,6.938894E-18,0,0,0.05754925,0.05467178,0,0,3.964575,0.9855718,0,0.05754925,-0.05754925,2.178224,36.30366,0.1299774,0.06013896,0,0,0.9855718
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,29.01295,29.01295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.028518,0.9280225,0,0,0,2.178224,36.30366,0.1299774,0,0,0,0.9280225
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,28.08181,28.08181,0.06585883,0.06585883,0,-1,0,0.06585883,0,0,0,0,0,0.06932508,0.06585883,0,0,4.028518,0.9280225,0,0.06932508,-0.06932508,2.105149,35.08575,0.1299774,0.07244471,0,0,0.9280225
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,27.2098,27.2098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.105546,0.8586975,0,0,0,2.105149,35.08575,0.1299774,0,0,0,0.8586975
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,26.29345,26.29345,0.06050926,0.06050926,0,-1,0,0.06050926,0,0,0,0,0,0.06369396,0.06050926,0,0,4.105546,0.8586975,0,0.06369396,-0.06369396,2.03801,33.96676,0.1299774,0.06656019,0,0,0.8586975
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,25.52489,25.52489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.176317,0.7950035,0,0,0,2.03801,33.96676,0.1299774,0,0,0,0.7950035
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,24.85979,24.85979,0.1661451,0.1661451,0,0,0,0.1661451,0,0,0,0,0,0.1748896,0.1661451,0,0,4.176317,0.7950035,0,0.1748896,-0.1748896,1.85366,30.89427,0.1299774,0.1827596,0,0,0.7950035
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2769536,28.77823,24.1947,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,43.62941,0,0,0,0.2769536,0,0,1.065213,1.011953,4.370639,0.6201139,1.288906,0,1.288906,3.076424,51.27363,0.1301298,0.6982652,0.2215629,1.7,0.8970675
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.792384,39.92875,25.89439,0.529442,0.529442,1.7,0,0.5202,0.529442,149.664,0,0,0,0.792384,0,0,1.170558,1.11203,3.081733,1.78013,1.904414,0,1.904414,4.88311,81.38499,0.1302262,0.5823863,0.6339072,1.7,2.572514
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.185881,52.66588,29.87018,0.2840775,0.2840775,0,-1,0,0.2840775,417.4498,0,0,0,1.185881,0.2990289,0.2840775,0,0,1.177318,3.494102,0.8868518,0,0.8868518,5.724451,95.40733,0.1301461,0.3124852,0.9487046,0,4.679983
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.276134,59.70226,33.979,0.3613852,0.3613852,0,0,0,0.3613852,353.123,0.605262,0,0,1.276134,0.3804055,0.3613852,0,0,0.2904666,4.292269,0.2904666,0,0.2904666,6.000012,100,0.1301199,0.3975237,1.020907,0,5.568403
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.26173,63.27126,37.20101,0,0,0,0,0,0,0,1.26173,0,0,1.26173,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1301199,0,1.009384,0,5.815419
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.079332,61.67172,39.61753,0.8029624,0.8029624,0,0,0,0.8029624,134.4188,0.2341085,0,0,1.079332,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1301199,0.8832587,0.8634657,0,5.633021
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.225587,68.05388,41.85668,0,0,0,0,0,0,0,1.225587,0,0,1.225587,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1301199,0,0.9804699,0,5.779276
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.192882,68.78209,43.14992,0.567247,0.567247,0,-1,0,0.567247,210.2932,0.5957797,0,0,1.192882,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1301199,0.6239717,0.9543055,0,5.746571
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.9450693,62.91714,43.43813,0.003170889,0.003170889,0,0,0,0.003170889,29804.55,0.9417316,0,0,0.9450693,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1301199,0.003487978,0.7560555,0,5.498758
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4531222,52.46954,43.77068,0.3411951,0.3411951,0,0,0,0.3411951,132.8044,0.09396953,0,0,0.4531222,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1301199,0.3753146,0.3624978,0,5.006811
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2154938,46.71307,42.7287,0,0,0,0,0,0,0,0.2154938,0,0,0.2154938,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1301199,0,0.172395,0,4.769183
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,40.15699,40.15699,0.2517642,0.2517642,0,0,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1301199,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,37.7257,37.7257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1301199,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,35.83387,35.83387,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1301199,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,34.12679,34.12679,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1301199,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,32.44188,32.44188,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1301199,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,31.07474,31.07474,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1301199,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,29.98842,29.98842,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1301199,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,28.90949,28.90949,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1301199,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,27.95618,27.95618,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1301199,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,27.08417,27.08417,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1301199,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,26.14565,26.14565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1301199,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,25.39926,25.39926,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1301199,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,24.73417,24.73417,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1301199,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1501197,26.5206,24.06907,1.738929,1.738929,0.425,0,0.172125,1.738929,8.632881,0,0,0,0.1501197,1.383083,1.313929,0,0,2.361017,2.428773,0,1.232964,-1.232964,2.460496,41.00819,0.1301199,1.912822,0.1200958,1.7,2.578893
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4358216,33.15863,25.75398,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4358216,0,0,1.452632,1.38,3.730977,1.195809,1.815822,0,1.815822,4.183136,69.71879,0.1301721,0,0.3486573,1.7,1.631631
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4214698,37.03233,29.70021,0.009341177,0.009341177,0,-1,0,0.009341177,4511.956,0,0,0,0.4214698,0.009832818,0.009341177,0,0,1.915156,2.830049,0.411637,0,0.411637,4.573649,76.22733,0.130135,0.01027529,0.3371758,0,3.251519
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5272761,43.33527,33.79425,0.8059554,0.8059554,0,0,0,0.8059554,65.42249,0,0,0,0.5272761,0.8483741,0.8059554,0,0,1.503519,3.200522,0,0.321098,-0.321098,4.235182,70.58623,0.130135,0.8865509,0.4218209,0,3.727798
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.9934169,56.59962,36.99409,0.1483212,0.1483212,0,0,0,0.1483212,669.7739,0,0,0,0.9934169,0.1561276,0.1483212,0,0,1.860294,2.879424,0.8372893,0,0.8372893,5.029504,83.82491,0.1300596,0.1631534,0.7947335,0,3.872841
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.9192648,57.70382,39.42539,0.3441616,0.3441616,0,0,0,0.3441616,267.1027,0,0,0,0.9192648,0.3622754,0.3441616,0,0,1.023005,3.632984,0.5569894,0,0.5569894,5.557911,92.63166,0.1300095,0.3785777,0.7354118,0,4.552249
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.27835,69.22955,41.67193,0.4449642,0.4449642,0,0,0,0.4449642,287.2928,0.3439512,0,0,1.27835,0.4683834,0.4449642,0,0,0.4660155,4.134275,0.4660155,0,0.4660155,6.000012,100,0.1299676,0.4894606,1.02268,0,5.412625
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.021388,64.18266,42.943,0,0,0,-1,0,0,0,1.021388,0,0,1.021388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299676,0,0.8171104,0,5.575077
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.002073,64.10168,43.27555,0.161733,0.161733,0,0,0,0.161733,619.5843,0.8318272,0,0,1.002073,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1299676,0.1779063,0.801658,0,5.555761
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6879171,57.2438,43.6081,0.3464542,0.3464542,0,0,0,0.3464542,198.5593,0.3232284,0,0,0.6879171,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1299676,0.3810996,0.5503337,0,5.241606
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2415784,47.04988,42.57351,0,0,0,0,0,0,0,0.2415784,0,0,0.2415784,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299676,0,0.1932627,0,4.795267
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,40.00919,40.00919,0.2691491,0.2691491,0,0,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1299676,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,37.5779,37.5779,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1299676,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,35.68607,35.68607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1299676,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,34.00116,34.00116,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1299676,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,32.31626,32.31626,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1299676,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,30.94911,30.94911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1299676,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,29.88496,29.88496,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1299676,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,28.78386,28.78386,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1299676,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,27.83055,27.83055,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1299676,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,26.95854,26.95854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1299676,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,26.02002,26.02002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1299676,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,25.27363,25.27363,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1299676,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,24.60854,24.60854,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1299676,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4845434,32.10133,23.92127,0,0,0,0,0,0,0,0,0,0,0.4845434,0,0,0,0,3.382442,1.509491,0.4845434,0,0.4845434,3.250824,54.18029,0.1299241,0,0.3876347,0,1.994034
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7765555,39.30704,25.60618,0.06720803,0.06720803,0,0,0,0.06720803,1155.451,0,0,0,0.7765555,0.0707453,0.06720803,0,0,2.897899,1.94558,0.7058102,0,0.7058102,3.920414,65.3401,0.1298608,0.07392883,0.6212444,0,2.722136
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.30298,54.97235,29.53763,0.1654918,0.1654918,0,-1,0,0.1654918,787.3384,0,0,0,1.30298,0.1742018,0.1654918,0,0,2.192089,2.580809,1.128778,0,1.128778,4.991267,83.18762,0.1297596,0.1820409,1.042384,0,3.88379
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.363358,61.39087,33.58733,0.9225399,0.9225399,0,0,0,0.9225399,147.7831,0,0,0,1.363358,0.9710947,0.9225399,0,0,1.06331,3.59671,0.3922636,0,0.3922636,5.363401,89.38985,0.1297244,1.014794,1.090687,0,4.960068
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.138325,59.73827,36.78717,0,0,0,0,0,0,0,0.4672785,0,0,1.138325,0,0,0,0,0.6710466,3.949747,0.6710466,0,0.6710466,6.000012,100,0.1296644,0,0.91066,0,5.088072
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8470477,55.85112,39.21847,0.2464728,0.2464728,0,0,0,0.2464728,343.6679,0.5876027,0,0,0.8470477,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1296644,0.27112,0.6776382,0,5.400737
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.9080021,59.7772,41.46502,0.4674146,0.4674146,0,0,0,0.4674146,194.2606,0.4159868,0,0,0.9080021,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1296644,0.514156,0.7264017,0,5.461691
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.9579744,62.45436,42.77304,0.2085551,0.2085551,0,-1,0,0.2085551,459.3387,0.7384427,0,0,0.9579744,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1296644,0.2294106,0.7663795,0,5.511663
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6988525,56.92848,43.10558,1.309026,1.309026,0.425,0,0.172125,1.309026,53.38724,0,0,0,0.6988525,0.9305531,0.8840255,0,0,0,4.553689,0,0.2317006,-0.2317006,5.755778,95.92944,0.1296644,1.439928,0.559082,1.7,5.252542
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3201731,49.46449,43.43813,0.1177408,0.1177408,0,0,0,0.1177408,271.9304,0,0,0,0.3201731,0.1239377,0.1177408,0,0,0.2574451,4.321988,0.1962354,0,0.1962354,5.941943,99.03219,0.1296468,0.1295149,0.2561384,0,4.642161
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2558398,47.16239,42.41832,0.4617248,0.4617248,0,0,0,0.4617248,55.40957,0,5.551115E-17,0,0.2558398,0.4860262,0.4617248,0,0,0.06120973,4.4986,0,0.2301864,-0.2301864,5.699306,94.98824,0.1296468,0.5078973,0.2046718,0,4.75444
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,39.84661,39.84661,0.8505524,0.8505524,0,0,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.3169724,4.268414,0,0.8953183,-0.8953183,4.755557,79.25912,0.1296468,0.9356077,0,0,4.268414
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,37.41532,37.41532,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.311771,3.373096,0,0.5675756,-0.5675756,4.15728,69.28786,0.1296468,0.5931165,0,0,3.373096
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,35.56044,35.56044,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,1.94241,2.80552,0,0.1911135,-0.1911135,3.955829,65.93034,0.1296468,0.1997136,0,0,2.80552
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,33.86076,33.86076,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.154758,2.614406,0,0.5373171,-0.5373171,3.389447,56.49067,0.1296468,0.5614964,0,0,2.614406
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,32.19801,32.19801,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,2.751777,2.077089,0,0.1509364,-0.1509364,3.230346,53.83899,0.1296468,0.1577285,0,0,2.077089
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,30.82348,30.82348,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,2.919485,1.926153,0,0.1513685,-0.1513685,3.070789,51.17972,0.1296468,0.1581801,0,0,1.926153
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,29.74455,29.74455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.087672,1.774784,0,0,0,3.070789,51.17972,0.1296468,0,0,0,1.774784
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,28.64345,28.64345,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.087672,1.774784,0,0.2644391,-0.2644391,2.792046,46.53401,0.1296468,0.2763389,0,0,1.774784
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,27.68276,27.68276,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.381493,1.510345,0,0.02667284,-0.02667284,2.76393,46.06541,0.1296468,0.02787312,0,0,1.510345
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,26.78857,26.78857,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.411129,1.483672,0,0.01708657,-0.01708657,2.745919,45.76524,0.1296468,0.01785547,0,0,1.483672
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,25.85744,25.85744,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.430115,1.466586,0,0.2509795,-0.2509795,2.481364,41.35598,0.1296468,0.2622736,0,0,1.466586
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,25.10366,25.10366,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,3.708981,1.215606,0,0.025523,-0.025523,2.45446,40.90759,0.1296468,0.02667154,0,0,1.215606
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,24.43857,24.43857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.737339,1.190083,0,0,0,2.45446,40.90759,0.1296468,0,0,0,1.190083
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2464859,27.83748,23.78086,0.6881628,0.6881628,0,0,0,0.6881628,35.81796,0,0,0,0.2464859,0.7243819,0.6881628,0,0,3.737339,1.190083,0,0.4778961,-0.4778961,1.950714,32.51183,0.1296468,0.7569791,0.1971887,0,1.436569
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2491614,29.60221,25.45838,0.6256572,0.6256572,0,0,0,0.6256572,39.82395,0,0,0,0.2491614,0.6585866,0.6256572,0,0,4.268335,0.7121872,0,0.4094251,-0.4094251,1.519142,25.31898,0.1296468,0.6882229,0.1993291,0,0.9613487
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2963733,34.41958,29.3455,0,0,0,-1,0,0,0,0,0,0,0.2963733,0,0,0,0,4.723252,0.3027621,0.2963733,0,0.2963733,1.800306,30.00504,0.1296203,0,0.2370986,0,0.5991355
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3703811,39.94094,33.38041,0.559836,0.559836,1.7,0,0.5202,0.559836,66.15886,0,0,0,0.3703811,0,0,1.140164,1.083156,4.426879,0.5694981,1.453537,0,1.453537,3.179252,52.98743,0.129757,0.6158197,0.2963049,1.7,0.9398792
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8746227,53.48441,36.58026,0.7861103,0.7861103,1.7,0,0.5202,0.7861103,111.2595,0,0,0,0.8746227,0,0,0.9138897,0.8681952,2.973342,1.877681,1.742818,0,1.742818,4.832634,80.54375,0.1298675,0.8647213,0.6996982,1.7,2.752304
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.9061037,56.93448,39.01155,0.1431888,0.1431888,0,0,0,0.1431888,632.8033,0,0,0,0.9061037,0.1507251,0.1431888,0,0,1.230524,3.446218,0.7553786,0,0.7553786,5.54925,92.48731,0.1298,0.1575077,0.724883,0,4.352321
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.7038411,55.04061,41.29505,1.238119,1.238119,0,0,0,1.238119,56.8476,0,2.220446E-16,0,0.7038411,1.303284,1.238119,0,0,0.4751453,4.126058,0,0.5994425,-0.5994425,4.917382,81.9562,0.1298,1.361931,0.5630729,0,4.829899
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.201457,68.34583,42.61045,0.7661894,0.7661894,0,-1,0,0.7661894,156.8093,0,0,0,1.201457,0.8065152,0.7661894,0,0,1.141192,3.526616,0.3949414,0,0.3949414,5.292056,88.20076,0.1297648,0.8428083,0.9611652,0,4.728072
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.53808,53.33215,42.943,0.551089,0.551089,0,0,0,0.551089,97.6394,0,0,0,0.53808,0.5800937,0.551089,0,0,0.7462511,3.882063,0,0.04201369,-0.04201369,5.24777,87.46265,0.1297648,0.6061979,0.430464,0,4.420143
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4771359,52.43322,43.27555,0.37905,0.37905,0,0,0,0.37905,125.8768,0,0,0,0.4771359,0.399,0.37905,0,0,0.7929329,3.840049,0.07813586,0,0.07813586,5.321896,88.69809,0.1297578,0.4169551,0.3817087,0,4.317185
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1916707,45.80111,42.27791,0.4291644,0.4291644,0,0,0,0.4291644,44.66138,0,5.551115E-17,0,0.1916707,0.4517519,0.4291644,0,0,0.7147971,3.910372,0,0.2600813,-0.2600813,5.047746,84.12894,0.1297578,0.4720808,0.1533366,0,4.102042
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,39.72099,39.72099,1.091264,1.091264,0,0,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,1.003776,3.65029,0,1.148699,-1.148699,3.836911,63.94839,0.1297578,1.20039,0,0,3.65029
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,37.26752,37.26752,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,2.280108,2.501591,0,0.2986163,-0.2986163,3.522142,58.70225,0.1297578,0.3120541,0,0,2.501591
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,35.42003,35.42003,1.041781,1.041781,0,-1,0,1.041781,0,0,0,0,0,1.096611,1.041781,0,0,2.611904,2.202975,0,1.096611,-1.096611,2.366212,39.43679,0.1297578,1.145959,0,0,2.202975
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,33.73513,33.73513,0.04695565,0.04695565,0,-1,0,0.04695565,0,0,6.938894E-18,0,0,0.049427,0.04695565,0,0,3.830361,1.106364,0,0.049427,-0.049427,2.314111,38.56845,0.1297578,0.05165122,0,0,1.106364
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,32.05022,32.05022,0.06319094,0.06319094,0,-1,0,0.06319094,0,0,0,0,0,0.06651677,0.06319094,0,0,3.88528,1.056937,0,0.06651677,-0.06651677,2.243997,37.39987,0.1297578,0.06951003,0,0,1.056937
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,30.67569,30.67569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.959188,0.99042,0,0,0,2.243997,37.39987,0.1297578,0,0,0,0.99042
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,29.61892,29.61892,0.01254345,0.01254345,0,-1,0,0.01254345,0,0,1.734723E-18,0,0,0.01320363,0.01254345,0,0,3.959188,0.99042,0,0.01320363,-0.01320363,2.230079,37.16791,0.1297578,0.01379779,0,0,0.99042
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,28.51782,28.51782,0.1680789,0.1680789,0,-1,0,0.1680789,0,0,0,0,0,0.1769252,0.1680789,0,0,3.973858,0.9772164,0,0.1769252,-0.1769252,2.043583,34.05965,0.1297578,0.1848868,0,0,0.9772164
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,27.54235,27.54235,0.0638894,0.0638894,0,-1,0,0.0638894,0,0,0,0,0,0.067252,0.0638894,0,0,4.170442,0.8002912,0,0.067252,-0.067252,1.972694,32.87816,0.1297578,0.07027835,0,0,0.8002912
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,26.66294,26.66294,0.1020758,0.1020758,0,-1,0,0.1020758,0,0,1.387779E-17,0,0,0.1074483,0.1020758,0,0,4.245166,0.7330392,0,0.1074483,-0.1074483,1.859433,30.99049,0.1297578,0.1122834,0,0,0.7330392
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,25.73181,25.73181,0.1460242,0.1460242,0,-1,0,0.1460242,0,0,2.775558E-17,0,0,0.1537097,0.1460242,0,0,4.364553,0.625591,0,0.1537097,-0.1537097,1.697409,28.29009,0.1297578,0.1606266,0,0,0.625591
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,24.96325,24.96325,0.1042855,0.1042855,0,0,0,0.1042855,0,0,1.387779E-17,0,0,0.1097742,0.1042855,0,0,4.535342,0.4718813,0,0.1097742,-0.1097742,1.581697,26.36156,0.1297578,0.114714,0,0,0.4718813
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,24.29816,24.29816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.657313,0.3621072,0,0,0,1.581697,26.36156,0.1297578,0,0,0,0.3621072
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4129996,30.54029,23.63306,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,72.99947,0,0,0,0.4129996,0,0,1.134243,1.077531,4.657313,0.3621072,1.49053,0,1.49053,2.995738,49.92887,0.1298906,0.6223328,0.3303997,1.7,0.7751068
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7690185,38.82294,25.2958,1.853159,1.853159,1.7,0,0.5202,1.853159,41.49771,0,0,0,0.7690185,0.1612198,0.1531588,0,0,3.166783,1.703585,0.6077987,0,0.6077987,3.572347,59.53899,0.1299566,2.038475,0.6152148,1.7,2.472603
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.23706,53.01802,29.18291,0.7658724,0.7658724,0,-1,0,0.7658724,161.523,0,0,0,1.23706,0.8061814,0.7658724,0,0,2.558984,2.250603,0.4308783,0,0.4308783,3.981114,66.35176,0.1299182,0.8424596,0.9896477,0,3.487663
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.363409,60.90733,33.19566,0.1108916,0.1108916,0,0,0,0.1108916,1229.497,0,0,0,1.363409,0.116728,0.1108916,0,0,2.128106,2.638394,1.246681,0,1.246681,5.163819,86.06348,0.1298071,0.1219808,1.090727,0,4.001803
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.391384,65.5976,36.37334,0.3026158,0.3026158,0,0,0,0.3026158,459.7858,0.1914168,0,0,1.391384,0.3185429,0.3026158,0,0,0.8814245,3.760407,0.8814245,0,0.8814245,6.000012,100,0.1297287,0.3328773,1.113107,0,5.151791
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.307637,66.43351,38.80463,0.3448883,0.3448883,0,0,0,0.3448883,379.1478,0.9445963,0,0,1.307637,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1297287,0.3793772,1.046109,0,5.861326
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.361543,70.79761,41.1103,0.3677159,0.3677159,0,0,0,0.3677159,370.2703,0.9744734,0,0,1.361543,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1297287,0.4044875,1.089234,0,5.915232
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.058649,64.47876,42.41832,0,0,0,-1,0,0,0,1.058649,0,0,1.058649,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297287,0,0.8469194,0,5.612338
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.9653443,62.63009,42.77304,0.3944811,0.3944811,0,0,0,0.3944811,244.7124,0.550101,0,0,0.9653443,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1297287,0.4339292,0.7722754,0,5.519033
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6471357,55.85765,43.14992,0,0,0,0,0,0,0,0.6471357,0,0,0.6471357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297287,0,0.5177085,0,5.200825
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2052227,45.88221,42.10794,0.1841759,0.1841759,0,0,0,0.1841759,111.4276,0.01135336,0,0,0.2052227,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1297287,0.2025935,0.1641782,0,4.758912
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,39.55102,39.55102,0.4163458,0.4163458,0,0,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1297287,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,37.11972,37.11972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1297287,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,35.27224,35.27224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1297287,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,33.56516,33.56516,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1297287,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,31.90242,31.90242,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1297287,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,30.53528,30.53528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1297287,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,29.47112,29.47112,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1297287,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,28.37002,28.37002,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1297287,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,27.39455,27.39455,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1297287,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,26.52253,26.52253,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1297287,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,25.56184,25.56184,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1297287,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,24.79329,24.79329,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1297287,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,24.12819,24.12819,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1297287,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2559311,27.67101,23.46309,0.940554,0.940554,0,0,0,0.940554,27.21067,0,0,0,0.2559311,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7341258,-0.7341258,2.812306,46.87168,0.1297287,1.034609,0.2047449,0,2.519623
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3580976,31.13627,25.12583,0.7000275,0.7000275,0,0,0,0.7000275,51.15479,0,1.110223E-16,0,0.3580976,0.736871,0.7000275,0,0,3.360137,1.529566,0,0.3787735,-0.3787735,2.413044,40.21732,0.1297287,0.7700302,0.286478,0,1.887663
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.59276,39.45879,28.99078,0.5295702,0.5295702,0,-1,0,0.5295702,111.9323,0,0,0,0.59276,0.5574424,0.5295702,0,0,3.780996,1.150792,0.03531765,0,0.03531765,2.446549,40.77574,0.1297256,0.5825273,0.474208,0,1.743552
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.135416,55.17536,32.98135,0.9025474,0.9025474,0,0,0,0.9025474,125.8013,0,0,0,1.135416,0.9500498,0.9025474,0,0,3.745678,1.182578,0.1853665,0,0.1853665,2.622404,43.70664,0.1297091,0.9928021,0.9083331,0,2.317995
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.251772,61.75975,36.16642,0.2396801,0.2396801,0,0,0,0.2396801,522.2678,0,0,0,1.251772,0.2522948,0.2396801,0,0,3.560312,1.349408,0.999477,0,0.999477,3.570591,59.50973,0.1296204,0.2636481,1.001417,0,2.60118
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.173464,62.78387,38.61988,0.05399345,0.05399345,0,0,0,0.05399345,2173.345,0,0,0,1.173464,0.05683521,0.05399345,0,0,2.560835,2.248938,1.116629,0,1.116629,4.629918,77.16515,0.1295213,0.0593928,0.9387714,0,3.422402
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.328066,69.61215,40.90338,0.6537673,0.6537673,0,0,0,0.6537673,203.1405,0,0,0,1.328066,0.6881762,0.6537673,0,0,1.444206,3.253904,0.6398898,0,0.6398898,5.236971,87.28267,0.1294647,0.719144,1.062453,0,4.58197
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.146904,66.47319,42.23357,0.05860678,0.05860678,0,-1,0,0.05860678,1956.947,0.2808963,0,0,1.146904,0.06169135,0.05860678,0,0,0.8043161,3.829804,0.8043161,0,0.8043161,6.000012,100,0.1293935,0.06446746,0.917523,0,4.976708
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6750997,55.86826,42.61045,0.2374514,0.2374514,0,0,0,0.2374514,284.3106,0.4251508,0,0,0.6750997,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.1293935,0.2611966,0.5400798,0,5.228789
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5104423,52.80075,42.97995,0,0,0,0,0,0,0,0.5104423,0,0,0.5104423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1293935,0,0.4083539,0,5.064131
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2257696,46.11859,41.96014,0.5193548,0.5193548,0,0,0,0.5193548,43.47116,0,0,0,0.2257696,0.5466892,0.5193548,0,0,0,4.553689,0,0.3209197,-0.3209197,5.661733,94.36203,0.1293935,0.5712903,0.1806157,0,4.779459
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,39.40322,39.40322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3565774,4.232769,0,0,0,5.661733,94.36203,0.1293935,0,0,0,4.232769
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,36.97192,36.97192,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3565774,4.232769,0,1.204528,-1.204528,4.392049,73.20068,0.1293935,1.258731,0,0,4.232769
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,35.10227,35.10227,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.694942,3.028242,0,1.013059,-1.013059,3.324191,55.40308,0.1293935,1.058647,0,0,3.028242
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,33.41736,33.41736,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.820563,2.015182,0,0.8605399,-0.8605399,2.417103,40.28497,0.1293935,0.8992642,0,0,2.015182
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,31.75462,31.75462,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.776718,1.154643,0,0.1289112,-0.1289112,2.281218,38.02023,0.1293935,0.1347122,0,0,1.154643
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,30.38748,30.38748,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.919953,1.025732,0,0.04880646,-0.04880646,2.229772,37.16279,0.1293935,0.05100276,0,0,1.025732
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,29.30854,29.30854,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.974182,0.9769251,0,0.2008885,-0.2008885,2.018017,33.63354,0.1293935,0.2099285,0,0,0.9769251
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,28.20744,28.20744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.197392,0.7760366,0,0,0,2.018017,33.63354,0.1293935,0,0,0,0.7760366
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,27.24675,27.24675,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.197392,0.7760366,0,0.1263059,-0.1263059,1.884879,31.41458,0.1293935,0.1319897,0,0,0.7760366
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,26.37473,26.37473,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.337731,0.6497307,0,0.2827756,-0.2827756,1.586807,26.44673,0.1293935,0.2955005,0,0,0.6497307
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,25.42143,25.42143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.651927,0.3669551,0,0,0,1.586807,26.44673,0.1293935,0,0,0,0.3669551
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,24.65288,24.65288,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.651927,0.3669551,0,0.06507156,-0.06507156,1.518216,25.30354,0.1293935,0.06799978,0,0,0.3669551
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,23.98778,23.98778,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.724228,0.3018835,0,0.1811924,-0.1811924,1.327222,22.12032,0.1293935,0.189346,0,0,0.3018835
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07798219,24.58179,23.32268,0,0,0,0,0,0,0,0,0,0,0.07798219,0,0,0,0,4.925553,0.1206912,0.07798219,0,0.07798219,1.401202,23.35333,0.1293866,0,0.06238575,0,0.1986734
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4008802,31.7152,24.96325,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,88.58831,0,0,0,0.4008802,0,0,1.24748,1.185106,4.847571,0.1908751,1.585986,0,1.585986,2.905801,48.42992,0.1295105,0.4977725,0.3207042,1.7,0.5917554
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6426088,40.20745,28.80603,0.8282813,0.8282813,0,-1,0,0.8282813,77.5834,0,0,0,0.6426088,0.8718751,0.8282813,0,0,3.261585,1.618262,0,0.2292663,-0.2292663,2.664133,44.40212,0.1295105,0.9111095,0.514087,0,2.260871
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5661722,42.99739,32.77443,0,0,0,0,0,0,0,0,0,0,0.5661722,0,0,0,0,3.516325,1.388996,0.5661722,0,0.5661722,3.201251,53.35408,0.1294605,0,0.4529378,0,1.955168
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7528679,50.19823,35.9595,0.1230121,0.1230121,0,0,0,0.1230121,612.0275,0,0,0,0.7528679,0.1294864,0.1230121,0,0,2.950153,1.898551,0.6233815,0,0.6233815,3.792642,63.21058,0.1294054,0.1353133,0.6022943,0,2.651419
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6438952,50.61679,38.40557,0,0,0,0,0,0,0,0,0,0,0.6438952,0,0,0,0,2.326772,2.459594,0.6438952,0,0.6438952,4.403495,73.39144,0.1293486,0,0.5151162,0,3.10349
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6341946,52.93094,40.71863,0,0,0,0,0,0,0,0,0,0,0.6341946,0,0,0,0,1.682877,3.0391,0.6341946,0,0.6341946,5.005145,83.41891,0.1292927,0,0.5073556,0,3.673295
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3494073,48.58801,42.04882,1.063329,1.063329,0,-1,0,1.063329,32.85977,0,0,0,0.3494073,1.119293,1.063329,0,0,1.048682,3.609875,0,0.7698859,-0.7698859,4.193614,69.89342,0.1292927,1.169661,0.2795258,0,3.959282
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.6058055,54.18148,42.41832,0.4011118,0.4011118,0,0,0,0.4011118,151.0316,0,0,0,0.6058055,0.4222229,0.4011118,0,0,1.904111,2.839989,0.1835827,0,0.1835827,4.367775,72.79611,0.1292765,0.4412229,0.4846444,0,3.445795
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4124916,50.64138,42.81738,0.4183667,0.4183667,0,0,0,0.4183667,98.5957,5.551115E-17,0,0,0.4124916,0.440386,0.4183667,0,0,1.720528,3.005213,0,0.0278944,-0.0278944,4.338372,72.30606,0.1292765,0.4602034,0.3299933,0,3.417705
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1203598,43.98446,41.79756,0.7349395,0.7349395,0,0,0,0.7349395,16.37684,0,1.110223E-16,0,0.1203598,0.7736205,0.7349395,0,0,1.751522,2.977319,0,0.6532607,-0.6532607,3.649775,60.82946,0.1292765,0.8084335,0.09628788,0,3.097679
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,39.24064,39.24064,0.1939665,0.1939665,0,0,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.477367,2.324059,0,0.2041753,-0.2041753,3.434556,57.24248,0.1292765,0.2133632,0,0,2.324059
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,36.80935,36.80935,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.704229,2.119883,0,0.1802009,-0.1802009,3.244607,54.07668,0.1292765,0.18831,0,0,2.119883
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,34.96186,34.96186,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,2.904452,1.939682,0,0.3499911,-0.3499911,2.875684,47.92797,0.1292765,0.3657407,0,0,1.939682
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,33.27695,33.27695,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.293331,1.589691,0,1.024276,-1.024276,1.796003,29.93332,0.1292765,1.070368,0,0,1.589691
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,31.59204,31.59204,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.431415,0.5654153,0,0.1582381,-0.1582381,1.629205,27.15336,0.1292765,0.1653588,0,0,0.5654153
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,30.21751,30.21751,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.607235,0.4071772,0,0.03231568,-0.03231568,1.595141,26.58563,0.1292765,0.03376988,0,0,0.4071772
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,29.16075,29.16075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.643142,0.3748616,0,0,0,1.595141,26.58563,0.1292765,0,0,0,0.3748616
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,28.05964,28.05964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.643142,0.3748616,0,0,0,1.595141,26.58563,0.1292765,0,0,0,0.3748616
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,27.08417,27.08417,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.643142,0.3748616,0,0.0002493623,-0.0002493623,1.594878,26.58125,0.1292765,0.0002605836,0,0,0.3748616
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,26.21215,26.21215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.643419,0.3746122,0,0,0,1.594878,26.58125,0.1292765,0,0,0,0.3746122
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,25.25146,25.25146,0.2198026,0.2198026,0,-1,0,0.2198026,0,0,2.775558E-17,0,0,0.2313711,0.2198026,0,0,4.643419,0.3746122,0,0.2313711,-0.2313711,1.350992,22.51649,0.1292765,0.2417828,0,0,0.3746122
