Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,24.48291,24.48291,0.07459714,0.07459714,0,0,0,0.07459714,0,0,1.387779E-17,0,0,0.0785233,0.07459714,0,0,4.900497,0.1432411,0,0.0785233,-0.0785233,1.268221,21.13697,0.1292765,0.08205685,0,0,0.1432411
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,23.83998,23.83998,0.07056963,0.07056963,1.523201,0,0.4719339,0.07056963,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.987746,0.06471778,1.38,0,1.38,2.577404,42.95665,0.1293819,0.07762659,0,1.7,0.06471778
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04470451,23.87154,23.15272,0.5322549,0.5322549,1.7,0,0.5202,0.5322549,8.399078,0,0,0,0.04470451,0,0,1.167745,1.109358,3.607746,1.306718,1.154062,0,1.154062,3.672244,61.20394,0.12953,0.5854805,0.03576361,1.7,1.351422
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2584447,29.07812,24.79329,0.8735815,0.8735815,1.7,0,0.5202,0.8735815,29.58449,0,0,0,0.2584447,0,0,0.8264185,0.7850976,2.453683,2.345374,1.043542,0,1.043542,4.662235,77.70376,0.1296592,0.9609396,0.2067557,1.7,2.603818
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1582288,31.27933,28.62128,0.6514379,0.6514379,0,-1,0,0.6514379,24.28917,0,1.110223E-16,0,0.1582288,0.6857241,0.6514379,0,0,1.410141,3.284562,0,0.5274953,-0.5274953,4.106206,68.43662,0.1296592,0.7165817,0.1265831,0,3.442791
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7112616,45.6512,32.58968,0.5018157,0.5018157,0,0,0,0.5018157,141.7376,0,0,0,0.7112616,0.528227,0.5018157,0,0,1.996247,2.757066,0.1830346,0,0.1830346,4.279848,71.33065,0.1296431,0.5519972,0.5690092,0,3.468328
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.012072,55.59088,35.75258,0,0,0,0,0,0,0,0,0,0,1.012072,0,0,0,0,1.813213,2.921798,1.012072,0,1.012072,5.239984,87.33289,0.1295539,0,0.8096578,0,3.93387
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5707476,48.90208,38.19866,0.6352038,0.6352038,0,0,0,0.6352038,89.85266,0,0,0,0.5707476,0.6686356,0.6352038,0,0,0.8011403,3.832663,0,0.09788807,-0.09788807,5.1368,85.61317,0.1295539,0.6987242,0.456598,0,4.40341
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4652523,49.25692,40.51171,0.6812938,0.6812938,0,0,0,0.6812938,68.28952,0,1.110223E-16,0,0.4652523,0.7171513,0.6812938,0,0,0.9099048,3.734775,0,0.2518991,-0.2518991,4.871275,81.18777,0.1295539,0.7494232,0.3722018,0,4.200027
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2257453,46.01184,41.85668,0.4530513,0.4530513,0,-1,0,0.4530513,49.82776,0,0,0,0.2257453,0.4768961,0.4530513,0,0,1.189793,3.482876,0,0.2511508,-0.2511508,4.606539,76.77551,0.1295539,0.4983565,0.1805962,0,3.708621
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3687209,49.15993,42.23357,0.7830784,0.7830784,0,0,0,0.7830784,47.08607,0,0,0,0.3687209,0.8242931,0.7830784,0,0,1.468849,3.231725,0,0.4555722,-0.4555722,4.126324,68.77193,0.1295539,0.8613863,0.2949767,0,3.600446
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5032188,52.29697,42.64741,0,0,0,0,0,0,0,0,0,0,0.5032188,0,0,0,0,1.97504,2.776153,0.5032188,0,0.5032188,4.603719,76.7285,0.1295097,0,0.402575,0,3.279371
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.273907,46.6913,41.62759,0.2387668,0.2387668,0,0,0,0.2387668,114.7174,0,0,0,0.273907,0.2513334,0.2387668,0,0,1.471822,3.229049,0.02257353,0,0.02257353,4.625134,77.08542,0.1295077,0.2626435,0.2191256,0,3.502956
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,39.07806,39.07806,0.4972408,0.4972408,0,0,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,1.449248,3.249366,0,0.5234113,-0.5234113,4.073411,67.89004,0.1295077,0.5469648,0,0,3.249366
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,36.63938,36.63938,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,2.030816,2.725954,0,0.6835024,-0.6835024,3.352936,55.88215,0.1295077,0.71426,0,0,2.725954
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,34.79189,34.79189,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,2.790263,2.042452,0,0.8458238,-0.8458238,2.461359,41.02257,0.1295077,0.8838859,0,0,2.042452
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,33.10698,33.10698,0.5211596,0.5211596,0,-1,0,0.5211596,0,0,0,0,0,0.5485891,0.5211596,0,0,3.730067,1.196628,0,0.5485891,-0.5485891,1.883096,31.38486,0.1295077,0.5732756,0,0,1.196628
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,31.44424,31.44424,0.1975534,0.1975534,0,-1,0,0.1975534,0,0,0,0,0,0.207951,0.1975534,0,0,4.339611,0.648039,0,0.207951,-0.207951,1.663896,27.73154,0.1295077,0.2173088,0,0,0.648039
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,30.0771,30.0771,0.1768904,0.1768904,0,-1,0,0.1768904,0,0,0,0,0,0.1862004,0.1768904,0,0,4.570668,0.440088,0,0.1862004,-0.1862004,1.467623,24.46034,0.1295077,0.1945794,0,0,0.440088
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,29.01295,29.01295,0.02759734,0.02759734,0,-1,0,0.02759734,0,0,0,0,0,0.02904984,0.02759734,0,0,4.777557,0.2538876,0,0.02904984,-0.02904984,1.437002,23.94999,0.1295077,0.03035708,0,0,0.2538876
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,27.88968,27.88968,0.2148413,0.2135959,0,-1,0,0.2135959,0,0,0.001245411,0.02272954,0,0.2248378,0.2135959,0,0,4.809834,0.2248378,0,0.2248378,-0.2248378,1.200002,20,0.1295077,0.2363254,0,0,0.2248378
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,26.93637,26.93637,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295077,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,26.04219,26.04219,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295077,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,25.10366,25.10366,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295077,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,24.35728,24.35728,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1296003,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,23.69218,23.69218,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1297291,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.313421,28.1734,23.00492,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,55.93859,-2.220446E-16,0,0,0.313421,0,0,1.139705,1.08272,2.299654,2.484,1.396141,0,1.396141,5.142864,85.71423,0.1298684,0.6163242,0.2507368,1.7,2.797421
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7240109,37.26633,24.65288,0.9226214,0.9226214,0,0,0,0.9226214,78.47324,0,0,0,0.7240109,0.9711804,0.9226214,0,0,0.9035134,3.740527,0,0.2471695,-0.2471695,4.882324,81.37191,0.1298684,1.014884,0.5792087,0,4.464538
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.9084835,45.0482,28.42914,1.424378,1.38,0,-1,0,1.38,65.83214,2.220446E-16,0.04437784,0.1868156,0.9084835,1.452632,1.38,0,0,1.178146,3.493357,0,0.5441481,-0.5441481,4.308742,71.81223,0.1298684,1.566816,0.7267868,0,4.401841
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.37289,60.13974,32.38276,0.2741463,0.2741463,0,0,0,0.2741463,500.7874,0,0,0,1.37289,0.288575,0.2741463,0,0,1.782755,2.949209,1.084315,0,1.084315,5.337413,88.95671,0.1297731,0.3015609,1.098312,0,4.322099
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.455685,66.25652,35.53827,0.1473701,0.1473701,0,0,0,0.1473701,987.7751,0.6021188,0,0,1.455685,0.1551265,0.1473701,0,0,0.6984401,3.925093,0.6984401,0,0.6984401,6.000012,100,0.1297118,0.1621071,1.164548,0,5.380778
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.437292,68.90257,37.99174,0,0,0,0,0,0,0,1.437292,0,0,1.437292,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297118,0,1.149834,0,5.990981
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.395561,70.73466,40.31957,0.5103534,0.5103534,0,0,0,0.5103534,273.45,0.8583472,0,0,1.395561,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1297118,0.5613887,1.116449,0,5.94925
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.327937,70.58073,41.67193,0.452182,0.452182,0,-1,0,0.452182,293.673,0.8519557,0,0,1.327937,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1297118,0.4974002,1.062349,0,5.881626
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.9542885,61.55426,42.07099,0.546883,0.546883,0,0,0,0.546883,174.4959,0.3786222,0,0,0.9542885,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1297118,0.6015713,0.7634308,0,5.507977
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6424617,55.00666,42.46266,0.2880857,0.2880857,0,0,0,0.2880857,223.0107,0.3392137,0,0,0.6424617,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1297118,0.3168942,0.5139694,0,5.196151
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2834452,46.72847,41.48718,1.210272,1.210272,0,0,0,1.210272,23.41997,0,2.220446E-16,0,0.2834452,1.27397,1.210272,0,0,0,4.553689,0,0.990525,-0.990525,4.955907,82.59828,0.1297118,1.331299,0.2267562,0,4.837134
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,38.93026,38.93026,0.9787463,0.9787463,0,0,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.100583,3.563164,0,1.030259,-1.030259,3.869918,64.49851,0.1297118,1.076621,0,0,3.563164
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,36.49897,36.49897,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.245316,2.532905,0,0.3996909,-0.3996909,3.448607,57.47667,0.1297118,0.417677,0,0,2.532905
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,34.64409,34.64409,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.689417,2.133214,0,0.9642435,-0.9642435,2.432205,40.53667,0.1297118,1.007635,0,0,2.133214
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,32.98135,32.98135,1.265709,1.110522,0,-1,0,1.110522,0,0,0.155187,0.2817578,0,1.16897,1.110522,0,0,3.760798,1.16897,0,1.16897,-1.16897,1.200002,20,0.1297118,1.39228,0,0,1.16897
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,31.31861,31.31861,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297118,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,29.9293,29.9293,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297118,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,28.85037,28.85037,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297118,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,27.74927,27.74927,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297118,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,26.78857,26.78857,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297118,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,25.89439,25.89439,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297118,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,24.96325,24.96325,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297118,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,24.23165,24.23165,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1298506,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,23.56655,23.56655,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1299748,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4723318,30.79842,22.88668,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,56.19961,0,0,0,0.4723318,0,0,0.8595461,0.8165687,2.299654,2.484,1.288901,0,1.288901,5.041127,84.01861,0.1301226,0.9244993,0.3778655,1.7,2.956332
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8275557,39.11004,24.52725,0.4180189,0.4180189,0,0,0,0.4180189,197.9709,0,0,0,0.8275557,0.4400199,0.4180189,0,0,1.010754,3.644011,0.3875358,0,0.3875358,5.408775,90.14608,0.1300886,0.4598208,0.6620445,0,4.471566
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.039227,47.61579,28.28873,1.618782,1.38,0,-1,0,1.38,75.30633,0,0.2387823,0.4006605,1.039227,1.452632,1.38,0,0,0.6232181,3.992793,0,0.4134043,-0.4134043,4.973009,82.88332,0.1300886,1.780661,0.8313819,0,5.03202
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.24701,56.85004,32.19801,1.029081,1.029081,0,0,0,1.029081,121.1771,0,0,0,1.24701,1.083243,1.029081,0,0,1.082556,3.579388,0.1637671,0,0.1637671,5.128372,85.4727,0.1300743,1.131989,0.9976078,0,4.826398
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.450387,65.84937,35.33136,0.8890455,0.8890455,0,0,0,0.8890455,163.1398,0,0,0,1.450387,0.9358374,0.8890455,0,0,0.918789,3.726779,0.5145501,0,0.5145501,5.616517,93.60844,0.1300292,0.97795,1.16031,0,5.177166
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.231577,63.2505,37.80699,0.4893021,0.4893021,0,0,0,0.4893021,251.7007,0.3122829,0,0,1.231577,0.5150548,0.4893021,0,0,0.4042389,4.189874,0.4042389,0,0.4042389,6.000012,100,0.1299938,0.5382323,0.9852614,0,5.421451
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.412002,70.95856,40.13482,0,0,0,0,0,0,0,1.412002,0,0,1.412002,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299938,0,1.129602,0,5.965691
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.22031,67.46082,41.48718,0.4738026,0.4738026,0,-1,0,0.4738026,257.5566,0.7215703,0,0,1.22031,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1299938,0.5211829,0.9762478,0,5.773999
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9514951,61.29197,41.90102,1.14717,1.14717,0,0,0,1.14717,82.94283,0,0,0,0.9514951,1.207547,1.14717,0,0,0,4.553689,0,0.2560521,-0.2560521,5.730109,95.50163,0.1299938,1.261887,0.7611961,0,5.505184
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3874233,49.61413,42.31486,0,0,0,0,0,0,0,0.1029209,0,0,0.3874233,0,0,0,0,0.2845024,4.297637,0.2845024,0,0.2845024,6.000012,100,0.1299688,0,0.3099386,0,4.68506
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1790813,44.60612,41.33939,0.4681834,0.4681834,0,0,0,0.4681834,38.25023,5.551115E-17,0,0,0.1790813,0.4928247,0.4681834,0,0,0,4.553689,0,0.3137434,-0.3137434,5.669297,94.4881,0.1299688,0.5150018,0.143265,0,4.73277
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,38.78246,38.78246,0.01527963,0.01527963,0,0,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3486038,4.239945,0,0.01608382,-0.01608382,5.652344,94.20554,0.1299688,0.0168076,0,0,4.239945
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,36.37334,36.37334,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.3664747,4.223862,0,0.5688502,-0.5688502,5.052723,84.21188,0.1299688,0.5944485,0,0,4.223862
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,34.52585,34.52585,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,0.9985306,3.655011,0,1.408865,-1.408865,3.567649,59.46069,0.1299688,1.472264,0,0,3.655011
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,32.86311,32.86311,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.563936,2.246147,0,0.2118948,-0.2118948,3.344292,55.73809,0.1299688,0.22143,0,0,2.246147
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,31.20037,31.20037,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.799375,2.034252,0,0.0458731,-0.0458731,3.295938,54.93219,0.1299688,0.04793739,0,0,2.034252
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,29.80367,29.80367,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.850345,1.988379,0,0.1565653,-0.1565653,3.130903,52.18162,0.1299688,0.1636107,0,0,1.988379
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,28.72474,28.72474,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.024306,1.831813,0,0.07509635,-0.07509635,3.051745,50.86231,0.1299688,0.07847569,0,0,1.831813
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,27.62364,27.62364,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.107746,1.756717,0,0.07989655,-0.07989655,2.967526,49.45868,0.1299688,0.08349188,0,0,1.756717
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,26.64816,26.64816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.19652,1.676821,0,0,0,2.967526,49.45868,0.1299688,0,0,0,1.676821
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,25.75398,25.75398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.19652,1.676821,0,0,0,2.967526,49.45868,0.1299688,0,0,0,1.676821
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,24.81545,24.81545,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.19652,1.676821,0,0.07370991,-0.07370991,2.889829,48.16373,0.1299688,0.07702686,0,0,1.676821
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,24.11341,24.11341,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.27842,1.603111,0,0.02222851,-0.02222851,2.866399,47.77321,0.1299688,0.02322879,0,0,1.603111
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,23.44093,23.44093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.303119,1.580882,0,0,0,2.866399,47.77321,0.1299688,0,0,0,1.580882
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4518423,30.28416,22.73888,0,0,0,0,0,0,0,0,0,0,0.4518423,0,0,0,0,3.303119,1.580882,0.4518423,0,0.4518423,3.295054,54.91745,0.1299293,0,0.3614739,0,2.032724
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8418649,39.225,24.37945,0.2629285,0.2629285,0,0,0,0.2629285,320.1877,0,0,0,0.8418649,0.2767669,0.2629285,0,0,2.851276,1.98754,0.565098,0,0.565098,3.831153,63.85242,0.1298799,0.2892214,0.673492,0,2.829405
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.178699,50.44752,28.11876,0.8015817,0.8015817,0,-1,0,0.8015817,147.0466,0,0,0,1.178699,0.8437701,0.8015817,0,0,2.286178,2.496129,0.3349286,0,0.3349286,4.148894,69.14809,0.1298506,0.8817398,0.942959,0,3.674827
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.269519,57.12801,31.98371,0.3059453,0.3059453,0,0,0,0.3059453,414.9496,0,0,0,1.269519,0.3220477,0.3059453,0,0,1.95125,2.797564,0.947471,0,0.947471,5.047744,84.1289,0.1297678,0.3365398,1.015615,0,4.067083
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.347028,62.85385,35.10227,0,0,0,0,0,0,0,0.3432497,0,0,1.347028,0,0,0,0,1.003779,3.650288,1.003779,0,1.003779,6.000012,100,0.1296803,0,1.077623,0,4.997316
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.47714,69.50706,37.60007,0.0576097,0.0576097,0,0,0,0.0576097,2564.048,1.416498,0,0,1.47714,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1296803,0.06337067,1.181712,0,6.030829
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.307035,67.81898,39.92791,0.5176718,0.5176718,0,0,0,0.5176718,252.4834,0.7621176,0,0,1.307035,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1296803,0.569439,1.045628,0,5.860724
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.9781045,61.21808,41.29505,0,0,0,-1,0,0,0,0.9781045,0,0,0.9781045,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296803,0,0.7824836,0,5.531794
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.9699633,61.51404,41.71627,0.6352937,0.6352937,0,0,0,0.6352937,152.6795,0.3012331,0,0,0.9699633,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1296803,0.6988231,0.7759706,0,5.523652
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.7063977,56.04087,42.15228,0.8228456,0.8228456,0,0,0,0.8228456,85.84814,0,0,0,0.7063977,0.8661533,0.8228456,0,0,0,4.553689,0,0.1597556,-0.1597556,5.831615,97.19338,0.1296803,0.9051301,0.5651181,0,5.260087
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2900145,46.53282,41.1768,0.3023754,0.3023754,0,0,0,0.3023754,95.91206,0,0,0,0.2900145,0.3182899,0.3023754,0,0,0.1775062,4.393933,0,0.02827542,-0.02827542,5.80181,96.69664,0.1296803,0.332613,0.2320116,0,4.683948
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,38.63466,38.63466,0.6811393,0.6811393,0,0,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.2089233,4.365658,0,0.7169887,-0.7169887,5.046038,84.10046,0.1296803,0.7492532,0,0,4.365658
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,36.22554,36.22554,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,1.005577,3.648669,0,0.7515134,-0.7515134,4.253873,70.89774,0.1296803,0.7853315,0,0,3.648669
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,34.40022,34.40022,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.840592,2.897156,0,0.09891198,-0.09891198,4.149611,69.16003,0.1296803,0.103363,0,0,2.897156
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,32.73748,32.73748,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,1.950495,2.798244,0,0.3280978,-0.3280978,3.803765,63.39595,0.1296803,0.3428622,0,0,2.798244
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,31.07474,31.07474,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.315048,2.470146,0,0.1124971,-0.1124971,3.685183,61.41959,0.1296803,0.1175594,0,0,2.470146
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,29.65587,29.65587,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.440044,2.357649,0,0.1566557,-0.1566557,3.520053,58.66743,0.1296803,0.1637052,0,0,2.357649
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,28.57694,28.57694,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.614106,2.200993,0,0.1084691,-0.1084691,3.405716,56.76183,0.1296803,0.1133502,0,0,2.200993
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,27.47584,27.47584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.734627,2.092524,0,0,0,3.405716,56.76183,0.1296803,0,0,0,2.092524
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,26.50036,26.50036,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.734627,2.092524,0,0.1148625,-0.1148625,3.284641,54.7439,0.1296803,0.1200313,0,0,2.092524
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,25.60618,25.60618,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.862252,1.977662,0,0.1391211,-0.1391211,3.137994,52.2998,0.1296803,0.1453815,0,0,1.977662
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,24.66766,24.66766,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.016831,1.838541,0,0.160079,-0.160079,2.969256,49.4875,0.1296803,0.1672826,0,0,1.838541
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,23.96561,23.96561,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.194697,1.678462,0,0.10994,-0.10994,2.853369,47.55606,0.1296803,0.1148873,0,0,1.678462
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,23.30051,23.30051,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.316853,1.568522,0,0.08165808,-0.08165808,2.767294,46.12148,0.1296803,0.08533269,0,0,1.568522
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4214679,29.62363,22.61325,1.778401,1.778401,0.425,0,0.172125,1.778401,23.69926,0,0,0,0.4214679,1.424633,1.353401,0,0,3.407584,1.486863,0,1.003165,-1.003165,1.709866,28.4977,0.1296803,1.956241,0.3371743,1.7,1.908331
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7204104,36.72592,24.21687,1.116863,1.116863,1.7,0,0.5202,1.116863,64.50301,0,0,0,0.7204104,0,0,0.5831369,0.55398,4.522212,0.4836986,1.27439,0,1.27439,2.918858,48.64754,0.1298275,1.228549,0.5763283,1.7,1.204109
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.024438,46.89795,27.93401,0.5302711,0.5302711,0,-1,0,0.5302711,193.1913,0,0,0,1.024438,0.55818,0.5302711,0,0,3.247821,1.63065,0.4662577,0,0.4662577,3.361189,56.01971,0.1297869,0.5832981,0.8195502,0,2.655088
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.242204,56.23133,31.77679,0,0,0,0,0,0,0,0,0,0,1.242204,0,0,0,0,2.781563,2.050282,1.242204,0,1.242204,4.539647,75.66063,0.1296787,0,0.9937629,0,3.292485
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.328309,62.09467,34.87318,1.416087,1.416087,1.616585,0,0.4974276,1.416087,93.80141,0,0,0,1.328309,0,0,0.200498,0.1904731,1.53936,3.168265,1.518782,0,1.518782,5.980491,99.67464,0.129789,1.557695,1.062647,1.7,4.496574
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.444914,68.31421,37.37098,0.3587044,0.3587044,0,0,0,0.3587044,402.8147,1.046753,0,0,1.444914,0.3775836,0.3587044,0,0,0.02057742,4.535169,0.02057742,0,0.02057742,6.000012,100,0.1297872,0.3945749,1.155931,0,5.980083
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.412793,70.44717,39.72099,0.7086643,0.7086643,0,0,0,0.7086643,199.36,0.666831,0,0,1.412793,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1297872,0.7795307,1.130235,0,5.966482
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.19183,66.23449,41.08813,0.7789852,0.7789852,0,-1,0,0.7789852,152.9978,0.3718455,0,0,1.19183,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1297872,0.8568837,0.953464,0,5.745519
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.9931899,61.84222,41.52414,1.266578,1.266578,0.425,0,0.172125,1.266578,78.41525,0.1073188,0,0,0.9931899,0.8858712,0.8415776,0,0,0,4.553689,0,0,0,6.000012,100,0.1297872,1.393235,0.794552,1.7,5.546879
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.6158367,53.89526,41.96014,0.4631756,0.4631756,0,0,0,0.4631756,132.9597,0.1282834,0,0,0.6158367,0.4875533,0.4631756,0,0,0,4.553689,0,0,0,6.000012,100,0.1297872,0.5094932,0.4926694,0,5.169526
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2056843,44.73989,40.98467,0,0,0,0,0,0,0,0.2056843,0,0,0.2056843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297872,0,0.1645474,0,4.759373
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,38.47208,38.47208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297872,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,36.06296,36.06296,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1297872,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,34.25242,34.25242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1297872,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,32.56751,32.56751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1297872,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,30.90478,30.90478,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1297872,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,29.49329,29.49329,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1297872,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,28.41436,28.41436,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1297872,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,27.31326,27.31326,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1297872,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,26.3304,26.3304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1297872,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,25.4436,25.4436,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1297872,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,24.52725,24.52725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1297872,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,23.81781,23.81781,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1297872,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,23.15272,23.15272,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1297872,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3706543,28.57763,22.45067,1.042976,1.042976,0,0,0,1.042976,35.53814,0,2.220446E-16,0,0.3706543,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7272153,-0.7272153,3.713099,61.88486,0.1297872,1.147274,0.2965235,0,3.482002
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8327053,38.70584,24.06907,0.4152989,0.4152989,0,0,0,0.4152989,200.5075,0,0,0,0.8327053,0.4371568,0.4152989,0,0,2.410618,2.384133,0.3955486,0,0.3955486,4.08835,68.13902,0.1297528,0.4568288,0.6661643,0,3.216838
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9390159,44.91191,27.74927,0.3169613,0.3169613,0,-1,0,0.3169613,296.2557,0,0,0,0.9390159,0.3336435,0.3169613,0,0,2.015069,2.740127,0.6053724,0,0.6053724,4.662656,77.71078,0.1297002,0.3486574,0.7512127,0,3.679143
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.16992,54.30548,31.56987,0.3002721,0.3002721,0,0,0,0.3002721,389.6199,0,0,0,1.16992,0.3160759,0.3002721,0,0,1.409697,3.284962,0.8538439,0,0.8538439,5.472684,91.21121,0.129626,0.3302993,0.9359359,0,4.454882
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.370013,62.90059,34.66626,0.1203795,0.1203795,0,0,0,0.1203795,1138.078,0.6874447,0,0,1.370013,0.1267153,0.1203795,0,0,0.5558528,4.053421,0.5558528,0,0.5558528,6.000012,100,0.1295778,0.1324174,1.09601,0,5.423434
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.415979,67.25888,37.16406,0,0,0,0,0,0,0,1.415979,0,0,1.415979,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295778,0,1.132783,0,5.969668
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.43607,70.85406,39.52885,0.1958272,0.1958272,0,0,0,0.1958272,733.335,1.229936,0,0,1.43607,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1295778,0.21541,1.148856,0,5.989759
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.234115,67.10386,40.90338,0.3772908,0.3772908,0,-1,0,0.3772908,327.0992,0.8369672,0,0,1.234115,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1295778,0.4150199,0.9872923,0,5.787805
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.9763048,61.22699,41.33939,1.610655,1.610655,0.425,0,0.172125,1.610655,60.6154,0,0,0,0.9763048,1.248058,1.185655,0,0,0,4.553689,0,0.2717528,-0.2717528,5.71356,95.2258,0.1295778,1.77172,0.7810438,1.7,5.529994
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6898509,55.26834,41.77539,0.9407156,0.9407156,0,0,0,0.9407156,73.33257,0,1.110223E-16,0,0.6898509,0.9902269,0.9407156,0,0,0.3019476,4.281936,0,0.300376,-0.300376,5.396935,89.94875,0.1295778,1.034787,0.5518807,0,4.971787
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3083721,46.49352,40.79992,0,0,0,0,0,0,0,0,0,0,0.3083721,0,0,0,0,0.6356986,3.98156,0.3083721,0,0.3083721,5.689483,94.82452,0.1295511,0,0.2466976,0,4.289932
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,38.30212,38.30212,1.54493,1.54493,0.425,0,0.172125,1.54493,0,0,2.220446E-16,0,0,1.178874,1.11993,0,0,0.3273266,4.259095,0,1.178874,-1.178874,4.446841,74.11386,0.1295511,1.699423,0,1.7,4.259095
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,35.91516,35.91516,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,1.637187,3.080221,0,0.5731569,-0.5731569,3.84268,64.04454,0.1295511,0.598949,0,0,3.080221
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,34.10463,34.10463,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.274028,2.507064,0,0.2701959,-0.2701959,3.557869,59.29769,0.1295511,0.2823547,0,0,2.507064
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,32.4271,32.4271,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,2.574245,2.236868,0,1.38355,-1.38355,2.099479,34.99124,0.1295511,1.44581,0,0,2.236868
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,30.76436,30.76436,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.111523,0.8533182,0,0.2405616,-0.2405616,1.845905,30.76501,0.1295511,0.2513869,0,0,0.8533182
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,29.3455,29.3455,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,4.378814,0.6127566,0,0.06089769,-0.06089769,1.781713,29.69515,0.1295511,0.06363808,0,0,0.6127566
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,28.26656,28.26656,0.06825868,0.06825868,0,-1,0,0.06825868,0,0,1.387779E-17,0,0,0.07185125,0.06825868,0,0,4.446478,0.5518589,0,0.07185125,-0.07185125,1.705975,28.43286,0.1295511,0.07508455,0,0,0.5518589
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,27.16546,27.16546,0.3100181,0.3100181,0,-1,0,0.3100181,0,0,5.551115E-17,0,0,0.3263348,0.3100181,0,0,4.526312,0.4800077,0,0.3263348,-0.3263348,1.361988,22.69975,0.1295511,0.3410199,0,0,0.4800077
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,26.18999,26.18999,0.05334484,0.05334484,0,-1,0,0.05334484,0,0,6.938894E-18,0,0,0.05615246,0.05334484,0,0,4.888907,0.1536728,0,0.05615246,-0.05615246,1.302798,21.71325,0.1295511,0.05867932,0,0,0.1536728
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,25.2958,25.2958,0.0791131,0.0791131,0,-1,0,0.0791131,0,0,1.387779E-17,0,0,0.08327694,0.0791131,0,0,4.951298,0.09752037,0,0.08327694,-0.08327694,1.215016,20.25023,0.1295511,0.08702441,0,0,0.09752037
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,24.35728,24.35728,0.1046933,0.01353126,0,-1,0,0.01353126,0,0,0.09116209,0.1016314,0,0.01424343,0.01353126,0,0,5.043828,0.01424343,0,0.01424343,-0.01424343,1.200002,20,0.1295511,0.1151627,0,0,0.01424343
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,23.67001,23.67001,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1296783,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,23.00492,23.00492,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1297751,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4148786,29.20879,22.32504,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,44.15173,0,0,0,0.4148786,0,0,0.7603345,0.7223178,2.299654,2.484,1.137196,0,1.137196,4.897207,81.61996,0.1299103,1.033632,0.3319029,1.7,2.898879
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.847807,38.81105,23.8991,0.4159599,0.4159599,0,0,0,0.4159599,203.8194,0,0,0,0.847807,0.4378526,0.4159599,0,0,1.162458,3.507477,0.4099545,0,0.4099545,5.286124,88.1019,0.1298748,0.4575559,0.6782456,0,4.355284
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.206025,50.39579,27.55713,0,0,0,-1,0,0,0,0.4535214,0,0,1.206025,0,0,0,0,0.7525036,3.876436,0.7525036,0,0.7525036,6.000012,100,0.1298096,0,0.96482,0,5.082461
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.329966,57.80341,31.34078,0.4671015,0.4671015,0,0,0,0.4671015,284.7274,0.8382801,0,0,1.329966,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1298096,0.5138117,1.063973,0,5.883655
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.518473,66.54666,34.43717,0,0,0,0,0,0,0,1.518473,0,0,1.518473,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298096,0,1.214779,0,6.072162
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.558087,70.94415,36.93497,0.4103543,0.4103543,0,0,0,0.4103543,379.6932,1.126136,0,0,1.558087,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1298096,0.4513898,1.24647,0,6.111776
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.354036,68.29222,39.29976,0.5572411,0.5572411,0,0,0,0.5572411,242.9892,0.7674662,0,0,1.354036,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1298096,0.6129653,1.083229,0,5.907725
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.147719,64.6402,40.69646,0.56101,0.56101,0,-1,0,0.56101,204.5808,0.5571821,0,0,1.147719,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1298096,0.617111,0.9181752,0,5.701408
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.9914134,61.34425,41.13247,0.7298738,0.7298738,0,0,0,0.7298738,135.8335,0.2231251,0,0,0.9914134,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1298096,0.8028612,0.7931306,0,5.545102
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.7278051,55.88512,41.59064,0.8342814,0.8342814,0,0,0,0.8342814,87.23737,0,0,0,0.7278051,0.8781909,0.8342814,0,0,0,4.553689,0,0.1503858,-0.1503858,5.841492,97.35799,0.1298096,0.9177095,0.5822441,0,5.281494
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.372849,47.56159,40.62995,0.8485078,0.8485078,0,0,0,0.8485078,43.94173,0,0,0,0.372849,0.8931661,0.8485078,0,0,0.1670953,4.403303,0,0.5203171,-0.5203171,5.293029,88.21697,0.1298096,0.9333586,0.2982792,0,4.776152
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,38.11737,38.11737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7452254,3.882986,0,0,0,5.293029,88.21697,0.1298096,0,0,0,3.882986
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,35.75258,35.75258,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.7452254,3.882986,0,0.5771098,-0.5771098,4.684702,78.07821,0.1298096,0.6030797,0,0,3.882986
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,33.94204,33.94204,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.386458,3.305876,0,0.1083903,-0.1083903,4.570448,76.17399,0.1298096,0.1132679,0,0,3.305876
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,32.2793,32.2793,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.506892,3.197486,0,1.452632,-1.452632,3.03924,50.65391,0.1298096,1.940951,0,0,3.197486
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,30.61657,30.61657,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.120927,1.744854,0,0.009684065,-0.009684065,3.029032,50.48378,0.1298096,0.01011985,0,0,1.744854
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,29.21987,29.21987,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.131687,1.73517,0,0.07421814,-0.07421814,2.9508,49.1799,0.1298096,0.07755795,0,0,1.73517
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,28.14093,28.14093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.214152,1.660952,0,0,0,2.9508,49.1799,0.1298096,0,0,0,1.660952
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,27.03983,27.03983,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.214152,1.660952,0,0.233251,-0.233251,2.704932,45.0821,0.1298096,0.2437473,0,0,1.660952
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,26.06436,26.06436,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.47332,1.427701,0,0.2281362,-0.2281362,2.464455,41.07417,0.1298096,0.2384023,0,0,1.427701
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,25.17017,25.17017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.726804,1.199565,0,0,0,2.464455,41.07417,0.1298096,0,0,0,1.199565
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,24.25382,24.25382,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.726804,1.199565,0,0.08671694,-0.08671694,2.373047,39.55071,0.1298096,0.09061921,0,0,1.199565
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,23.55177,23.55177,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.823157,1.112848,0,0.01200472,-0.01200472,2.360393,39.33981,0.1298096,0.01254493,0,0,1.112848
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,22.88668,22.88668,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.836495,1.100843,0,0.1835328,-0.1835328,2.166933,36.11547,0.1298096,0.1917918,0,0,1.100843
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4040717,28.86812,22.17724,0.3677245,0.3677245,0,0,0,0.3677245,109.8844,0,0,0,0.4040717,0.3870784,0.3677245,0,0,4.040421,0.9173105,0.01699332,0,0.01699332,2.183054,36.38416,0.1298081,0.4044969,0.3232574,0,1.321382
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.783065,37.41333,23.75869,0,0,0,0,0,0,0,0,0,0,0.783065,0,0,0,0,4.023427,0.9326046,0.783065,0,0.783065,2.925935,48.76548,0.1297404,0,0.626452,0,1.71567
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.209851,50.26366,27.37238,0.3317478,0.3317478,0,-1,0,0.3317478,364.6898,0,0,0,1.209851,0.3492082,0.3317478,0,0,3.240362,1.637363,0.8606423,0,0.8606423,3.742412,62.3734,0.129666,0.3649226,0.9678804,0,2.847214
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.421469,59.80737,31.13386,1.124405,1.124405,0,0,0,1.124405,126.4197,0,0,0,1.421469,1.183584,1.124405,0,0,2.37972,2.411941,0.2378847,0,0.2378847,3.968089,66.13468,0.1296455,1.236845,1.137175,0,3.83341
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.521764,66.33977,34.20808,0.4462821,0.4462821,0,0,0,0.4462821,340.9869,0,0,0,1.521764,0.4697706,0.4462821,0,0,2.141835,2.626037,1.051993,0,1.051993,4.966097,82.76812,0.1295547,0.4909103,1.217411,0,4.147801
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.534093,69.94966,36.70589,0.6823419,0.6823419,0,0,0,0.6823419,224.8277,0,0,0,1.534093,0.7182547,0.6823419,0,0,1.089842,3.572831,0.8158388,0,0.8158388,5.740069,95.66763,0.1294845,0.7505761,1.227275,0,5.106925
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.457117,70.86489,39.07806,0.3071255,0.3071255,0,0,0,0.3071255,474.437,0.8598236,0,0,1.457117,0.32329,0.3071255,0,0,0.2740033,4.307086,0.2740033,0,0.2740033,6.000012,100,0.1294609,0.3378381,1.165694,0,5.764203
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.342862,69.46506,40.46737,0,0,0,-1,0,0,0,1.342862,0,0,1.342862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294609,0,1.074289,0,5.896551
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.096636,63.6438,40.92555,0.7058861,0.7058861,0,0,0,0.7058861,155.3559,0.3535976,0,0,1.096636,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1294609,0.7764747,0.8773085,0,5.650324
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.749613,56.13093,41.38372,0.4620462,0.4620462,0,0,0,0.4620462,162.2377,0.2632486,0,0,0.749613,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1294609,0.5082508,0.5996904,0,5.303302
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3216361,46.37935,40.4452,0.7741178,0.7741178,0,0,0,0.7741178,41.54872,0,0,0,0.3216361,0.8148609,0.7741178,0,0,0,4.553689,0,0.4932249,-0.4932249,5.480107,91.33494,0.1294609,0.8515297,0.2573088,0,4.875325
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,37.96957,37.96957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5480276,4.060464,0,0,0,5.480107,91.33494,0.1294609,0,0,0,4.060464
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,35.60478,35.60478,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5480276,4.060464,0,0.5165765,-0.5165765,4.935588,82.25964,0.1294609,0.5398224,0,0,4.060464
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,33.81641,33.81641,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.122001,3.543888,0,0.2745543,-0.2745543,4.646182,77.43622,0.1294609,0.2869093,0,0,3.543888
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,32.17585,32.17585,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.427062,3.269333,0,0.4605396,-0.4605396,4.160731,69.34538,0.1294609,0.4812639,0,0,3.269333
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,30.51311,30.51311,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.938773,2.808794,0,0.20476,-0.20476,3.944895,65.74812,0.1294609,0.2139742,0,0,2.808794
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,29.10163,29.10163,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.166284,2.604034,0,0.1292202,-0.1292202,3.808685,63.47795,0.1294609,0.1350351,0,0,2.604034
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,28.0153,28.0153,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.309862,2.474813,0,0.08176284,-0.08176284,3.722499,62.04153,0.1294609,0.08544217,0,0,2.474813
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,26.9142,26.9142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.400709,2.393051,0,0,0,3.722499,62.04153,0.1294609,0,0,0,2.393051
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,25.93873,25.93873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.400709,2.393051,0,0,0,3.722499,62.04153,0.1294609,0,0,0,2.393051
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,25.04454,25.04454,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.400709,2.393051,0,0.125494,-0.125494,3.590217,59.83683,0.1294609,0.1311413,0,0,2.393051
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,24.11341,24.11341,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.540147,2.267557,0,0.06316132,-0.06316132,3.523639,58.7272,0.1294609,0.06600358,0,0,2.267557
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,23.42614,23.42614,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.610326,2.204395,0,0.1575925,-0.1575925,3.357522,55.95859,0.1294609,0.1646841,0,0,2.204395
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,22.76105,22.76105,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.785429,2.046803,0,0.1656722,-0.1656722,3.182888,53.04803,0.1294609,0.1731274,0,0,2.046803
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3146384,27.21074,22.05161,0.5864256,0.5864256,0,0,0,0.5864256,53.65359,0,0,0,0.3146384,0.6172901,0.5864256,0,0,2.969509,1.881131,0,0.3026518,-0.3026518,2.863865,47.73099,0.1294609,0.6450682,0.2517107,0,2.195769
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.703961,35.76228,23.61089,0.30591,0.30591,0,0,0,0.30591,230.1203,0,0,0,0.703961,0.3220105,0.30591,0,0,3.305789,1.578479,0.3819505,0,0.3819505,3.226215,53.77015,0.129428,0.336501,0.5631688,0,2.28244
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.967514,44.86596,27.18763,0.8066062,0.8066062,0,-1,0,0.8066062,119.9487,0,0,0,0.967514,0.8490592,0.8066062,0,0,2.923838,1.922234,0.1184549,0,0.1184549,3.338591,55.64308,0.1294178,0.8872668,0.7740113,0,2.889748
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.010781,50.02138,30.92694,0.3397837,0.3397837,0,0,0,0.3397837,297.4778,0,0,0,1.010781,0.357667,0.3397837,0,0,2.805384,2.028844,0.6531139,0,0.6531139,3.95819,65.9697,0.1293617,0.373762,0.8086247,0,3.039625
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9830438,52.90572,33.979,0.2793045,0.2793045,0,0,0,0.2793045,351.9613,0,0,0,0.9830438,0.2940047,0.2793045,0,0,2.15227,2.616646,0.6890391,0,0.6890391,4.611869,76.86434,0.1293025,0.3072349,0.7864351,0,3.59969
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.134575,59.30681,36.49897,0,0,0,0,0,0,0,0,0,0,1.134575,0,0,0,0,1.463231,3.236781,1.134575,0,1.134575,5.688221,94.8035,0.1292051,0,0.9076598,0,4.371356
