Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.154379,62.63168,38.88592,0.6286117,0.6286117,0,0,0,0.6286117,183.6395,0.1640271,0,0,1.154379,0.6616966,0.6286117,0,0,0.3286559,4.257899,0.3286559,0,0.3286559,6.000012,100,0.129177,0.6914729,0.9235036,0,5.412278
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.8655237,57.46452,40.28262,0.4250311,0.4250311,0,-1,0,0.4250311,203.6377,0.4181225,0,0,0.8655237,0.4474012,0.4250311,0,0,0,4.553689,0,0,0,6.000012,100,0.129177,0.4675342,0.6924189,0,5.419213
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6356905,53.00251,40.75558,1.28242,1.28242,0.425,0,0.172125,1.28242,49.56959,0,0,0,0.6356905,0.9025478,0.8574204,0,0,0,4.553689,0,0.2668572,-0.2668572,5.71872,95.31181,0.129177,1.410662,0.5085524,1.7,5.18938
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4025202,48.75514,41.21376,0.9738479,0.9738479,0,0,0,0.9738479,41.33297,0,0,0,0.4025202,1.025103,0.9738479,0,0,0.296508,4.286832,0,0.6225828,-0.6225828,5.06246,84.37416,0.129177,1.071233,0.3220162,0,4.689352
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2890276,45.60345,40.2974,0,0,0,0,0,0,0,0,0,0,0.2890276,0,0,0,0,0.9882667,3.664249,0.2890276,0,0.2890276,5.336656,88.94408,0.1291522,0,0.2312221,0,3.953276
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,37.80699,37.80699,0.2919337,0.2919337,0,0,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,0.6992391,3.924374,0,0.3072986,-0.3072986,5.012734,83.5454,0.1291522,0.321127,0,0,3.924374
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,35.45699,35.45699,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.040682,3.617075,0,0.25699,-0.25699,4.741843,79.03056,0.1291522,0.2685545,0,0,3.617075
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,33.69078,33.69078,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.326226,3.360085,0,0.8654467,-0.8654467,3.829582,63.82624,0.1291522,0.9043918,0,0,3.360085
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,32.05022,32.05022,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.287834,2.494638,0,0.2731873,-0.2731873,3.541618,59.02684,0.1291522,0.2854808,0,0,2.494638
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,30.38748,30.38748,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,2.591375,2.221451,0,0.03323983,-0.03323983,3.50658,58.44288,0.1291522,0.03473562,0,0,2.221451
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,28.976,28.976,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,2.628309,2.188211,0,0.08117683,-0.08117683,3.421012,57.01675,0.1291522,0.08482979,0,0,2.188211
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,27.88968,27.88968,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,2.718505,2.107034,0,0.2582952,-0.2582952,3.148745,52.47897,0.1291522,0.2699185,0,0,2.107034
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,26.7664,26.7664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.0055,1.848739,0,0,0,3.148745,52.47897,0.1291522,0,0,0,1.848739
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,25.79093,25.79093,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.0055,1.848739,0,0.2389656,-0.2389656,2.896853,48.28078,0.1291522,0.249719,0,0,1.848739
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,24.89675,24.89675,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.271017,1.609774,0,0.1097129,-0.1097129,2.781205,46.35333,0.1291522,0.11465,0,0,1.609774
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,23.98778,23.98778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.39292,1.500061,0,0,0,2.781205,46.35333,0.1291522,0,0,0,1.500061
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,23.30051,23.30051,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.39292,1.500061,0,0.3373863,-0.3373863,2.425569,40.42607,0.1291522,0.3525686,0,0,1.500061
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,22.63542,22.63542,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,3.767794,1.162675,0,0.3366453,-0.3366453,2.070714,34.51183,0.1291522,0.3517943,0,0,1.162675
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3818406,28.22466,21.92599,0,0,0,0,0,0,0,0,0,0,0.3818406,0,0,0,0,4.141844,0.8260293,0.3818406,0,0.3818406,2.43296,40.54924,0.1291195,0,0.3054725,0,1.20787
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8069468,37.54566,23.46309,1.120297,1.120297,0,0,0,1.120297,72.02969,0,0,0,0.8069468,1.17926,1.120297,0,0,3.760004,1.169686,0,0.3723137,-0.3723137,2.040506,34.00837,0.1291195,1.232327,0.6455575,0,1.976633
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.094679,47.33971,27.01766,0.2945975,0.2945975,0,-1,0,0.2945975,371.5848,0,0,0,1.094679,0.3101026,0.2945975,0,0,4.173686,0.7973721,0.784577,0,0.784577,2.784822,46.4136,0.1290524,0.3240572,0.8757436,0,1.892052
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.215102,54.3653,30.7422,0.2203014,0.2203014,0,0,0,0.2203014,551.5637,0,0,0,1.215102,0.2318962,0.2203014,0,0,3.389108,1.503491,0.9832061,0,0.9832061,3.717573,61.95942,0.1289683,0.2423315,0.9720818,0,2.718594
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.498138,65.13586,33.77208,0.4616926,0.4616926,0,0,0,0.4616926,324.4883,0,0,0,1.498138,0.4859922,0.4616926,0,0,2.405902,2.388377,1.012146,0,1.012146,4.677779,77.96282,0.1288819,0.5078619,1.198511,0,3.886515
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.471539,67.65703,36.29205,0.9774226,0.9774226,0,0,0,0.9774226,150.5529,0,0,0,1.471539,1.028866,0.9774226,0,0,1.393756,3.299308,0.4426727,0,0.4426727,5.097735,84.96208,0.1288442,1.075165,1.177231,0,4.770847
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.189615,63.28347,38.70117,0,0,0,0,0,0,0,0.238532,0,0,1.189615,0,0,0,0,0.9510835,3.697714,0.9510835,0,0.9510835,6.000012,100,0.1287631,0,0.9516924,0,4.887329
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.086101,62.42114,40.11265,1.026548,1.026548,0,-1,0,1.026548,105.8013,0.005524592,0,0,1.086101,1.080577,1.026548,0,0,0,4.553689,0,0,0,6.000012,100,0.1287631,1.129202,0.8688809,0,5.63979
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.086257,62.9678,40.57083,0.4174533,0.4174533,0,0,0,0.4174533,260.2103,0.6468319,0,0,1.086257,0.4394245,0.4174533,0,0,0,4.553689,0,0,0,6.000012,100,0.1287631,0.4591986,0.8690051,0,5.639946
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5908567,52.40408,41.06596,0.5803789,0.5803789,0,0,0,0.5803789,101.8053,0,0,0,0.5908567,0.6109252,0.5803789,0,0,0,4.553689,0,0.02006857,-0.02006857,5.978858,99.64743,0.1287631,0.6384169,0.4726853,0,5.144546
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2074623,43.92508,40.15699,0.7659498,0.7659498,0,0,0,0.7659498,27.08562,0,0,0,0.2074623,0.806263,0.7659498,0,0,0.02229841,4.53362,0,0.5988007,-0.5988007,5.347667,89.12759,0.1287631,0.8425448,0.1659698,0,4.741083
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,37.68136,37.68136,0.7216921,0.7216921,0,0,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.6876325,3.93482,0,0.7596759,-0.7596759,4.546898,75.78148,0.1287631,0.7938613,0,0,3.93482
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,35.33136,35.33136,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.531717,3.175144,0,0.02549732,-0.02549732,4.520021,75.33353,0.1287631,0.0266447,0,0,3.175144
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,33.58733,33.58733,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.560047,3.149647,0,1.056691,-1.056691,3.406171,56.7694,0.1287631,1.104242,0,0,3.149647
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,31.92459,31.92459,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.734149,2.092955,0,0.7473288,-0.7473288,2.618417,43.6402,0.1287631,0.7809585,0,0,2.092955
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,30.28402,30.28402,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.564514,1.345627,0,0.08677807,-0.08677807,2.526945,42.11567,0.1287631,0.09068308,0,0,1.345627
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,28.85037,28.85037,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.660934,1.258848,0,0.2291543,-0.2291543,2.285395,38.08985,0.1287631,0.2394662,0,0,1.258848
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,27.78622,27.78622,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.91555,1.029694,0,0.1995909,-0.1995909,2.075008,34.5834,0.1287631,0.2085724,0,0,1.029694
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,26.66294,26.66294,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.137317,0.8301033,0,0.1810957,-0.1810957,1.884117,31.40188,0.1287631,0.189245,0,0,0.8301033
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,25.68747,25.68747,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.338535,0.6490076,0,0.09019969,-0.09019969,1.789038,29.81723,0.1287631,0.09425868,0,0,0.6490076
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,24.79329,24.79329,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.438756,0.5588079,0,0.1538238,-0.1538238,1.626893,27.11483,0.1287631,0.1607458,0,0,0.5588079
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,23.88432,23.88432,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.609672,0.4049841,0,0.153139,-0.153139,1.46547,24.42446,0.1287631,0.1600303,0,0,0.4049841
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,23.19706,23.19706,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.779827,0.2518451,0,0.07589794,-0.07589794,1.385467,23.09107,0.1287631,0.07931335,0,0,0.2518451
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,22.53196,22.53196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.864158,0.1759472,0,0,0,1.385467,23.09107,0.1287631,0,0,0,0.1759472
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.41451,28.67853,21.82253,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,69.11874,0,0,0,0.41451,0,0,1.100293,1.045278,4.864158,0.1759472,1.459788,0,1.459788,2.770344,46.1723,0.1288944,0.6596779,0.331608,1.7,0.5904572
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8771405,38.76051,23.33747,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,116.9449,0,0,0,0.8771405,0,0,0.9499542,0.9024565,3.404369,1.489757,1.779597,0,1.779597,4.458618,74.31014,0.1289983,0.8250504,0.7017124,1.7,2.366897
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.135988,48.06538,26.87725,0.4061845,0.4061845,0,-1,0,0.4061845,279.6728,0,0,0,1.135988,0.4275627,0.4061845,0,0,1.624772,3.091394,0.7084249,0,0.7084249,5.130689,85.51131,0.128938,0.446803,0.9087901,0,4.227381
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.437282,59.4768,30.55006,0.02472036,0.02472036,0,0,0,0.02472036,5814.165,0.4949135,0,0,1.437282,0.02602143,0.02472036,0,0,0.9163474,3.728976,0.9163474,0,0.9163474,6.000012,100,0.1288601,0.0271924,1.149826,0,5.166259
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.429192,63.04984,33.56516,0.6799322,0.6799322,0,0,0,0.6799322,210.1963,0.7134739,0,0,1.429192,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1288601,0.7479254,1.143354,0,5.982881
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.425624,66.16401,36.09991,0,0,0,0,0,0,0,1.425624,0,0,1.425624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1288601,0,1.140499,0,5.979313
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.433621,69.47653,38.51642,0.387749,0.387749,0,0,0,0.387749,369.729,1.025464,0,0,1.433621,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1288601,0.426524,1.146896,0,5.987309
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.242001,66.10956,39.92791,0.2054659,0.2054659,0,-1,0,0.2054659,604.4807,1.025722,0,0,1.242001,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1288601,0.2260125,0.9936011,0,5.795691
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.018345,61.15694,40.42303,0,0,0,0,0,0,0,1.018345,0,0,1.018345,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1288601,0,0.8146756,0,5.572033
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6928241,54.37348,40.90338,1.263122,1.263122,0.425,0,0.172125,1.263122,54.85014,0,0,0,0.6928241,0.8822336,0.8381219,0,0,0,4.553689,0,0.1894094,-0.1894094,5.800357,96.67242,0.1288601,1.389434,0.5542593,1.7,5.246513
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3329706,46.14315,40.00919,0.565923,0.565923,0,0,0,0.565923,58.83672,0,0,0,0.3329706,0.5957085,0.565923,0,0,0.2104549,4.36428,0,0.2627379,-0.2627379,5.523407,92.05659,0.1288601,0.6225153,0.2663764,0,4.69725
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,37.55573,37.55573,0.2114369,0.2114369,0,0,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,0.5023859,4.101542,0,0.2225651,-0.2225651,5.288803,88.14654,0.1288601,0.2325806,0,0,4.101542
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,35.2279,35.2279,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,0.7496805,3.878977,0,0.6893873,-0.6893873,4.562125,76.03526,0.1288601,0.7204097,0,0,3.878977
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,33.48387,33.48387,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,1.515666,3.189589,0,0.7078243,-0.7078243,3.816012,63.60008,0.1288601,0.7396764,0,0,3.189589
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,31.8433,31.8433,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.302138,2.481765,0,0.6040682,-0.6040682,3.179269,52.98771,0.1288601,0.6312512,0,0,2.481765
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,30.18056,30.18056,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,2.973325,1.877697,0,0.1212471,-0.1212471,3.051463,50.85761,0.1288601,0.1267032,0,0,1.877697
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,28.76908,28.76908,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.108044,1.75645,0,0.3016533,-0.3016533,2.733492,45.55812,0.1288601,0.3152277,0,0,1.75645
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,27.68276,27.68276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.443214,1.454796,0,0,0,2.733492,45.55812,0.1288601,0,0,0,1.454796
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,26.58165,26.58165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.443214,1.454796,0,0,0,2.733492,45.55812,0.1288601,0,0,0,1.454796
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,25.60618,25.60618,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.443214,1.454796,0,0.2995183,-0.2995183,2.417773,40.29613,0.1288601,0.3129966,0,0,1.454796
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,24.712,24.712,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,3.776012,1.155278,0,0.1744653,-0.1744653,2.23387,37.23109,0.1288601,0.1823163,0,0,1.155278
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,23.79564,23.79564,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,3.969862,0.9808127,0,0.1432193,-0.1432193,2.082903,34.71499,0.1288601,0.1496641,0,0,0.9808127
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,23.0936,23.0936,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.128995,0.8375935,0,0.1762998,-0.1762998,1.897067,31.61772,0.1288601,0.1842333,0,0,0.8375935
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,22.45067,22.45067,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.324883,0.6612937,0,0.04669819,-0.04669819,1.847843,30.79732,0.1288601,0.04879961,0,0,0.6612937
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.405355,28.43618,21.74124,0.2931872,0.2931872,0,0,0,0.2931872,138.2581,0,0,0,0.405355,0.3086181,0.2931872,0,0,4.37677,0.6145955,0.09673698,0,0.09673698,1.939616,32.32686,0.1288519,0.3225059,0.324284,0,1.019951
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8246647,37.65792,23.25618,0.07736906,0.07736906,0,0,0,0.07736906,1065.884,0,0,0,0.8246647,0.08144111,0.07736906,0,0,4.280034,0.7016588,0.7432235,0,0.7432235,2.644699,44.07824,0.1287888,0.08510596,0.6597317,0,1.526323
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.164713,48.54294,26.75162,0.8383127,0.8383127,0,-1,0,0.8383127,138.9354,0,0,0,1.164713,0.8824344,0.8383127,0,0,3.53681,1.37056,0.2822786,0,0.2822786,2.912493,48.54144,0.1287649,0.9221439,0.9317704,0,2.535273
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.398592,58.31217,30.38748,0.4287269,0.4287269,0,0,0,0.4287269,326.2198,0,0,0,1.398592,0.4512915,0.4287269,0,0,3.254531,1.624611,0.9473006,0,0.9473006,3.811181,63.51955,0.1286846,0.4715996,1.118874,0,3.023203
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.552848,66.11635,33.38041,0.5424446,0.5424446,0,0,0,0.5424446,286.2685,0,0,0,1.552848,0.5709943,0.5424446,0,0,2.307231,2.477181,0.9818534,0,0.9818534,4.742649,79.04398,0.1286015,0.596689,1.242278,0,4.030029
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.524752,68.64636,35.91516,0.06538187,0.06538187,0,0,0,0.06538187,2332.072,0.1305517,0,0,1.524752,0.06882302,0.06538187,0,0,1.325377,3.360849,1.325377,0,1.325377,6.000012,100,0.1284894,0.07192005,1.219802,0,4.885602
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.469975,70.24771,38.32429,0.2259596,0.2259596,0,0,0,0.2259596,650.5477,1.232123,0,0,1.469975,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1284894,0.2485556,1.17598,0,6.023664
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.356794,68.94688,39.75793,0.3417447,0.3417447,0,-1,0,0.3417447,397.0197,0.9970625,0,0,1.356794,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1284894,0.3759192,1.085435,0,5.910483
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.020993,61.00415,40.23828,1.150672,1.150672,0,0,0,1.150672,88.7302,0,0,0,1.020993,1.211233,1.150672,0,0,0,4.553689,0,0.1902401,-0.1902401,5.799481,96.65783,0.1284894,1.265739,0.8167947,0,5.574682
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.693839,54.21649,40.7408,0.4061097,0.4061097,0,0,0,0.4061097,170.8502,0.05497729,0,0,0.693839,0.4274839,0.4061097,0,0,0.2113779,4.363449,0.2113779,0,0.2113779,6.000012,100,0.1284716,0.4467206,0.5550712,0,5.057288
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3334799,45.99905,39.8614,0.4077076,0.4077076,0,0,0,0.4077076,81.79387,0,0,0,0.3334799,0.4291659,0.4077076,0,0,0,4.553689,0,0.09568609,-0.09568609,5.89915,98.31897,0.1284716,0.4484784,0.2667839,0,4.887169
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,37.41532,37.41532,0.05739451,0.05739451,0,0,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.1063179,4.458003,0,0.06041527,-0.06041527,5.835467,97.25758,0.1284716,0.06313396,0,0,4.458003
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,35.10227,35.10227,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.173446,4.397588,0,0.4968626,-0.4968626,5.311728,88.52862,0.1284716,0.5192214,0,0,4.397588
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,33.35824,33.35824,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.7255155,3.900725,0,0.6215263,-0.6215263,4.656581,77.60954,0.1284716,0.649495,0,0,3.900725
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,31.71767,31.71767,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.4161,3.279199,0,0.06108707,-0.06108707,4.59219,76.53635,0.1284716,0.06383599,0,0,3.279199
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,30.0771,30.0771,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.483975,3.218112,0,0.2655816,-0.2655816,4.312242,71.87056,0.1284716,0.2775328,0,0,3.218112
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,28.64345,28.64345,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.779065,2.95253,0,0.1970204,-0.1970204,4.104565,68.40927,0.1284716,0.2058863,0,0,2.95253
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,27.5793,27.5793,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,1.997977,2.75551,0,0.2715681,-0.2715681,3.818307,63.63832,0.1284716,0.2837887,0,0,2.75551
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,26.50036,26.50036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.299719,2.483942,0,0,0,3.818307,63.63832,0.1284716,0,0,0,2.483942
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,25.54706,25.54706,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.299719,2.483942,0,0.1928772,-0.1928772,3.614996,60.24982,0.1284716,0.2015567,0,0,2.483942
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,24.65288,24.65288,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.514027,2.291064,0,0.01893631,-0.01893631,3.595036,59.91714,0.1284716,0.01978845,0,0,2.291064
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,23.73652,23.73652,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.535068,2.272128,0,0.02526501,-0.02526501,3.568404,59.47328,0.1284716,0.02640193,0,0,2.272128
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,23.02709,23.02709,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.56314,2.246863,0,0.06272619,-0.06272619,3.502285,58.3713,0.1284716,0.06554887,0,0,2.246863
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,22.36199,22.36199,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.632836,2.184137,0,0.1131518,-0.1131518,3.383012,56.38342,0.1284716,0.1182437,0,0,2.184137
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4295625,28.76872,21.65994,0.9971899,0.9971899,0,0,0,0.9971899,43.0773,0,0,0,0.4295625,1.049674,0.9971899,0,0,2.75856,2.070985,0,0.620111,-0.620111,2.729358,45.4892,0.1284716,1.096909,0.34365,0,2.500547
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7089351,35.38384,23.17489,0.5155708,0.5155708,0,0,0,0.5155708,137.5049,0,0,0,0.7089351,0.5427061,0.5155708,0,0,3.447572,1.450874,0.1662291,0,0.1662291,2.887057,48.11751,0.1284576,0.5671279,0.5671481,0,2.159809
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.165262,48.4344,26.64816,0,0,0,-1,0,0,0,0,0,0,1.165262,0,0,0,0,3.281343,1.60048,1.165262,0,1.165262,3.992522,66.54189,0.1283593,0,0.93221,0,2.765743
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.367687,57.37347,30.23968,1.082012,1.082012,0,0,0,1.082012,126.4023,0,0,0,1.367687,1.13896,1.082012,0,0,2.116081,2.649216,0.2287276,0,0.2287276,4.209512,70.15839,0.12834,1.190213,1.09415,0,4.016904
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.327464,60.05563,33.23261,0,0,0,0,0,0,0,0,0,0,1.327464,0,0,0,0,1.887353,2.855071,1.327464,0,1.327464,5.468854,91.14739,0.1282283,0,1.061971,0,4.182535
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.318975,62.96143,35.76736,0.8520594,0.8520594,0,0,0,0.8520594,154.7985,0,0,0,1.318975,0.8969046,0.8520594,0,0,0.5598891,4.049789,0.4220705,0,0.4220705,5.869266,97.8209,0.1281928,0.9372653,1.05518,0,5.368764
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.9730569,57.50589,38.18388,0,0,0,0,0,0,0,0.8352383,0,0,0.9730569,0,0,0,0,0.1378186,4.429652,0.1378186,0,0.1378186,6.000012,100,0.1281812,0,0.7784455,0,5.402709
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.0556,61.10177,39.61753,0.9119054,0.9119054,0,-1,0,0.9119054,115.7577,0.09569995,0,0,1.0556,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1281812,1.003096,0.8444803,0,5.609289
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.7994832,55.80663,40.11265,0.07680827,0.07680827,0,0,0,0.07680827,1040.882,0.7186323,0,0,0.7994832,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1281812,0.08448909,0.6395865,0,5.353172
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6563579,53.30008,40.62995,0,0,0,0,0,0,0,0.6563579,0,0,0.6563579,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1281812,0,0.5250863,0,5.210047
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2601555,44.47755,39.73577,0,0,0,0,0,0,0,0.2601555,0,0,0.2601555,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1281812,0,0.2081244,0,4.813845
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,37.30447,37.30447,0.6391949,0.6391949,0,0,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1281812,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,34.99881,34.99881,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1281812,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,33.27695,33.27695,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1281812,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,31.63638,31.63638,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1281812,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,29.98842,29.98842,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1281812,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,28.55477,28.55477,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1281812,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,27.47584,27.47584,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1281812,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,26.37473,26.37473,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1281812,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,25.4436,25.4436,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1281812,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,24.54942,24.54942,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1281812,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,23.63306,23.63306,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1281812,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,22.92363,22.92363,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1281812,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,22.2807,22.2807,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1281812,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1999425,24.80374,21.57127,0.4266691,0.4266691,0,0,0,0.4266691,46.86126,0,0,0,0.1999425,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2491829,-0.2491829,1.583136,26.38554,0.1281812,0.469336,0.159954,0,0.8125974
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4335222,30.28882,23.04926,0,0,0,0,0,0,0,0,0,0,0.4335222,0,0,0,0,4.655797,0.363472,0.4335222,0,0.4335222,1.994411,33.24011,0.1281448,0,0.3468178,0,0.7969942
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7209477,39.21267,26.50036,0.4900256,0.4900256,0,-1,0,0.4900256,147.1245,0,0,0,0.7209477,0.5158164,0.4900256,0,0,4.222274,0.753642,0.2051312,0,0.2051312,2.189015,36.48352,0.1281275,0.5390282,0.5767581,0,1.47459
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7538114,43.75349,30.0771,0.5977687,0.5977687,0,0,0,0.5977687,126.1042,0,0,0,0.7538114,0.6292303,0.5977687,0,0,4.017143,0.9382601,0.1245812,0,0.1245812,2.307204,38.45332,0.1281171,0.6575456,0.6030492,0,1.692072
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.9472655,51.06538,33.04786,0.9118612,0.9118612,0,0,0,0.9118612,103.8826,0,0,0,0.9472655,0.9598538,0.9118612,0,0,3.892562,1.050383,0,0.01258835,-0.01258835,2.293934,38.23216,0.1281171,1.003047,0.7578124,0,1.997649
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.987329,54.83839,35.58261,1.151492,1.151492,1.7,0,0.5202,1.151492,85.74348,0,0,0,0.987329,0,0,0.5485083,0.5210829,3.906549,1.037795,1.508412,0,1.508412,3.724939,62.0822,0.1282438,1.266641,0.7898632,1.7,2.025124
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.101704,60.31496,38.01391,1.08905,1.08905,1.7,0,0.5202,1.08905,101.1619,0,0,0,1.101704,0,0,0.6109504,0.5804029,2.398137,2.395365,1.682106,0,1.682106,5.320726,88.67859,0.1283556,1.197955,0.8813629,1.7,3.497069
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.7769989,54.54988,39.42539,1.091077,1.091077,0,-1,0,1.091077,71.21391,0,0,0,0.7769989,1.148503,1.091077,0,0,0.7160306,3.909261,0,0.3715036,-0.3715036,4.929127,82.15195,0.1283556,1.200185,0.6215991,0,4.68626
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4589086,48.53567,39.95007,0,0,0,0,0,0,0,0,0,0,0.4589086,0,0,0,0,1.128812,3.537758,0.4589086,0,0.4589086,5.364485,89.40791,0.1283171,0,0.3671269,0,3.996666
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2423261,44.89598,40.46737,0.6807163,0.6807163,0,0,0,0.6807163,35.59869,0,1.110223E-16,0,0.2423261,0.7165435,0.6807163,0,0,0.6699038,3.950776,0,0.4742174,-0.4742174,4.864616,81.07677,0.1283171,0.748788,0.1938609,0,4.193101
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2025486,43.25868,39.59536,0.7798575,0.7798575,0,0,0,0.7798575,25.97251,0,0,0,0.2025486,0.8209026,0.7798575,0,0,1.196812,3.476558,0,0.6183541,-0.6183541,4.212814,70.21342,0.1283171,0.8578433,0.1620388,0,3.679107
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,37.18623,37.18623,0.9098105,0.9098105,0,0,0,0.9098105,0,0,1.110223E-16,0,0,0.9576953,0.9098105,0,0,1.883872,2.858204,0,0.9576953,-0.9576953,3.203315,53.38847,0.1283171,1.000792,0,0,2.858204
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,34.87318,34.87318,0.7629519,0.7629519,0,-1,0,0.7629519,0,0,0,0,0,0.8031072,0.7629519,0,0,2.947978,1.900509,0,0.8031072,-0.8031072,2.356765,39.27934,0.1283171,0.839247,0,0,1.900509
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,33.15132,33.15132,0.8507257,0.8507257,0,-1,0,0.8507257,0,0,1.110223E-16,0,0,0.8955008,0.8507257,0,0,3.840319,1.097401,0,0.8955008,-0.8955008,1.412825,23.54703,0.1283171,0.9357983,0,0,1.097401
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,31.53292,31.53292,0.0954386,0.0954386,0,-1,0,0.0954386,0,0,1.387779E-17,0,0,0.1004617,0.0954386,0,0,4.83532,0.2019008,0,0.1004617,-0.1004617,1.306929,21.7821,0.1283171,0.1049825,0,0,0.2019008
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,29.87018,29.87018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.946944,0.1014391,0,0,0,1.306929,21.7821,0.1283171,0,0,0,0.1014391
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,28.45131,28.45131,0.2709369,0.09636713,0,-1,0,0.09636713,0,0,0.1745697,0.2016634,0,0.1014391,0.09636713,0,0,4.946944,0.1014391,0,0.1014391,-0.1014391,1.200002,20,0.1283171,0.2980306,0,0,0.1014391
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,27.37238,27.37238,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283171,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,26.27127,26.27127,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283171,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,25.31797,25.31797,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283171,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,24.43857,24.43857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283171,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,23.5296,23.5296,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283171,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,22.82017,22.82017,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1284096,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,22.17724,22.17724,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1285096,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3397968,27.01835,21.45303,0.533084,0.533084,1.7,0,0.5202,0.533084,63.74169,0,0,0,0.3397968,0,0,1.166916,1.10857,2.299654,2.484,1.448367,0,1.448367,5.19241,86.53999,0.1286404,0.5863923,0.2718374,1.7,2.823797
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.830956,37.41336,22.92363,0.6418788,0.6418788,0,0,0,0.6418788,129.4568,0,0,0,0.830956,0.6756619,0.6418788,0,0,0.8512874,3.78753,0.155294,0,0.155294,5.339735,88.9954,0.1286274,0.7060667,0.6647648,0,4.618486
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.179872,48.4082,26.35257,0.6239269,0.6239269,0,-1,0,0.6239269,189.1042,0,0,0,1.179872,0.6567651,0.6239269,0,0,0.6959934,3.927295,0.5231068,0,0.5231068,5.835998,97.26643,0.1285836,0.6863195,0.9438975,0,5.107167
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.383389,57.34761,29.90713,0.3530037,0.3530037,0,0,0,0.3530037,391.8907,0.8389195,0,0,1.383389,0.3715829,0.3530037,0,0,0.1728866,4.398091,0.1728866,0,0.1728866,6.000012,100,0.1285691,0.3883041,1.106711,0,5.78148
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.478225,63.41529,32.84094,0.8559766,0.8559766,0,0,0,0.8559766,172.6945,0.5771967,0,0,1.478225,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1285691,0.9415742,1.18258,0,6.031914
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.430229,65.36675,35.37569,0,0,0,0,0,0,0,1.430229,0,0,1.430229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1285691,0,1.144183,0,5.983918
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.239739,63.48305,37.82916,0,0,0,0,0,0,0,1.239739,0,0,1.239739,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1285691,0,0.9917911,0,5.793428
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.216518,64.64218,39.26281,0,0,0,-1,0,0,0,1.216518,0,0,1.216518,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1285691,0,0.9732142,0,5.770207
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.06708,61.56832,39.78011,0.9595193,0.9595193,0,0,0,0.9595193,111.2099,0.05706013,0,0,1.06708,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1285691,1.055471,0.8536643,0,5.62077
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5396346,50.54898,40.31957,0.01310998,0.01310998,0,0,0,0.01310998,4116.213,0.5258346,0,0,0.5396346,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1285691,0.01442098,0.4317077,0,5.093324
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1862964,42.82999,39.46973,0.5433654,0.5433654,0,0,0,0.5433654,34.28565,0,0,0,0.1862964,0.5719636,0.5433654,0,0,0,4.553689,0,0.3856672,-0.3856672,5.593483,93.22453,0.1285691,0.597702,0.1490371,0,4.739985
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,37.0606,37.0606,0.743409,0.743409,0,0,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4285192,4.168022,0,0.7825358,-0.7825358,4.768618,79.47681,0.1285691,0.8177499,0,0,4.168022
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,34.76972,34.76972,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.298003,3.385486,0,0.4209268,-0.4209268,4.324922,72.08189,0.1285691,0.4398685,0,0,3.385486
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,33.04786,33.04786,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.7657,2.964559,0,0.05242179,-0.05242179,4.269665,71.16093,0.1285691,0.05478077,0,0,2.964559
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,31.42207,31.42207,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.823946,2.912137,0,0.5642927,-0.5642927,3.674848,61.24734,0.1285691,0.5896859,0,0,2.912137
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,29.75933,29.75933,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.450938,2.347845,0,0.1648901,-0.1648901,3.501039,58.35052,0.1285691,0.1723101,0,0,2.347845
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,28.32568,28.32568,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.634149,2.182955,0,0.04979798,-0.04979798,3.448547,57.47567,0.1285691,0.05203889,0,0,2.182955
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,27.24675,27.24675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.689481,2.133157,0,0,0,3.448547,57.47567,0.1285691,0,0,0,2.133157
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,26.14565,26.14565,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.689481,2.133157,0,0.09704084,-0.09704084,3.346257,55.77084,0.1285691,0.1014077,0,0,2.133157
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,25.21451,25.21451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.797304,2.036116,0,0,0,3.346257,55.77084,0.1285691,0,0,0,2.036116
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,24.33511,24.33511,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.797304,2.036116,0,0.3227308,-0.3227308,3.006069,50.10104,0.1285691,0.3372537,0,0,2.036116
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,23.42614,23.42614,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.155893,1.713385,0,0.2785563,-0.2785563,2.712445,45.20732,0.1285691,0.2910913,0,0,1.713385
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,22.73888,22.73888,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.4654,1.434829,0,0.1631171,-0.1631171,2.540504,42.34165,0.1285691,0.1704574,0,0,1.434829
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,22.07378,22.07378,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.646641,1.271711,0,0.2324621,-0.2324621,2.295467,38.25771,0.1285691,0.2429229,0,0,1.271711
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3327999,26.80834,21.36435,0.5181646,0.5181646,0,0,0,0.5181646,64.22668,0,1.110223E-16,0,0.3327999,0.5454364,0.5181646,0,0,3.904933,1.039249,0,0.2126365,-0.2126365,2.071329,34.52208,0.1285691,0.569981,0.2662399,0,1.372049
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7035251,34.90024,22.82017,0.2981616,0.2981616,0,0,0,0.2981616,235.9543,0,0,0,0.7035251,0.3138543,0.2981616,0,0,4.141196,0.8266129,0.3896707,0,0.3896707,2.441003,40.6833,0.1285364,0.3279778,0.56282,0,1.530138
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.036615,45.19265,26.21215,0.8963377,0.8963377,0,-1,0,0.8963377,115.65,0,0,0,1.036615,0.9435133,0.8963377,0,0,3.751525,1.177317,0.09310142,0,0.09310142,2.529327,42.15536,0.1285287,0.9859715,0.8292918,0,2.213931
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.303549,55.23531,29.74455,0.2546509,0.2546509,0,0,0,0.2546509,511.8965,0,0,0,1.303549,0.2680536,0.2546509,0,0,3.658423,1.261108,1.035495,0,1.035495,3.511684,58.52795,0.128442,0.280116,1.042839,0,2.564657
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.461321,62.72876,32.6488,0.3548998,0.3548998,0,0,0,0.3548998,411.7559,0,0,0,1.461321,0.3735787,0.3548998,0,0,2.622928,2.193054,1.087742,0,1.087742,4.543607,75.72662,0.1283511,0.3903897,1.169057,0,3.654374
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.433058,65.20747,35.19094,0.86466,0.86466,0,0,0,0.86466,165.7366,0,0,0,1.433058,0.9101683,0.86466,0,0,1.535186,3.172021,0.5228896,0,0.5228896,5.039663,83.99422,0.1283075,0.9511259,1.146446,0,4.60508
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.279984,64.25245,37.62224,0.5912328,0.5912328,0,0,0,0.5912328,216.4941,0,0,0,1.279984,0.6223503,0.5912328,0,0,1.012296,3.642622,0.6576338,0,0.6576338,5.663549,94.3923,0.1282526,0.6503561,1.023987,0,4.922606
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.180634,63.51423,39.07806,0.8316334,0.8316334,0,-1,0,0.8316334,141.9656,0,0,0,1.180634,0.8754036,0.8316334,0,0,0.3546626,4.234493,0.3052301,0,0.3052301,5.953116,99.21841,0.1282272,0.9147968,0.944507,0,5.415126
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.8251294,55.81596,39.61753,0.3843619,0.3843619,0,0,0,0.3843619,214.6751,0.3711056,0,0,0.8251294,0.4045915,0.3843619,0,0,0.04943243,4.5092,0.04943243,0,0.04943243,6.000012,100,0.1282231,0.4227981,0.6601036,0,5.334329
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6397316,52.43554,40.15699,0.4474482,0.4474482,0,0,0,0.4474482,142.9733,0.1687336,0,0,0.6397316,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.1282231,0.492193,0.5117853,0,5.19342
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3436612,45.63211,39.32193,0.212701,0.212701,0,0,0,0.212701,161.5701,0.1197654,0,0,0.3436612,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1282231,0.2339711,0.274929,0,4.89735
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,36.93497,36.93497,1.047808,1.047808,0,0,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1282231,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,34.66626,34.66626,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1282231,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,32.9444,32.9444,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1282231,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,31.31861,31.31861,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1282231,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,29.65587,29.65587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1282231,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,28.22222,28.22222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1282231,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,27.14329,27.14329,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1282231,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,26.04219,26.04219,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1282231,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,25.08888,25.08888,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1282231,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,24.21687,24.21687,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1282231,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,23.33747,23.33747,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1282231,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,22.63542,22.63542,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1282231,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,21.97032,21.97032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1282231,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2737599,25.70271,21.2535,0.8104049,0.8104049,0,0,0,0.8104049,33.78063,0,0,0,0.2737599,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5792979,-0.5792979,2.277969,37.96607,0.1282231,0.8914454,0.2190079,0,1.875706
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7785379,36.16655,22.69454,0,0,0,0,0,0,0,0,0,0,0.7785379,0,0,0,0,3.923378,1.022649,0.7785379,0,0.7785379,3.016554,50.27581,0.1281582,0,0.6228303,0,1.801186
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.020462,44.68914,26.06436,1.376134,1.376134,0,-1,0,1.376134,74.15427,0,2.220446E-16,0.1337478,1.020462,1.448563,1.376134,0,0,3.14484,1.723333,0,0.4281001,-0.4281001,2.565297,42.75487,0.1281582,1.513748,0.81637,0,2.743795
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.322954,55.48892,29.57458,0.4268885,0.4268885,0,0,0,0.4268885,309.9063,0,0,0,1.322954,0.4493563,0.4268885,0,0,3.620507,1.295233,0.8735979,0,0.8735979,3.394065,56.56764,0.1280855,0.4695773,1.058363,0,2.618187
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.441558,61.98356,32.46405,0.05940252,0.05940252,0,0,0,0.05940252,2426.762,0,0,0,1.441558,0.06252897,0.05940252,0,0,2.746909,2.081471,1.379029,0,1.379029,4.702327,78.37196,0.127971,0.06534278,1.153246,0,3.523029
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.552936,68.23685,34.99881,0.3869324,0.3869324,0,0,0,0.3869324,401.3455,0,0,0,1.552936,0.4072973,0.3869324,0,0,1.36788,3.322597,1.145639,0,1.145639,5.789175,96.48606,0.127876,0.4256257,1.242349,0,4.875533
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.397577,67.1001,37.4301,0.3887497,0.3887497,0,0,0,0.3887497,359.5056,0.7661252,0,0,1.397577,0.4092102,0.3887497,0,0,0.2222416,4.353672,0.2222416,0,0.2222416,6.000012,100,0.1278575,0.4276247,1.118062,0,5.751248
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.223479,64.38678,38.90809,0.8823905,0.8823905,0,-1,0,0.8823905,138.655,0.2946466,0,0,1.223479,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1278575,0.9706295,0.978783,0,5.777168
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.970978,58.93986,39.46973,0.2150844,0.2150844,0,0,0,0.2150844,451.4404,0.7445733,0,0,0.970978,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1278575,0.2365928,0.7767823,0,5.524667
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.6099141,51.65525,40.00919,0,0,0,0,0,0,0,0.6099141,0,0,0.6099141,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1278575,0,0.4879312,0,5.163603
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2540996,43.80802,39.1963,0.702648,0.702648,0,0,0,0.702648,36.16314,0,0,0,0.2540996,0.7396295,0.702648,0,0,0,4.553689,0,0.4855299,-0.4855299,5.488218,91.47012,0.1278575,0.7729129,0.2032797,0,4.807788
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,36.80935,36.80935,1.156584,1.156584,0,0,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5394777,4.068159,0,1.217457,-1.217457,4.204906,70.08163,0.1278575,1.272243,0,0,4.068159
