Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,34.54063,34.54063,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.892208,2.850702,0,0.1347238,-0.1347238,4.062895,67.71478,0.1278575,0.1407864,0,0,2.850702
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,32.84094,32.84094,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.041901,2.715978,0,0.1960181,-0.1960181,3.856274,64.2711,0.1278575,0.2048389,0,0,2.715978
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,31.20037,31.20037,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.259699,2.51996,0,1.138209,-1.138209,2.656496,44.27484,0.1278575,1.189429,0,0,2.51996
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,29.53763,29.53763,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.524376,1.381751,0,0.06373631,-0.06373631,2.589312,43.15511,0.1278575,0.06660444,0,0,1.381751
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,28.09659,28.09659,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.595194,1.318014,0,0.1460229,-0.1460229,2.43539,40.58975,0.1278575,0.1525939,0,0,1.318014
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,27.01766,27.01766,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.757442,1.171991,0,0.08801873,-0.08801873,2.34261,39.04342,0.1278575,0.09197957,0,0,1.171991
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,25.93873,25.93873,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.85524,1.083973,0,0.1636916,-0.1636916,2.170064,36.16766,0.1278575,0.1710577,0,0,1.083973
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,25.0002,25.0002,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.03712,0.9202812,0,0.08552656,-0.08552656,2.079911,34.66512,0.1278575,0.08937525,0,0,0.9202812
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,24.12819,24.12819,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.132149,0.8347546,0,0.07804551,-0.07804551,1.997644,33.294,0.1278575,0.08155756,0,0,0.8347546
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,23.25618,23.25618,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.218866,0.7567092,0,0.05930619,-0.05930619,1.93513,32.2521,0.1278575,0.06197497,0,0,0.7567092
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,22.53196,22.53196,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.284762,0.697403,0,0.06086672,-0.06086672,1.87097,31.18278,0.1278575,0.06360572,0,0,0.697403
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,21.88903,21.88903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.352392,0.6365362,0,0,0,1.87097,31.18278,0.1278575,0,0,0,0.6365362
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06321456,22.17874,21.17221,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.491054,0,1.110223E-16,0,0.06321456,0.3362993,0.3194843,0,0,4.352392,0.6365362,0,0.2730847,-0.2730847,1.583114,26.38518,0.1278575,0.8189328,0.05057165,1.7,0.6997508
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534059,25.05263,22.56891,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,28.20167,0,0,0,0.1534059,0,0,1.156039,1.098238,4.655819,0.3634515,1.251644,0,1.251644,2.770527,46.17536,0.1280043,0.5983565,0.1227248,1.7,0.5168574
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2220002,29.63148,25.93873,0.08985254,0.08985254,0,-1,0,0.08985254,247.0717,0,0,0,0.2220002,0.09458163,0.08985254,0,0,3.404176,1.489931,0.1274186,0,0.1274186,2.891407,48.19002,0.1279938,0.09883779,0.1776002,0,1.711931
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3614192,35.64619,29.412,0.8292599,0.8292599,0,0,0,0.8292599,43.58335,0,1.110223E-16,0,0.3614192,0.8729051,0.8292599,0,0,3.276757,1.604607,0,0.5114859,-0.5114859,2.352254,39.20415,0.1279938,0.9121858,0.2891354,0,1.966027
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5118834,41.45474,32.30148,0.271154,0.271154,0,0,0,0.271154,188.7796,0,0,0,0.5118834,0.2854253,0.271154,0,0,3.845075,1.093121,0.2264581,0,0.2264581,2.567091,42.78476,0.127975,0.2982694,0.4095067,0,1.605005
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3399957,40.89455,34.83623,0,0,0,0,0,0,0,0,0,0,0.3399957,0,0,0,0,3.618617,1.296934,0.3399957,0,0.3399957,2.889639,48.16055,0.1279469,0,0.2719966,0,1.636929
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1093721,39.21829,37.28969,0.5684624,0.5684624,0,0,0,0.5684624,19.23999,0,1.110223E-16,0,0.1093721,0.5983815,0.5684624,0,0,3.278621,1.60293,0,0.4890094,-0.4890094,2.374178,39.56955,0.1279469,0.6253086,0.0874977,0,1.712302
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008071897,38.90235,38.76029,0,0,0,-1,0,0,0,0,0,0,0.008071897,0,0,0,0,3.821965,1.11392,0.008071897,0,0.008071897,2.381835,39.69718,0.1279462,0,0.006457517,0,1.121992
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1069432,41.23156,39.32193,0.9512954,0.9512954,0,0,0,0.9512954,11.24185,0,2.220446E-16,0,0.1069432,1.001364,0.9512954,0,0,3.813893,1.121185,0,0.8944204,-0.8944204,1.439033,23.98384,0.1279462,1.046425,0.08555453,0,1.228128
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005808049,39.98647,39.88356,0.4170371,0.4170371,1.7,0,0.5202,0.4170371,1.392694,0,0,0,0.005808049,0,0,1.282963,1.218815,4.807693,0.2267647,1.224623,0,1.224623,2.600813,43.34679,0.128095,0.4587408,0.00464644,1.7,0.2325728
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.01981631,39.42794,39.07806,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01981631,0,0,1.452632,1.38,3.583071,1.328925,1.399816,0,1.399816,3.928795,65.47978,0.1281805,0,0.01585305,1.7,1.348742
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,36.70589,36.70589,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.183254,2.58876,1.38,0,1.38,5.237978,87.29945,0.1282676,0,0,1.7,2.58876
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,34.45934,34.45934,0.09672157,0.09672157,0,-1,0,0.09672157,0,0,1.387779E-17,0,0,0.1018122,0.09672157,0,0,0.8032545,3.83076,0,0.1018122,-0.1018122,5.130659,85.5108,0.1282676,0.1063937,0,0,3.83076
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,32.73748,32.73748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9163791,3.728948,0,0,0,5.130659,85.5108,0.1282676,0,0,0,3.728948
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,31.11169,31.11169,0.3813775,0.3813775,0,-1,0,0.3813775,0,0,5.551115E-17,0,0,0.40145,0.3813775,0,0,0.9163791,3.728948,0,0.40145,-0.40145,4.707493,78.45806,0.1282676,0.4195152,0,0,3.728948
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,29.44896,29.44896,0.01777202,0.01777202,0,-1,0,0.01777202,0,0,3.469447E-18,0,0,0.01870739,0.01777202,0,0,1.362435,3.327498,0,0.01870739,-0.01870739,4.687774,78.1294,0.1282676,0.01954923,0,0,3.327498
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,28.0153,28.0153,0.04527523,0.04527523,0,-1,0,0.04527523,0,0,0,0,0,0.04765814,0.04527523,0,0,1.383221,3.30879,0,0.04765814,-0.04765814,4.637537,77.29214,0.1282676,0.04980275,0,0,3.30879
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,26.93637,26.93637,0.2043638,0.2043638,0,-1,0,0.2043638,0,0,2.775558E-17,0,0,0.2151198,0.2043638,0,0,1.436174,3.261132,0,0.2151198,-0.2151198,4.410781,73.51288,0.1282676,0.2248002,0,0,3.261132
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,25.83527,25.83527,0.2164467,0.2164467,0,-1,0,0.2164467,0,0,0,0,0,0.2278387,0.2164467,0,0,1.675196,3.046012,0,0.2278387,-0.2278387,4.170619,69.51017,0.1282676,0.2380914,0,0,3.046012
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,24.89675,24.89675,0.282569,0.282569,0,-1,0,0.282569,0,0,0,0,0,0.2974411,0.282569,0,0,1.92835,2.818174,0,0.2974411,-0.2974411,3.857088,64.28467,0.1282676,0.3108259,0,0,2.818174
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,24.0469,24.0469,0.08310436,0.08310436,0,-1,0,0.08310436,0,0,1.387779E-17,0,0,0.08747828,0.08310436,0,0,2.25884,2.520733,0,0.08747828,-0.08747828,3.764878,62.74784,0.1282676,0.0914148,0,0,2.520733
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,23.15272,23.15272,0.1075965,0.1075965,0,-1,0,0.1075965,0,0,1.387779E-17,0,0,0.1132595,0.1075965,0,0,2.356038,2.433254,0,0.1132595,-0.1132595,3.645492,60.75808,0.1282676,0.1183561,0,0,2.433254
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,22.4285,22.4285,0.1820588,0.1820588,0,0,0,0.1820588,0,0,0,0,0,0.1916409,0.1820588,0,0,2.481882,2.319995,0,0.1916409,-0.1916409,3.443485,57.3913,0.1282676,0.2002647,0,0,2.319995
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,21.77819,21.77819,0.04601147,0.04601147,0,0,0,0.04601147,0,0,0,0,0,0.04843313,0.04601147,0,0,2.694816,2.128354,0,0.04843313,-0.04843313,3.392432,56.54041,0.1282676,0.05061262,0,0,2.128354
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3201191,26.28172,21.06136,0,0,0,0,0,0,0,0,0,0,0.3201191,0,0,0,0,2.748631,2.079921,0.3201191,0,0.3201191,3.696123,61.60193,0.128241,0,0.2560953,0,2.40004
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.475479,30.41149,22.46545,0.7159581,0.7159581,0,0,0,0.7159581,66.41157,0,0,0,0.475479,0.7536401,0.7159581,0,0,2.428512,2.368028,0,0.2781611,-0.2781611,3.402916,56.71515,0.128241,0.7875538,0.3803832,0,2.843507
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6768701,37.6319,25.8131,0,0,0,-1,0,0,0,0,0,0,0.6768701,0,0,0,0,2.73758,2.089867,0.6768701,0,0.6768701,4.045051,67.41738,0.128185,0,0.541496,0,2.766737
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.960542,47.06443,29.26421,0.04582999,0.04582999,0,0,0,0.04582999,2095.881,0,0,0,0.960542,0.04824209,0.04582999,0,0,2.06071,2.69905,0.9122999,0,0.9122999,4.910535,81.84208,0.1281096,0.05041298,0.7684336,0,3.659592
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.9085575,49.20345,32.13151,0.7211118,0.7211118,0,0,0,0.7211118,125.994,0,0,0,0.9085575,0.759065,0.7211118,0,0,1.14841,3.52012,0.1494925,0,0.1494925,5.052356,84.20576,0.1280973,0.793223,0.726846,0,4.428678
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9529759,53.02912,34.66626,0.4513971,0.4513971,0,0,0,0.4513971,211.117,0,0,0,0.9529759,0.4751548,0.4513971,0,0,0.9989174,3.654663,0.477821,0,0.477821,5.505657,91.76076,0.1280579,0.4965368,0.7623807,0,4.607639
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.9772602,56.37746,37.11972,0.6973736,0.6973736,0,0,0,0.6973736,140.1344,0,0,0,0.9772602,0.7340775,0.6973736,0,0,0.5210964,4.084702,0.2431827,0,0.2431827,5.73636,95.6058,0.1280378,0.7671109,0.7818081,0,5.061962
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.156178,62.35717,38.61988,0.8884077,0.8884077,0,-1,0,0.8884077,130.1405,0,0,0,1.156178,0.935166,0.8884077,0,0,0.2779137,4.303566,0.2210124,0,0.2210124,5.946031,99.10031,0.1280196,0.9772485,0.9249427,0,5.459745
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.9777747,58.76443,39.18152,1.566084,1.566084,0.425,0,0.172125,1.566084,62.43437,0,0,0,0.9777747,1.201141,1.141084,0,0,0.05690135,4.502478,0,0.2233664,-0.2233664,5.710582,95.17617,0.1280196,1.722692,0.7822198,1.7,5.480252
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4722638,48.5969,39.75793,0.3022023,0.3022023,0,0,0,0.3022023,156.2741,0,0,0,0.4722638,0.3181077,0.3022023,0,0,0.3050863,4.279111,0.1541561,0,0.1541561,5.856827,97.61359,0.1280068,0.3324225,0.3778111,0,4.751375
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.294393,44.31262,38.95243,0.01641268,0.01641268,0,0,0,0.01641268,1793.692,0.1261864,0,0,0.294393,0.01727651,0.01641268,0,0,0.1509301,4.417852,0.1509301,0,0.1509301,6.000012,100,0.1279944,0.01805395,0.2355144,0,4.712245
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,36.60242,36.60242,0.2008614,0.2008614,0,0,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0,4.553689,0,0.211433,-0.211433,5.777142,96.28551,0.1279944,0.2209475,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,34.35588,34.35588,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.2349256,4.342256,0,0.390857,-0.390857,5.365142,89.41886,0.1279944,0.4084456,0,0,4.342256
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,32.67097,32.67097,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.6692112,3.951399,0,0.5054925,-0.5054925,4.832307,80.53828,0.1279944,0.5282397,0,0,3.951399
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,31.0304,31.0304,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.23087,3.445906,0,1.452632,-1.452632,3.301099,55.0182,0.1279944,2.068981,0,0,3.445906
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,29.36766,29.36766,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.844905,1.993275,0,0.1284356,-0.1284356,3.165715,52.76182,0.1279944,0.1342153,0,0,1.993275
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,27.93401,27.93401,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,2.987611,1.864839,0,0.2811232,-0.2811232,2.869385,47.823,0.1279944,0.2937738,0,0,1.864839
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,26.85508,26.85508,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.29997,1.583716,0,0.05735373,-0.05735373,2.808929,46.8154,0.1279944,0.05993464,0,0,1.583716
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,25.75398,25.75398,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.363696,1.526362,0,0.09011631,-0.09011631,2.713938,45.23222,0.1279944,0.09417155,0,0,1.526362
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,24.81545,24.81545,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.463826,1.436246,0,0.1232369,-0.1232369,2.584035,43.06717,0.1279944,0.1287826,0,0,1.436246
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,23.96561,23.96561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.600755,1.313009,0,0,0,2.584035,43.06717,0.1279944,0,0,0,1.313009
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,23.07143,23.07143,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.600755,1.313009,0,0.170988,-0.170988,2.403798,40.06322,0.1279944,0.1786825,0,0,1.313009
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,22.33982,22.33982,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.790742,1.142021,0,0.388518,-0.388518,1.994264,33.23767,0.1279944,0.4060013,0,0,1.142021
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,21.67473,21.67473,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.222429,0.7535029,0,0.2829388,-0.2829388,1.69602,28.26695,0.1279944,0.295671,0,0,0.7535029
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1629173,23.58798,20.97268,0.376434,0.376434,0,0,0,0.376434,43.27913,0,5.551115E-17,0,0.1629173,0.3962463,0.376434,0,0,4.536805,0.4705641,0,0.233329,-0.233329,1.45007,24.16779,0.1279944,0.4140774,0.1303339,0,0.6334814
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2865695,27.0566,22.36199,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,43.83522,0,0,0,0.2865695,0,0,1.046257,0.9939446,4.79606,0.2372351,1.280514,0,1.280514,2.664872,44.41445,0.1281378,0.7191168,0.2292556,1.7,0.5238047
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6458022,36.91402,25.68747,0.114579,0.114579,0,-1,0,0.114579,563.6305,0,0,0,0.6458022,0.1206095,0.114579,0,0,3.515546,1.389698,0.5251927,0,0.5251927,3.163114,52.71846,0.1280945,0.1260369,0.5166417,0,2.0355
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.05782,48.96176,29.11641,0.3438238,0.3438238,0,0,0,0.3438238,307.6633,0,0,0,1.05782,0.3619198,0.3438238,0,0,2.990353,1.862371,0.6959,0,0.6959,3.823303,63.72158,0.1280372,0.3782062,0.8462558,0,2.920191
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.136955,54.02216,31.96893,1.118861,1.118861,0,0,0,1.118861,101.6172,0,0,0,1.136955,1.177749,1.118861,0,0,2.294453,2.488681,0,0.04079352,-0.04079352,3.780303,63.00492,0.1280372,1.230747,0.9095641,0,3.625636
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.050437,55.04013,34.52585,0,0,0,0,0,0,0,0,0,0,1.050437,0,0,0,0,2.339779,2.447888,1.050437,0,1.050437,4.776834,79.61375,0.1279508,0,0.8403494,0,3.498324
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.9286134,55.11636,36.97192,0.5211462,0.5211462,0,0,0,0.5211462,178.1867,0,0,0,0.9286134,0.5485749,0.5211462,0,0,1.289342,3.393281,0.3800384,0,0.3800384,5.137371,85.62267,0.1279195,0.5732608,0.7428907,0,4.321894
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.14014,61.78753,38.47208,0.3190158,0.3190158,0,-1,0,0.3190158,357.3931,0,0,0,1.14014,0.3358061,0.3190158,0,0,0.909304,3.735315,0.8043343,0,0.8043343,5.900429,98.34029,0.1278534,0.3509174,0.9121123,0,4.875456
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7884044,54.38553,39.05589,0.3708765,0.3708765,0,0,0,0.3708765,212.5787,0.2930384,0,0,0.7884044,0.3903963,0.3708765,0,0,0.1049697,4.459216,0.1049697,0,0.1049697,6.000012,100,0.1278448,0.4079641,0.6307235,0,5.247621
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.238468,43.96464,39.63231,1.006634,1.006634,0,0,0,1.006634,23.68966,0,2.220446E-16,0,0.238468,1.059614,1.006634,0,0,0,4.553689,0,0.8211462,-0.8211462,5.134448,85.57396,0.1278448,1.107297,0.1907744,0,4.792157
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1049985,40.69542,38.8268,0.3148036,0.3148036,0,0,0,0.3148036,33.35365,0,5.551115E-17,0,0.1049985,0.3313722,0.3148036,0,0,0.9123847,3.732543,0,0.2263737,-0.2263737,4.895829,81.59698,0.1278448,0.346284,0.08399879,0,3.837541
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,36.49897,36.49897,0.7427347,0.7427347,0,0,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.163911,3.506169,0,0.781826,-0.781826,4.071712,67.86173,0.1278448,0.8170081,0,0,3.506169
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,34.27459,34.27459,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.032607,2.724343,0,0.2829428,-0.2829428,3.773464,62.89094,0.1278448,0.2956752,0,0,2.724343
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,32.58968,32.58968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.346987,2.4414,0,0,0,3.773464,62.89094,0.1278448,0,0,0,2.4414
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,30.94911,30.94911,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.346987,2.4414,0,0.3250118,-0.3250118,3.430871,57.18108,0.1278448,0.3396374,0,0,2.4414
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,29.28638,29.28638,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.708112,2.116388,0,0.02673663,-0.02673663,3.402689,56.71136,0.1278448,0.02793978,0,0,2.116388
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,27.85272,27.85272,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.737819,2.089652,0,0.09848606,-0.09848606,3.298875,54.98114,0.1278448,0.1029179,0,0,2.089652
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,26.7664,26.7664,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.847248,1.991166,0,0.06510477,-0.06510477,3.230249,53.83737,0.1278448,0.06803448,0,0,1.991166
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,25.6653,25.6653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.919587,1.926061,0,0,0,3.230249,53.83737,0.1278448,0,0,0,1.926061
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,24.73417,24.73417,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.919587,1.926061,0,0.005862329,-0.005862329,3.224069,53.73438,0.1278448,0.006126134,0,0,1.926061
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,23.88432,23.88432,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.9261,1.920198,0,0.1849844,-0.1849844,3.029079,50.48454,0.1278448,0.1933087,0,0,1.920198
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,23.00492,23.00492,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.131639,1.735214,0,0.105811,-0.105811,2.917544,48.62564,0.1278448,0.1105725,0,0,1.735214
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,22.25853,22.25853,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.249207,1.629403,0,0.3041034,-0.3041034,2.596991,43.2831,0.1278448,0.317788,0,0,1.629403
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,21.59344,21.59344,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.587099,1.3253,0,0.2311566,-0.2311566,2.353331,39.2221,0.1278448,0.2415586,0,0,1.3253
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2054786,24.20172,20.89139,0.9643117,0.9643117,0,0,0,0.9643117,21.30832,0,1.110223E-16,0,0.2054786,1.015065,0.9643117,0,0,3.84394,1.094143,0,0.8095863,-0.8095863,1.499952,24.99914,0.1278448,1.060743,0.1643829,0,1.299622
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5180171,30.94304,22.25853,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,58.39496,0,0,0,0.5180171,0,0,0.8129079,0.7722625,4.74348,0.2845568,1.29028,0,1.29028,2.724018,45.40022,0.1279871,0.9758013,0.4144137,1.7,0.8025739
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.110458,45.99977,25.56184,0.4696716,0.4696716,0,-1,0,0.4696716,236.4328,0,0,0,1.110458,0.4943911,0.4696716,0,0,3.453201,1.445808,0.6160668,0,0.6160668,3.30847,55.14107,0.1279366,0.5166388,0.8883663,0,2.556266
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.355462,55.53539,28.976,0.8429608,0.8429608,0,0,0,0.8429608,160.7977,0,0,0,1.355462,0.8873271,0.8429608,0,0,2.837134,2.000268,0.4681345,0,0.4681345,3.752582,62.54291,0.1278982,0.9272568,1.084369,0,3.35573
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.150844,54.19111,31.8433,0.8226445,0.8226445,0,0,0,0.8226445,139.8956,0,0,0,1.150844,0.8659416,0.8226445,0,0,2.368999,2.42159,0.2849019,0,0.2849019,4.022863,67.04759,0.1278748,0.904909,0.9206748,0,3.572433
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.137833,56.87567,34.37805,0.641968,0.641968,0,0,0,0.641968,177.2414,0,0,0,1.137833,0.6757557,0.641968,0,0,2.084097,2.678001,0.4620771,0,0.4620771,4.461228,74.35366,0.1278369,0.7061648,0.9102663,0,3.815834
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.9357389,55.11502,36.83152,0.6972335,0.6972335,0,0,0,0.6972335,134.2074,0,0,0,0.9357389,0.73393,0.6972335,0,0,1.62202,3.093871,0.2018089,0,0.2018089,4.652681,77.54453,0.1278204,0.7669568,0.7485911,0,4.02961
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.826125,54.38758,38.32429,0.5392094,0.5392094,0,-1,0,0.5392094,153.2104,0,0,0,0.826125,0.5675888,0.5392094,0,0,1.420211,3.275499,0.2585361,0,0.2585361,4.89795,81.63234,0.1277992,0.5931304,0.6609,0,4.101624
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8774909,56.20143,38.93026,0.6856743,0.6856743,0,0,0,0.6856743,127.9749,0,0,0,0.8774909,0.7217624,0.6856743,0,0,1.161675,3.508181,0.1557285,0,0.1557285,5.045687,84.09462,0.1277865,0.7542416,0.7019927,0,4.385672
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4777238,48.4465,39.51406,0.9785084,0.9785084,0,0,0,0.9785084,48.82164,0,1.110223E-16,0,0.4777238,1.030009,0.9785084,0,0,1.005947,3.648337,0,0.552285,-0.552285,4.463528,74.39198,0.1277865,1.076359,0.3821791,0,4.12606
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2695434,43.60919,38.72334,0,0,0,0,0,0,0,0,0,0,0.2695434,0,0,0,0,1.619597,3.096052,0.2695434,0,0.2695434,4.719239,78.65382,0.1277644,0,0.2156347,0,3.365595
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,36.41029,36.41029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.350053,3.338641,0,0,0,4.719239,78.65382,0.1277644,0,0,0,3.338641
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,34.1933,34.1933,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.350053,3.338641,0,0.5704255,-0.5704255,4.117958,68.63249,0.1277644,0.5960946,0,0,3.338641
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,32.50839,32.50839,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,1.983859,2.768216,0,1.328944,-1.328944,2.717128,45.28538,0.1277644,1.388746,0,0,2.768216
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,30.86782,30.86782,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.460464,1.439272,0,0.1172136,-0.1172136,2.593574,43.22615,0.1277644,0.1224882,0,0,1.439272
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,29.20509,29.20509,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.590701,1.322058,0,0.1437469,-0.1437469,2.442052,40.70078,0.1277644,0.1502155,0,0,1.322058
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,27.76405,27.76405,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,3.75042,1.178311,0,0.246198,-0.246198,2.182536,36.37553,0.1277644,0.2572769,0,0,1.178311
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,26.68511,26.68511,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,4.023973,0.9321134,0,0.2249846,-0.2249846,1.945382,32.42296,0.1277644,0.235109,0,0,0.9321134
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,25.58401,25.58401,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.273956,0.7071287,0,0.112296,-0.112296,1.827011,30.45012,0.1277644,0.1173493,0,0,0.7071287
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,24.63071,24.63071,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.398729,0.5948328,0,0.09906983,-0.09906983,1.722582,28.70965,0.1277644,0.103528,0,0,0.5948328
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,23.78086,23.78086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.508807,0.4957629,0,0,0,1.722582,28.70965,0.1277644,0,0,0,0.4957629
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,22.90146,22.90146,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.508807,0.4957629,0,0.02907405,-0.02907405,1.691936,28.19887,0.1277644,0.03038239,0,0,0.4957629
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,22.15507,22.15507,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.541111,0.4666889,0,0.03474819,-0.03474819,1.655308,27.58841,0.1277644,0.03631186,0,0,0.4666889
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,21.48998,21.48998,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.57972,0.4319407,0,0.1367324,-0.1367324,1.511179,25.18627,0.1277644,0.1428854,0,0,0.4319407
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3539803,26.57029,20.78793,0.3573576,0.3573576,1.7,0,0.5202,0.3573576,99.05492,0,0,0,0.3539803,0,0,1.342642,1.27551,4.731645,0.2952083,1.629491,0,1.629491,3.05705,50.95073,0.1278787,0.3930934,0.2831842,1.7,0.6491886
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8416975,36.77449,22.15507,1.201356,1.201356,1.7,0,0.5202,1.201356,70.06229,0,0,0,0.8416975,0,0,0.4986441,0.4737119,3.102154,1.76175,1.315409,0,1.315409,4.304957,71.74914,0.1280184,1.321491,0.673358,1.7,2.603447
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.152646,46.76224,25.4436,1.153147,1.153147,0,-1,0,1.153147,99.95655,0,0,0,1.152646,1.213839,1.153147,0,0,1.786745,2.945618,0,0.06119302,-0.06119302,4.240454,70.67409,0.1280184,1.268462,0.9221171,0,4.098265
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.435573,57.32076,28.85037,0.2470262,0.2470262,0,0,0,0.2470262,581.1418,0,0,0,1.435573,0.2600276,0.2470262,0,0,1.854737,2.884425,1.175545,0,1.175545,5.355674,89.26105,0.1279223,0.2717289,1.148458,0,4.319998
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.554992,63.95824,31.67333,0.9970053,0.9970053,0,0,0,0.9970053,155.9663,0,0,0,1.554992,1.049479,0.9970053,0,0,0.6791923,3.942416,0.505513,0,0.505513,5.835245,97.25389,0.1278809,1.096706,1.243994,0,5.497408
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.51804,66.26663,34.23025,0.5367758,0.5367758,0,0,0,0.5367758,282.8071,0.7793336,0,0,1.51804,0.5650271,0.5367758,0,0,0.1736793,4.397377,0.1736793,0,0.1736793,6.000012,100,0.1278668,0.5904533,1.214432,0,5.915418
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.403313,66.33564,36.70589,0.07184685,0.07184685,0,0,0,0.07184685,1953.2,1.327685,0,0,1.403313,0.07562827,0.07184685,0,0,0,4.553689,0,0,0,6.000012,100,0.1278668,0.07903153,1.12265,0,5.957002
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.275165,64.83841,38.19866,0,0,0,-1,0,0,0,1.275165,0,0,1.275165,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1278668,0,1.020132,0,5.828854
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.12065,61.70902,38.80463,0,0,0,0,0,0,0,1.12065,0,0,1.12065,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1278668,0,0.8965201,0,5.674339
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7414814,53.74413,39.38844,0,0,0,0,0,0,0,0.7414814,0,0,0.7414814,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1278668,0,0.5931851,0,5.29517
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3278316,44.59983,38.61988,0.3552369,0.3552369,0,0,0,0.3552369,92.28535,0,0,0,0.3278316,0.3739336,0.3552369,0,0,0,4.553689,0,0.04610196,-0.04610196,5.951416,99.19007,0.1278668,0.3907606,0.2622653,0,4.881521
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,36.30683,36.30683,0.1936797,0.1936797,0,0,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.0512244,4.507587,0,0.2038733,-0.2038733,5.736515,95.60839,0.1278668,0.2130476,0,0,4.507587
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,34.08984,34.08984,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.2777503,4.303714,0,0.9925493,-0.9925493,4.690276,78.17111,0.1278668,1.037214,0,0,4.303714
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,32.40493,32.40493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.380583,3.311164,0,0,0,4.690276,78.17111,0.1278668,0,0,0,3.311164
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,30.77915,30.77915,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.380583,3.311164,0,0.2885371,-0.2885371,4.386131,73.10204,0.1278668,0.3015212,0,0,3.311164
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,29.11641,29.11641,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.70118,3.022627,0,0.03914632,-0.03914632,4.344868,72.41431,0.1278668,0.0409079,0,0,3.022627
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,27.70493,27.70493,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.744676,2.983481,0,0.01557006,-0.01557006,4.328455,72.14078,0.1278668,0.01627071,0,0,2.983481
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,26.60382,26.60382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.761976,2.967911,0,0,0,4.328455,72.14078,0.1278668,0,0,0,2.967911
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,25.48055,25.48055,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.761976,2.967911,0,0.0718433,-0.0718433,4.252726,70.87862,0.1278668,0.07507624,0,0,2.967911
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,24.54942,24.54942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.841801,2.896068,0,0,0,4.252726,70.87862,0.1278668,0,0,0,2.896068
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,23.69218,23.69218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.841801,2.896068,0,0,0,4.252726,70.87862,0.1278668,0,0,0,2.896068
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,22.82017,22.82017,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.841801,2.896068,0,0.1186257,-0.1186257,4.127683,68.79459,0.1278668,0.1239638,0,0,2.896068
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,22.07378,22.07378,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.973608,2.777442,0,0.1359112,-0.1359112,3.98442,66.40688,0.1278668,0.1420272,0,0,2.777442
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,21.40869,21.40869,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.12462,2.641531,0,0.1376475,-0.1376475,3.839327,63.98866,0.1278668,0.1438417,0,0,2.641531
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4316869,27.80239,20.69925,0.3232142,0.3232142,0,0,0,0.3232142,133.5606,0,0,0,0.4316869,0.3402255,0.3232142,0,0,2.277562,2.503883,0.09146135,0,0.09146135,3.926095,65.43478,0.1278593,0.3555357,0.3453495,0,2.93557
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8201811,36.25164,22.05161,0,0,0,0,0,0,0,0,0,0,0.8201811,0,0,0,0,2.1861,2.586199,0.8201811,0,0.8201811,4.704187,78.40296,0.1277924,0,0.6561449,0,3.406379
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.056075,44.59608,25.33275,0.07069953,0.07069953,0,-1,0,0.07069953,1493.751,0,0,0,1.056075,0.07442056,0.07069953,0,0,1.365919,3.324361,0.9816546,0,0.9816546,5.635466,93.92425,0.1277124,0.07776948,0.8448601,0,4.380436
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.159429,50.70314,28.70257,0.4193909,0.4193909,0,0,0,0.4193909,276.4554,0.3336999,0,0,1.159429,0.4414641,0.4193909,0,0,0.3842649,4.20785,0.3842649,0,0.3842649,6.000012,100,0.1276811,0.4613299,0.9275431,0,5.36728
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.050732,51.58722,31.53292,0.4065148,0.4065148,0,0,0,0.4065148,258.4733,0.622822,0,0,1.050732,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1276811,0.4471663,0.8405858,0,5.604421
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.8901711,51.01589,34.08984,0,0,0,0,0,0,0,0.8901711,0,0,0.8901711,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1276811,0,0.7121369,0,5.44386
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.072342,57.91022,36.55809,0.7049813,0.7049813,0,0,0,0.7049813,152.1092,0.3302561,0,0,1.072342,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1276811,0.7754794,0.8578734,0,5.62603
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.344165,66.46536,38.05825,0.066953,0.066953,0,-1,0,0.066953,2007.624,1.273688,0,0,1.344165,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1276811,0.0736483,1.075332,0,5.897853
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.023339,59.21571,38.65683,0.5078439,0.5078439,0,0,0,0.5078439,201.5066,0.4887663,0,0,1.023339,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1276811,0.5586283,0.8186711,0,5.577028
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7756858,54.34062,39.26281,0.9538612,0.9538612,0,0,0,0.9538612,81.32062,0,0,0,0.7756858,1.004064,0.9538612,0,0,0,4.553689,0,0.2283786,-0.2283786,5.75928,95.98781,0.1276811,1.049247,0.6205487,0,5.329375
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3603244,45.08738,38.49426,0,0,0,0,0,0,0,0.1065704,0,0,0.3603244,0,0,0,0,0.253754,4.32531,0.253754,0,0.253754,6.000012,100,0.1276604,0,0.2882595,0,4.685635
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,36.20337,36.20337,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1276604,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,34.00116,34.00116,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1276604,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,32.31626,32.31626,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1276604,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,30.69786,30.69786,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1276604,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,29.03512,29.03512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1276604,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,27.60147,27.60147,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1276604,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,26.50036,26.50036,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1276604,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,25.37709,25.37709,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1276604,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,24.43857,24.43857,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1276604,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,23.58872,23.58872,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1276604,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,22.73888,22.73888,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1276604,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,21.99249,21.99249,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1277692,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,21.3274,21.3274,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1278852,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3363647,26.08968,20.61057,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,103.5318,-2.220446E-16,0,0,0.3363647,0,0,1.37511,1.306354,2.299654,2.484,1.642719,0,1.642719,5.376788,89.61296,0.1279976,0.3573794,0.2690918,1.7,2.820365
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7443377,34.71456,21.94815,0.3960109,0.3960109,0,0,0,0.3960109,187.9589,0,0,0,0.7443377,0.4168536,0.3960109,0,0,0.6569355,3.962447,0.3274842,0,0.3274842,5.687467,94.79092,0.1279709,0.435612,0.5954702,0,4.706785
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.945061,42.16743,25.19234,0.04254864,0.04254864,0,-1,0,0.04254864,2221.131,0.5708216,0,0,0.945061,0.04478804,0.04254864,0,0,0.3294514,4.257183,0.3294514,0,0.3294514,6.000012,100,0.1279441,0.0468035,0.7560488,0,5.202244
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.293076,53.55891,28.55477,0.3949901,0.3949901,0,0,0,0.3949901,327.3691,0.8772965,0,0,1.293076,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1279441,0.4344891,1.03446,0,5.846765
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.386484,59.21782,31.36295,1.301488,1.301488,0.425,0,0.172125,1.301488,106.5307,0.4638651,0,0,1.386484,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1279441,1.431637,1.109187,1.7,5.940173
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.510738,65.69515,33.94204,0.1793101,0.1793101,0,0,0,0.1793101,842.5282,1.321991,0,0,1.510738,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1279441,0.1972411,1.208591,0,6.064427
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.340786,64.31844,36.41029,0.8173994,0.8173994,0,0,0,0.8173994,164.0307,0.4803655,0,0,1.340786,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1279441,0.8991393,1.072629,0,5.894475
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.34981,66.45744,37.93262,0.8745347,0.8745347,0,-1,0,0.8745347,154.3461,0.4292474,0,0,1.34981,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1279441,0.9619881,1.079848,0,5.903499
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.134163,61.73873,38.55338,1.345159,1.345159,0.425,0,0.172125,1.345159,84.31442,0.1655746,0,0,1.134163,0.9685888,0.9201593,0,0,0,4.553689,0,0,0,6.000012,100,0.1279441,1.479675,0.9073307,1.7,5.687852
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7861356,54.47633,39.18152,0,0,0,0,0,0,0,0.7861356,0,0,0.7861356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1279441,0,0.6289085,0,5.339825
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4158185,46.06174,38.40557,0,0,0,0,0,0,0,0.4158185,0,0,0.4158185,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1279441,0,0.3326548,0,4.969508
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,36.12208,36.12208,0.09875859,0.09875859,0,0,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1279441,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,33.91988,33.91988,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1279441,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,32.25714,32.25714,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1279441,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,30.61657,30.61657,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1279441,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,28.95383,28.95383,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1279441,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,27.52018,27.52018,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1279441,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,26.41907,26.41907,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1279441,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,25.31797,25.31797,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1279441,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,24.37945,24.37945,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1279441,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,23.5296,23.5296,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1279441,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,22.67237,22.67237,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1279441,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,21.92599,21.92599,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1279441,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,21.2535,21.2535,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1279441,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3429925,26.12489,20.53667,0.7156279,0.7156279,0,0,0,0.7156279,47.92888,0,0,0,0.3429925,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4103001,-0.4103001,2.979245,49.65399,0.1279441,0.7871907,0.274394,0,2.441231
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8632897,36.87014,21.86686,0.721102,0.721102,0,0,0,0.721102,119.7181,0,0,0,0.8632897,0.7590548,0.721102,0,0,3.184168,1.687938,0.1042349,0,0.1042349,3.078131,51.30209,0.1279356,0.7932122,0.6906317,0,2.551228
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.224156,47.91391,25.10366,0.526096,0.526096,0,-1,0,0.526096,232.6869,0,0,0,1.224156,0.5537853,0.526096,0,0,3.079933,1.781749,0.6703713,0,0.6703713,3.714101,61.90157,0.1278812,0.5787056,0.9793252,0,3.005906
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.356622,54.89773,28.42914,0.4218333,0.4218333,0,0,0,0.4218333,321.6015,0,0,0,1.356622,0.4440351,0.4218333,0,0,2.409561,2.385084,0.9125872,0,0.9125872,4.579857,76.33081,0.1278071,0.4640166,1.085298,0,3.741706
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.380847,58.923,31.23732,0.04095111,0.04095111,0,0,0,0.04095111,3371.941,0,0,0,1.380847,0.04310643,0.04095111,0,0,1.496974,3.206412,1.337741,0,1.337741,5.84895,97.48231,0.1276986,0.04504622,1.104678,0,4.587259
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.47754,64.64109,33.81641,0.8235379,0.8235379,0,0,0,0.8235379,179.4138,0.451425,0,0,1.47754,0.866882,0.8235379,0,0,0.1592334,4.410379,0.1592334,0,0.1592334,6.000012,100,0.1276858,0.9058917,1.182032,0,5.887919
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.428751,66.51149,36.30683,1.244806,1.244806,0,0,0,1.244806,114.777,0.1184289,0,0,1.428751,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1276858,1.369287,1.143001,0,5.98244
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.27303,64.32894,37.82916,0.8165699,0.8165699,0,-1,0,0.8165699,155.8997,0.4134825,0,0,1.27303,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1276858,0.8982269,1.018424,0,5.826719
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.154601,62.11485,38.44991,1.039718,1.039718,0,0,0,1.039718,111.0494,0.06016105,0,0,1.154601,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1276858,1.143689,0.9236804,0,5.70829
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.798475,54.6288,39.07806,0,0,0,0,0,0,0,0.798475,0,0,0.798475,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1276858,0,0.6387801,0,5.352164
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3843833,45.37038,38.32429,0.2365752,0.2365752,0,0,0,0.2365752,162.4782,0.1353567,0,0,0.3843833,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1276858,0.2602328,0.3075066,0,4.938072
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,36.06296,36.06296,0.09827601,0.09827601,0,0,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1276858,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,33.87553,33.87553,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1276858,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,32.2128,32.2128,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1276858,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,30.57223,30.57223,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1276858,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,28.90949,28.90949,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1276858,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,27.47584,27.47584,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1276858,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,26.37473,26.37473,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1276858,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,25.25146,25.25146,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1276858,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,24.32033,24.32033,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1276858,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,23.48526,23.48526,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1276858,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,22.61325,22.61325,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1276858,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,21.88903,21.88903,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1276858,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,21.18699,21.18699,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1276858,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4232022,27.41019,20.46277,0.6669304,0.6669304,0,0,0,0.6669304,63.45524,0,0,0,0.4232022,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2788297,-0.2788297,2.187083,36.45131,0.1276858,0.7336234,0.3385618,0,1.638459
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7952106,35.48108,21.77819,1.217779,1.217779,0.425,0,0.172125,1.217779,65.30005,1.110223E-16,0,0,0.7952106,0.8345047,0.7927794,0,0,4.01918,0.9364268,0,0.03929407,-0.03929407,2.145663,35.76098,0.1276858,1.339557,0.6361685,1.7,1.731637
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8572186,40.20952,25.0002,1.143837,1.143837,0,-1,0,1.143837,74.94234,0,0,0.2430736,0.8572186,1.204039,1.143837,0,0,4.06284,0.8971328,0,0.3468209,-0.3468209,1.780082,29.66797,0.1276858,1.258221,0.6857749,0,1.754351
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.057534,48.04835,28.32568,0.9605465,0.9605465,1.7,0,0.5202,0.9605465,110.0972,0,0,0,1.057534,0,0,0.7394535,0.7024808,4.448197,0.5503118,1.760015,0,1.760015,3.449779,57.4962,0.1277884,1.056601,0.8460275,1.7,1.607846
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.008833,50.21575,31.13386,1.239877,1.239877,1.7,0,0.5202,1.239877,81.36557,0,0,0,1.008833,0,0,0.4601234,0.4371172,2.688182,2.134326,1.44595,0,1.44595,4.821527,80.35863,0.1279162,1.363864,0.8070661,1.7,3.143158
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.217548,57.96552,33.71296,0.3498745,0.3498745,0,0,0,0.3498745,347.9957,0,0,0,1.217548,0.368289,0.3498745,0,0,1.242232,3.43568,0.8492594,0,0.8492594,5.627206,93.78658,0.1278475,0.384862,0.9740387,0,4.653229
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.001067,55.86176,36.20337,0.6350396,0.6350396,0,0,0,0.6350396,157.6386,0,0,0,1.001067,0.6684627,0.6350396,0,0,0.3929724,4.200014,0.3326046,0,0.3326046,5.942742,99.0455,0.1278206,0.6985435,0.8008538,0,5.201081
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.054303,58.87158,37.74048,0.7612111,0.7612111,0,-1,0,0.7612111,138.5034,0.1926604,0,0,1.054303,0.8012748,0.7612111,0,0,0.06036775,4.499358,0.06036775,0,0.06036775,6.000012,100,0.1278157,0.8373322,0.8434424,0,5.553661
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.092977,60.52512,38.36863,0.5450498,0.5450498,0,0,0,0.5450498,200.5279,0.5192403,0,0,1.092977,0.5737366,0.5450498,0,0,0,4.553689,0,0,0,6.000012,100,0.1278157,0.5995548,0.8743815,0,5.646666
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7713407,53.96761,39.01155,1.091416,1.091416,0,0,0,1.091416,70.67339,0,0,0,0.7713407,1.148859,1.091416,0,0,0,4.553689,0,0.3775184,-0.3775184,5.602073,93.36769,0.1278157,1.200558,0.6170725,0,5.325029
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3466022,44.58699,38.26516,0.7403663,0.7403663,0,0,0,0.7403663,46.81496,0,1.110223E-16,0,0.3466022,0.7793329,0.7403663,0,0,0.4194648,4.17617,0,0.4327308,-0.4327308,5.145935,85.7654,0.1278157,0.8144029,0.2772817,0,4.522773
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,36.01862,36.01862,0.5654868,0.5654868,0,0,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,0.9002768,3.74344,0,0.5952494,-0.5952494,4.518486,75.30796,0.1278157,0.6220356,0,0,3.74344
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,33.86076,33.86076,1.507231,1.38,0,-1,0,1.38,0,0,0.1272307,0.2779537,0,1.452632,1.38,0,0,1.561665,3.14819,0,1.452632,-1.452632,2.987278,49.78787,0.1278157,1.657954,0,0,3.14819
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,32.17585,32.17585,0.8381308,0.8381308,0,-1,0,0.8381308,0,0,1.110223E-16,0,0,0.8822429,0.8381308,0,0,3.1757,1.695559,0,0.8822429,-0.8822429,2.057313,34.28848,0.1278157,0.9219438,0,0,1.695559
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,30.55006,30.55006,1.092941,0.7726502,0,-1,0,0.7726502,0,0,0.3202909,0.429585,0,0.813316,0.7726502,0,0,4.15597,0.813316,0,0.813316,-0.813316,1.200002,20,0.1278157,1.202235,0,0,0.813316
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,28.87254,28.87254,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278157,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,27.43889,27.43889,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278157,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,26.31561,26.31561,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278157,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,25.19234,25.19234,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278157,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,24.27599,24.27599,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278157,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,23.42614,23.42614,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278157,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,22.56891,22.56891,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278157,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,21.82253,21.82253,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1279225,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,21.12787,21.12787,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1280154,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1579416,22.92191,20.39626,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,37.73915,0,0,0,0.1579416,0,0,1.281491,1.217417,2.299654,2.484,1.375358,0,1.375358,5.123148,85.38563,0.1281483,0.4603595,0.1263533,1.7,2.641942
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3316677,27.13275,21.6969,0.2178316,0.2178316,0,0,0,0.2178316,152.2587,0,0,0,0.3316677,0.2292964,0.2178316,0,0,0.924296,3.721823,0.1023712,0,0.1023712,5.220266,87.00426,0.12814,0.2396148,0.2653341,0,4.05349
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7867905,38.75264,24.91891,0.5715904,0.5715904,0,-1,0,0.5715904,137.6494,0,0,0,0.7867905,0.601674,0.5715904,0,0,0.8219247,3.813957,0.1851165,0,0.1851165,5.395883,89.9312,0.1281251,0.6287494,0.6294324,0,4.600747
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9494043,45.68265,28.24439,0.7419221,0.7419221,0,0,0,0.7419221,127.9655,0,0,0,0.9494043,0.7809706,0.7419221,0,0,0.6368082,3.980561,0.1684337,0,0.1684337,5.555673,92.59436,0.1281115,0.8161143,0.7595235,0,4.929966
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.10821,52.30429,31.05257,0,0,0,0,0,0,0,0.6398352,0,0,1.10821,0,0,0,0,0.4683745,4.132152,0.4683745,0,0.4683745,6.000012,100,0.1280736,0,0.8865677,0,5.240362
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.30069,59.88239,33.63166,0.4233394,0.4233394,0,0,0,0.4233394,307.2453,0.8550699,0,0,1.30069,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1280736,0.4656733,1.040552,0,5.854379
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.111077,58.30508,36.12208,0.5484464,0.5484464,0,0,0,0.5484464,202.5862,0.5337647,0,0,1.111077,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1280736,0.603291,0.8888614,0,5.664766
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8521621,54.209,37.65919,0.1219929,0.1219929,0,-1,0,0.1219929,698.534,0.7237485,0,0,0.8521621,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1280736,0.1341922,0.6817297,0,5.405851
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9815087,57.8357,38.30212,0.8867618,0.8867618,0,0,0,0.8867618,110.6846,0.04807525,0,0,0.9815087,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1280736,0.975438,0.785207,0,5.535198
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4878348,48.05052,38.95243,0.02887558,0.02887558,0,0,0,0.02887558,1689.437,0.4574395,0,0,0.4878348,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1280736,0.03176314,0.3902678,0,5.041524
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1893365,41.60975,38.22083,0.1055519,0.1055519,0,0,0,0.1055519,179.3776,0.07822921,0,0,0.1893365,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1280736,0.1161071,0.1514692,0,4.743025
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,35.97428,35.97428,0.5994387,0.5994387,0,0,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1280736,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,33.83858,33.83858,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1280736,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,32.15368,32.15368,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1280736,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,30.51311,30.51311,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1280736,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,28.8282,28.8282,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1280736,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,27.37238,27.37238,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1280736,0.06539315,0,0,2.0817
